time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4836.0,-30.064751929234287,4.999619199524587,35.052735956215805,24.591933970246487,5.001678241685376,-26.558108912142742,-40.05715552540494,1.4950352246068264,-6.549584595611748,-6.549584606088155,40.10549410653043,41056.718645618035,25749.979647114127,25749.979647114127,66806.69829273217,77153.33417609554,77143.93568314686,25749.979647114127,102893.91533026099,102893.91533026099,102893.91533026099,130392.2857539495,125879.96000653577,4512.325747413737,0.0,90963.73075775443,54867.11522732808,40107.350589362606,27498.37042368851,67605.72101305111,20862.5080498598,1552.6077464402342,0.0,0.878390079469286,2.7237185214729656,0.001494314320929203,1.0,1.0,-6.549575991245092,333737.3622722324,1559086.8604993243,4.671598198908169,1559086.8604993243,4.671598198908169,0.7586816137980221,0.09251285721183918,3.918281327289067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918281327289067,1.284749200205452,1.2850462027145855,3.0498414217050853,6462.248001654361,15253.073929839391,6453.9713408601865,0.000329101114957343,23215.211762420673,2367.2927821856265,19291.35223759323,1967.170464694185,0.8309789475545883,0.8309789475545883,35437.2996517707,35405.22815468563,1.0011324290716808,0.8,4276.906644157612,4273.035954225843,1.0011324290716808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.127685705923,4632.441516551485,6.1822785734718515,4.999619199524587,-3.740395436176399,8.740014635700986,2.9315591979647717,3.5,0.837588342275649,0.6,0.0002311634423554324,0.996978407453999,0.00023186404101344427,198.97592455046066,0.0,0.0,0.0,0.0004514271057985372,7.834716208940029e-05,0.0001528162802660321,0.0005987771774721663,0.09251285720558276,0.09251285720558276,0.09251285720558276,0.09251285913156532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.41495038214,595.609082853514,0.0,0.09251285720558276,0.09251285721183918,0.09251285721183918,0.37160790695722573,0.37160790695722573,0.5,10.004400342854156,1.2050979307787202e-05,1.2050979307787202e-05,3.865352482534945e-12,1.04764126263035e-08,8.614843068244227e-06,3.865352482534945e-12,27498.37042368851,20862.5080498598,0.7586816137980221,0.9881811375081009,0.607296513229881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840024755246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61842749925114,260.61842749925114,-12.531572500748837,244.83850088136302,276.39835411713807,124279.08771071829,124277.76293238346,1.3247783348126956,0.0,nan,276.39835411713807,3.248354117138092,270.0863834699844,-3.0636165300155653,263.7744128228291,-9.375587177170871,257.4624421756738,-15.687557824326177,251.15047152851858,-21.999528471481398,244.83850088136302,-28.31149911863696,1.0,1.0,26022.012520719443,26022.012520719443,275.62724508941847,2.4772450894184885,275.62724508941847,275.62724508941847,77143.93410396193,77143.93568314686,-0.0015791849291417748,0.0,8546.071908451686,8546.071908451686,0.8858481297184292,3937.8727339255124,275.62724508941847,2.4772450894184885,1.0,0.002,0.12922425407930446,0.0049038107313046815,0.000199589766065423,0.0018004102340418624,0.0997948830327115,0.0997948830327115,0.0,1.0728527441439262e-13,1.0,1.0000000176077144,8.614839202891744e-06,0.09251285721183918,0.0,1.611872665243124e-09,0.0020705305069669932,0.0,1600079.4507771472,266.60041540438823,1.0472547273820965e-08,1.0,1284549.6741857636,2597.959424671212,,,,,,,,,,,,,,,,,,,2.0,15253.073929839391,1552.6077464402342,0.37160790695722573,6.173730061729009,2.9315591979647717
4837.0,-30.064735901228147,4.999619364645626,35.05273678425516,24.59194528581577,5.00167780806616,-26.558094530298504,-40.057142079435266,1.495036437134383,-6.5495865531091795,-6.549586565158086,40.10549580944899,41056.70909641049,25749.980187434518,25749.980187434518,66806.689283845,77153.3459665454,77143.9501395845,25749.980187434518,102893.93032701901,102893.93032701901,102893.93032701901,130392.30799396416,125879.98151465353,4512.326479310632,0.0,90963.72987365704,54867.093003513735,40107.37430015922,27498.377666945147,67605.75196710437,20862.51318502651,1552.6081302170403,0.0,0.878390062368473,2.7237183225206674,0.001494314320929203,1.0,1.0,-6.5495766470240255,333737.33645344846,1559086.9340867728,4.671598780810198,1559086.9340867728,4.671598780810198,0.7586816007005612,0.09251287126285529,3.918279570654595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918279570654595,1.284749194533426,1.2850461970412481,3.0498400678722133,6462.245133044961,15253.072092430817,6453.9724363555315,0.0003291017911284631,23215.22194457923,2367.293820476843,19291.355512102124,1967.170798601166,0.8309787241386537,0.8309787241386537,35437.286942038096,35405.22815468563,1.0011319802463952,0.8,4276.905110227534,4273.035954225843,1.0011319802463952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.127188048509,4632.441516551485,6.18227944186722,4.999619364645626,-3.740397194906387,8.740016559552013,2.9315586141843055,3.5,0.8375881754812301,0.6,0.0002311634423554324,0.9969767434085266,0.00023186442801575926,198.97591143083636,0.0,0.0,0.0,0.0004514271057985372,7.834728136142733e-05,0.00015281616099400506,0.0005987764416886737,0.09251287125664306,0.09251287125664306,0.09251287125664306,0.09251287344046705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4228628099,595.60908036411,0.0,0.09251287125664306,0.09251287126285529,0.09251287126285529,0.3716079491011436,0.3716079491011436,0.5,10.004400409669207,1.233110236853463e-05,1.233110236853463e-05,-8.242295734817162e-12,1.2048928965668892e-08,9.918134082909091e-06,-8.242295734817162e-12,27498.377666945147,20862.51318502651,0.7586816007005612,0.9881805518020393,0.6072960939238997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839066163776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61843540000854,260.61843540000854,-12.531564599991441,244.83851613642986,276.398354663586,124278.9717292563,124277.6507986733,1.3209305830092934,0.0,nan,276.398354663586,3.248354663586042,270.0863869581554,-3.063613041844576,263.7744192527247,-9.37558074727525,257.46245154729337,-15.687548452706608,251.15048384186156,-21.99951615813842,244.83851613642986,-28.311483863570118,1.0,1.0,26022.012520719443,26022.012520719443,275.6272448219371,2.47724482193712,275.6272448219371,275.6272448219371,77143.94959677685,77143.9501395845,-0.0005428076547104865,0.0,8546.071908451686,8546.071908451686,0.8858482407825204,3937.8709685078684,275.6272448219371,2.47724482193712,1.0,0.002,0.1292242522062443,0.004903810383356044,0.00019958976236892893,0.0018004102377901828,0.09979488118446446,0.09979488118446446,0.0,1.591118729826757e-13,1.0,1.00000002024681,9.918142325204826e-06,0.09251287126285529,0.0,1.8557264164655397e-09,0.0023837727760560264,0.0,1600079.4484834983,266.6004134468908,1.205717126140371e-08,1.0,1284549.6808717183,2597.9593976186416,,,,,,,,,,,,,,,,,,,2.0,15253.072092430817,1552.6081302170403,0.3716079491011436,6.173730061729009,2.9315586141843055
4838.0,-30.06471981440832,4.999619529225868,35.05273761132373,24.591951188072585,5.001676436538664,-26.558080189313884,-40.057128633465595,1.495036811455455,-6.549588304770168,-6.549588314865159,40.10549743750263,41056.71117231776,25749.980252024692,25749.980252024692,66806.69142434245,77153.36138145701,77143.96417993844,25749.980252024692,102893.94443196313,102893.94443196313,102893.94443196313,130392.32885236257,125880.00165682369,4512.327195538882,0.0,90963.73604571297,54867.08583661781,40107.389121216846,27498.384420399434,67605.77354161628,20862.517980203116,1552.6084857185085,0.0,0.8783900466879203,2.72371814488018,0.001494314320929203,1.0,1.0,-6.549580035670147,333737.31339452724,1559087.0044382266,4.671599314383985,1559087.0044382266,4.671599314383985,0.758681588752772,0.09251288510222455,3.918278899063493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918278899063493,1.2847491927824068,1.2850461952898242,3.049839549287903,6462.2440342270365,15253.070255127566,6453.972310483969,0.00032910200997096265,23215.22749885267,2367.2943868551106,19291.3551358636,1967.1707602355136,0.8309785091193703,0.8309785091193703,35437.28208289181,35405.22815468563,1.0011318086528889,0.8,4276.9045237800565,4273.035954225843,1.0011318086528889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.126689474238,4632.441516551485,6.182280197406214,4.999619529225868,-3.7403987959127125,8.74001832513858,2.9315580293283596,3.5,0.8375880083795313,0.6,0.0002311634423554324,0.9969750732599667,0.0002318648164387509,198.97589826307217,0.0,0.0,0.0,0.0004514271057985372,7.83474006336215e-05,0.0001528160417218109,0.0005987758717169781,0.0925128850969297,0.0925128850969297,0.0925128850969297,0.09251288693801885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.43046304316,595.6090779725508,0.0,0.0925128850969297,0.09251288510222455,0.09251288510222455,0.37160799127706734,0.37160799127706734,0.5,10.00440046615081,1.2151910937063803e-05,1.2151910937063803e-05,3.012701199622825e-11,1.0094993285747478e-08,8.279195014893048e-06,3.012701199622825e-11,27498.384420399434,20862.517980203116,0.758681588752772,0.9881802681130195,0.6072959308282209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838108853416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61844320201845,260.61844320201845,-12.531556797981523,244.83853138401247,276.3983550200231,124278.88029936516,124277.57587841396,1.304420951202806,0.0,nan,276.3983550200231,3.248355020023098,270.08639029282193,-3.0636097071780455,263.7744255656203,-9.3755744343797,257.4624608384179,-15.687539161582094,251.15049611121506,-21.999503888784915,244.83853138401247,-28.311468615987508,1.0,1.0,26022.012520719443,26022.012520719443,275.6272447151315,2.477244715131519,275.6272447151315,275.6272447151315,77143.96103385836,77143.96417993844,-0.003146080081933178,0.0,8546.071908451686,8546.071908451686,0.885848283244201,3937.8702935588103,275.6272447151315,2.477244715131519,1.0,0.002,0.12922425064020224,0.004903810071924759,0.0001995897592325216,0.001800410240889597,0.0997948796162608,0.0997948796162608,0.0,1.221184611766013e-13,1.0,1.000000016927997,8.279164887881052e-06,0.09251288510222455,0.0,1.5490670096264337e-09,0.00198985354211444,0.0,1600079.4464261625,266.6004116952298,1.006486627375125e-08,1.0,1284549.6868429885,2597.9593734578134,,,,,,,,,,,,,,,,,,,2.0,15253.070255127566,1552.6084857185085,0.37160799127706734,6.173730061729009,2.9315580293283596
4839.0,-30.064703760466255,4.999619697914024,35.05273843353785,24.591962329018884,5.0016768447192295,-26.558065699947377,-40.057115187495924,1.4950387842099657,-6.549589807409859,-6.549589809851752,40.10549895153006,41056.70390942086,25749.979758655878,25749.979758655878,66806.68366807673,77153.37325621062,77143.97738122148,25749.979758655878,102893.95713987737,102893.95713987737,102893.95713987737,130392.3476435772,125880.01976449533,4512.327879081875,0.0,90963.7363232572,54867.06697650528,40107.4103852799,27498.39050369984,67605.80088897975,20862.52230769078,1552.6088033988617,0.0,0.8783900328215849,2.723717993169758,0.001494314320929203,1.0,1.0,-6.5495877825854905,333737.2936913709,1559087.0698636072,4.671599786224068,1559087.0698636072,4.671599786224068,0.758681578286692,0.09251289862745238,3.918277356940055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918277356940055,1.2847491835541507,1.2850461860594349,3.049838370864319,6462.241537288869,15253.068419536816,6453.97315034061,0.000329102590161847,23215.23670654457,2367.295325778382,19291.357646251305,1967.171016223818,0.8309782876697057,0.8309782876697057,35437.2709252041,35405.22815468563,1.0011314146358048,0.8,4276.903177165354,4273.035954225843,1.0011314146358048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.126190995458,4632.441516551485,6.1822808188439735,4.999619697914024,-3.740400203096121,8.740019901010145,2.9315574445844756,3.5,0.8375878413098502,0.6,0.0002311634423554324,0.9969734065278187,0.00023186520406849207,198.97588512222165,0.0,0.0,0.0,0.0004514271057985372,7.83475199059839e-05,0.00015281592244944847,0.0005987751687135814,0.09251289862348151,0.09251289862348151,0.09251289862348151,0.09251289925378618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4376874506,595.6090756976093,0.0,0.09251289862348151,0.09251289862745238,0.09251289862745238,0.37160803341219517,0.37160803341219517,0.5,10.004400486217756,1.0666246907931054e-05,1.0666246907931054e-05,-2.2794210963184014e-11,2.4418795874225907e-09,2.0272662482057058e-06,-2.2794210963184014e-11,27498.39050369984,20862.52230769078,0.758681578286692,0.9881797536543453,0.6072955777395932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837148030395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184510820376,260.6184510820376,-12.531548917962368,244.8385466359715,276.3983555281024,124278.78245832761,124277.46499496077,1.3174633668510114,0.0,nan,276.3983555281024,3.2483555281024223,270.0863937496769,-3.063606250323062,263.7744319712512,-9.375568028748773,257.4624701928254,-15.687529807174599,251.15050841439816,-21.999491585601817,244.8385466359715,-28.311453364028466,1.0,1.0,26022.012520719443,26022.012520719443,275.6272447648643,2.477244764864338,275.6272447648643,275.6272447648643,77143.97785317036,77143.97738122148,0.000471948878839612,0.0,8546.071908451686,8546.071908451686,0.8858483807457153,3937.8687437247554,275.6272447648643,2.477244764864338,1.0,0.002,0.12922425024534082,0.004903809801888944,0.00019958975800946421,0.0018004102420961273,0.0997948790047321,0.0997948790047321,0.0,1.0559131694010127e-13,1.0,1.0000000042683947,2.027289042416669e-06,0.09251289862745238,0.0,3.7931446453914774e-10,0.0004872482785741431,0.0,1600079.4446528903,266.6004101925901,2.4646737983857747e-09,1.0,1284549.691945259,2597.959352813112,,,,,,,,,,,,,,,,,,,2.0,15253.068419536816,1552.6088033988617,0.37160803341219517,6.173730061729009,2.9315574445844756
4840.0,-30.064687642692643,4.999619862831784,35.052739258885474,24.59196833604949,5.001675039131879,-26.55805137450926,-40.05710174152625,1.4950387709645865,-6.549591721548893,-6.549591728277355,40.105500686408924,41056.70498162262,25749.98021185162,25749.98021185162,66806.68519347424,77153.38863620049,77143.99242267654,25749.98021185162,102893.97263452817,102893.97263452817,102893.97263452817,130392.37050880006,125880.04190908867,4512.328599711387,0.0,90963.74189557959,54867.05824106496,40107.42628279403,27498.397874271883,67605.82415706592,20862.527536589707,1552.6091923582442,0.0,0.8783900158196355,2.723717798312168,0.001494314320929203,1.0,1.0,-6.549586189326703,333737.2684086388,1559087.1448324793,4.671600364762027,1559087.1448324793,4.671600364762027,0.7586815650852574,0.09251291266713281,3.9182765770498618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182765770498618,1.2847491836161107,1.285046186121409,3.049837763680309,6462.2402507388115,15253.066583823642,6453.973154794582,0.00032910285757194283,23215.242749420144,2367.295941980202,19291.357659564525,1967.1710175813887,0.8309780719413917,0.8309780719413917,35437.26528248346,35405.22815468563,1.0011312153715615,0.8,4276.902496148752,4273.035954225843,1.0011312153715615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.125693806875,4632.441516551485,6.182281665626386,4.999619862831784,-3.7404019308198078,8.740021793651591,2.931556861354113,3.5,0.8375876746726038,0.6,0.0002311634423554324,0.996971733171659,0.00023186559324007492,198.975871929124,0.0,0.0,0.0,0.0004514271057985372,7.834763917851453e-05,0.00015281580317691787,0.0005987745821911791,0.09251291266126122,0.09251291266126122,0.09251291266126122,0.09251291402097525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4458736418,595.6090731207496,0.0,0.09251291266126122,0.09251291266713281,0.09251291266713281,0.37160807540185553,0.37160807540185553,0.5,10.004400528303487,1.0332830981951702e-05,1.0332830981951702e-05,-5.059064278611913e-12,6.728441803716123e-09,5.53895063148957e-06,-5.059064278611913e-12,27498.397874271883,20862.527536589707,0.7586815650852574,0.9881794361128553,0.6072953845845769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518836189171205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184588304339,260.6184588304339,-12.531541169566083,244.8385618824117,276.3983557784547,124278.6831972409,124277.38773995695,1.2954572839583065,0.0,nan,276.3983557784547,3.248355778454709,270.086396999247,-3.0636030007530053,263.774438220039,-9.375561779961004,257.46247944083007,-15.687520559169911,251.15052066162073,-21.999479338379246,244.8385618824117,-28.311438117588267,1.0,1.0,26022.012520719443,26022.012520719443,275.62724460648184,2.477244606481861,275.62724460648184,275.62724460648184,77143.98829971172,77143.99242267654,-0.004122964819543995,0.0,8546.071908451686,8546.071908451686,0.8858484300546545,3937.8679599351112,275.62724460648184,2.477244606481861,1.0,0.002,0.1292242491926724,0.004903809457955484,0.00019958975559676613,0.00180041024458847,0.09979487779838306,0.09979487779838306,0.0,1.8523594116914843e-13,1.0,1.0000000113792686,5.538955690553848e-06,0.09251291266713281,0.0,1.0363624794611526e-09,0.0013312591105206595,0.0,1600079.4424139296,266.6004082784511,6.733500867994735e-09,1.0,1284549.6984923999,2597.959326322207,,,,,,,,,,,,,,,,,,,2.0,15253.066583823642,1552.6091923582442,0.37160807540185553,6.173730061729009,2.931556861354113
4841.0,-30.064671548837033,4.999620030279703,35.052740075494675,24.59197399383413,5.00167469613383,-26.558036924339458,-40.05708833048118,1.4950400716350185,-6.549593307161274,-6.549593307160358,40.10550208490593,41056.709764915024,25749.979907492863,25749.979907492863,66806.68967240788,77153.4041373541,77144.00376370265,25749.979907492863,102893.98367119551,102893.98367119551,102893.98367119551,130392.38709062555,125880.05783841637,4512.329252209185,0.0,90963.74947937757,54867.05510693358,40107.43819160444,27498.403419430033,67605.84161103447,20862.53146614545,1552.6094923656683,0.0,0.8783900019384633,2.723717639143928,0.001494314320929203,1.0,1.0,-6.549600337637742,333737.2476005615,1559087.205264567,4.671600837106993,1559087.205264567,4.671600837106993,0.7586815549954526,0.09251292603844188,3.9182761673527255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182761673527255,1.2847491775317654,1.2850461800356572,3.0498374592311004,6462.239605647472,15253.064749924357,6453.972717422956,0.000329102959286952,23215.247112312325,2367.296386871391,19291.356352231465,1967.170884270517,0.8309778594603111,0.8309778594603111,35437.26231821159,35405.22815468563,1.0011311106927354,0.8,4276.902138392542,4273.035954225843,1.0011311106927354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.125195888315,4632.441516551485,6.182282331612136,4.999620030279703,-3.7404034014387677,8.740023431718472,2.931556277267494,3.5,0.8375875077907126,0.6,0.0002311634423554324,0.9969700623016927,0.00023186598183474853,198.97585875560597,0.0,0.0,0.0,0.0004514271057985372,7.834775814141297e-05,0.00015281568421401942,0.0005987740534534924,0.09251292603439443,0.09251292603439443,0.09251292603439443,0.09251292502881507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4527815345,595.6090709430606,0.0,0.09251292603439443,0.09251292603844188,0.09251292603844188,0.37160811747999184,0.37160811747999184,0.5,10.004400498143612,7.429722927554394e-06,7.429722927554394e-06,-9.094947017729282e-13,-9.094947017729282e-13,-7.030477377156785e-06,-9.094947017729282e-13,27498.403419430033,20862.53146614545,0.7586815549954526,0.9881792472427982,0.6072952985502638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518835226499653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61846660192697,260.61846660192697,-12.531533398073009,244.8385771335017,276.3983560703512,124278.61387990623,124277.31456105845,1.2993188477648172,0.0,nan,276.3983560703512,3.2483560703512353,270.0864002829815,-3.0635997170184623,263.7744444956125,-9.375555504387478,257.4624887082428,-15.687511291757176,251.15053292087202,-21.999467079127953,244.8385771335017,-28.311422866498276,1.0,1.0,26022.012520719443,26022.012520719443,275.6272443546443,2.477244354644313,275.6272443546443,275.6272443546443,77144.00310413301,77144.00376370265,-0.0006595696468139067,0.0,8546.071908451686,8546.071908451686,0.8858484559579559,3937.8675481894893,275.6272443546443,2.477244354644313,1.0,0.002,0.12922425049459643,0.004903809165351824,0.0001995897569600457,0.0018004102431367274,0.09979487848002284,0.09979487848002284,0.0,9.677328383084216e-14,0.9999999859270656,0.9999999859270656,0.0,0.09251292473651354,1.301928336829098e-09,0.0,0.0,0.0,1600079.440334838,266.6004066928387,0.0,1.0,1284549.703880798,2597.9593045197803,,,,,,,,,,,,,,,,,,,2.0,15253.064749924357,1552.6094923656683,0.37160811747999184,6.173730061729009,2.931556277267494
4842.0,-30.064655481779216,4.9996201957619215,35.052740891249535,24.591979546844982,5.001674613562763,-26.558022472244886,-40.05707484958691,1.4950416040247476,-6.549595127172665,-6.5495951271740624,40.10550369347382,41056.7151244545,25749.98014383304,25749.98014383304,66806.69526828754,77153.41965124884,77144.01737615369,25749.98014383304,102893.99751998673,102893.99751998673,102893.99751998673,130392.40771477074,125880.07779461346,4512.329920157274,0.0,90963.75741869656,54867.05289188756,40107.44947423223,27498.41019478401,67605.85966901624,20862.536271651337,1552.6098508004427,0.0,0.8783899859505726,2.7237174543343556,0.001494314320929203,1.0,1.0,-6.549604222434141,333737.2236146038,1559087.2747754278,4.671601381138848,1559087.2747754278,4.671601381138848,0.7586815428191049,0.09251293977749343,3.9182758228311374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182758228311374,1.2847491703634712,1.2850461728657059,3.0498372080852243,6462.239073499497,15253.062916083174,6453.972202131941,0.00032910303181807635,23215.251179783205,2367.2968016379914,19291.35481199214,1967.1707272098158,0.8309776475212917,0.8309776475212918,35437.25982550277,35405.22815468563,1.0011310226664543,0.8,4276.901837548994,4273.035954225843,1.0011310226664543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.124698854693,4632.441516551485,6.182283126100319,4.9996201957619215,-3.7404050544523884,8.740025250214309,2.9315556942190026,3.5,0.8375873412054293,0.6,0.0002311634423554324,0.9969683942168981,0.0002318663697829733,198.97584560402487,0.0,0.0,0.0,0.0004514271057985372,7.834787772407886e-05,0.00015281556463135355,0.0005987735322473217,0.09251293977210145,0.09251293977210145,0.09251293977210145,0.09251293842526442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4607544567,595.6090684293547,0.0,0.09251293977210145,0.09251293977749343,0.09251293977749343,0.3716081592688585,0.3716081592688585,0.5,10.004400457773437,4.781262703090761e-06,4.781262703090761e-06,1.4210854715202004e-12,1.4210854715202004e-12,-9.095260054436949e-06,1.4210854715202004e-12,27498.41019478401,20862.536271651337,0.7586815428191049,0.9881790660655565,0.6072952156138441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834265256786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61847441355667,260.61847441355667,-12.531525586443308,244.8385923861345,276.3983564409776,124278.54907216255,124277.24304289951,1.3060292630480914,0.0,nan,276.3983564409776,3.2483564409776022,270.08640363000984,-3.0635963699901367,263.77445081904165,-9.37554918095833,257.4624980080728,-15.68750199192715,251.15054519710353,-21.99945480289645,244.8385923861345,-28.31140761386547,1.0,1.0,26022.012520719443,26022.012520719443,275.6272441274619,2.4772441274619155,275.6272441274619,275.6272441274619,77144.01838139401,77144.01737615369,0.0010052403231384233,0.0,8546.071908451686,8546.071908451686,0.8858484777405011,3937.867201945293,275.6272441274619,2.4772441274619155,1.0,0.002,0.12922425218334388,0.0049038088276714496,0.00019958975882188284,0.0018004102413203423,0.09979487941094142,0.09979487941094142,0.0,1.4222520730577948e-13,0.9999999817460236,0.9999999817460236,0.0,0.09251293808876442,1.6887290232329058e-09,0.0,0.0,0.0,1600079.4382001802,266.6004048728273,0.0,1.0,1284549.710092132,2597.95927938762,,,,,,,,,,,,,,,,,,,2.0,15253.062916083174,1552.6098508004427,0.3716081592688585,6.173730061729009,2.9315556942190026
4843.0,-30.064639453963892,4.99962036227249,35.05274170988713,24.591984890308254,5.001675547190839,-26.558007953848687,-40.05706140361724,1.4950440470860444,-6.549596785772792,-6.549596785769725,40.105505408163545,41056.722973210075,25749.980020312734,25749.980020312734,66806.7029935228,77153.4352449966,77144.03299008458,25749.980020312734,102894.01301039732,102894.01301039732,102894.01301039732,130392.43028246323,125880.09967898316,4512.330603480082,0.0,90963.76675593836,54867.05448419282,40107.45807971726,27498.417272065908,67605.87535178316,20862.541305217826,1552.6102196339473,0.0,0.8783899704339617,2.7237172859149896,0.001494314320929203,1.0,1.0,-6.549601373693804,333737.20175588893,1559087.3488718928,4.671601909134129,1559087.3488718928,4.671601909134129,0.7586815306061598,0.09251295358777578,3.9182757343574424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182757343574424,1.2847491589351894,1.2850461614347821,3.049837166349999,6462.238985067562,15253.061082241604,6453.971380612764,0.00032910298968827486,23215.254086975456,2367.2970980890987,19291.35235641634,1967.1704768107704,0.830977437685657,0.830977437685657,35437.25918537114,35405.22815468563,1.0011310000611642,0.8,4276.9017602918875,4273.035954225843,1.0011310000611642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1242015534335,4632.441516551485,6.182283834587446,4.99962036227249,-3.7404065852308435,8.740026947503335,2.9315551108566043,3.5,0.8375871745304584,0.6,0.0002311634423554324,0.996966730209268,0.0002318667567842611,198.97583248456718,0.0,0.0,0.0,0.0004514271057985372,7.834799699711253e-05,0.00015281544535831988,0.0005987730513825304,0.09251295358275642,0.09251295358275642,0.09251295358275642,0.09251295304766363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.46912318846,595.6090657921459,0.0,0.09251295358275642,0.09251295358777578,0.09251295358777578,0.37160820101649944,0.37160820101649944,0.5,10.004400441744384,3.50573026253187e-06,3.50573026253187e-06,-3.069544618483633e-12,-3.069544618483633e-12,-4.587924081533856e-06,-3.069544618483633e-12,27498.417272065908,20862.541305217826,0.7586815306061598,0.9881789511029638,0.6072951908332501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833305614611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61848234683924,260.61848234683924,-12.531517653160734,244.83860764248968,276.39835705118753,124278.50294060064,124277.17657210637,1.3263684942927338,0.0,nan,276.39835705118753,3.248357051187554,270.0864071694489,-3.0635928305511015,263.77445728770965,-9.375542712290326,257.46250740597003,-15.687492594029948,251.1505575242297,-21.99944247577028,244.83860764248968,-28.3113923575103,1.0,1.0,26022.012520719443,26022.012520719443,275.6272442958964,2.477244295896412,275.6272442958964,275.6272442958964,77144.03517896643,77144.03299008458,0.0021888818446313962,0.0,8546.071908451686,8546.071908451686,0.8858484833342934,3937.8671130292296,275.6272442958964,2.477244295896412,1.0,0.002,0.12922425302770976,0.004903808522695985,0.00019958975944575643,0.0018004102406772849,0.09979487972287822,0.09979487972287822,0.0,1.2304133406582096e-13,0.9999999908730668,0.9999999908730668,0.0,0.09251295274341623,8.443595483816848e-10,0.0,0.0,0.0,1600079.4362548382,266.6004032142272,0.0,1.0,1284549.7157526012,2597.959256484357,,,,,,,,,,,,,,,,,,,2.0,15253.061082241604,1552.6102196339473,0.37160820101649944,6.173730061729009,2.9315551108566043
4844.0,-30.064623448189383,4.999620523044607,35.052742534330164,24.591996205877535,5.00167518548161,-26.55799358482208,-40.05704795764757,1.4950453221095314,-6.549598809797715,-6.549598812726542,40.10550721300198,41056.71354266553,25749.980709501353,25749.980709501353,66806.69425216688,77153.44701776747,77144.04872626837,25749.980709501353,102894.02943576973,102894.02943576973,102894.02943576973,130392.45458358308,125880.12326031298,4512.331323270099,0.0,90963.76595810309,54867.032482982584,40107.481639022786,27498.42514781336,67605.90678683615,20862.546896227366,1552.6106293228904,0.0,0.8783899525772108,2.7237170789819323,0.001494314320929203,1.0,1.0,-6.549596373729287,333737.17504215334,1559087.4268629989,4.671602516759109,1559087.4268629989,4.671602516759109,0.7586815166353746,0.09251296774915484,3.918273996685698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918273996685698,1.2847491529708166,1.2850461554690307,3.0498358279709272,6462.23614920291,15253.059248149444,6453.972455092813,0.00032910365751285446,23215.26417883116,2367.2981271719864,19291.355568109113,1967.1708043122894,0.8309772147973202,0.8309772147973201,35437.246612835486,35405.22815468563,1.0011305560809114,0.8,4276.900242920028,4273.035954225843,1.0011305560809114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.123704751704,4632.441516551485,6.1822847374556895,4.999620523044607,-3.7404083958500114,8.740028918894618,2.931554528080229,3.5,0.8375870080229226,0.6,0.0002311634423554324,0.9969650684929048,0.00023186714325395397,198.97581938315253,0.0,0.0,0.0,0.0004514271057985372,7.834811627031414e-05,0.00015281532608511826,0.0005987723184943646,0.09251296774228214,0.09251296774228214,0.09251296774228214,0.09251296854983768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.47772835067,595.6090630824788,0.0,0.09251296774228214,0.09251296774915484,0.09251296774915484,0.37160824286135224,0.37160824286135224,0.5,10.004400467095772,4.023555334242701e-06,4.023555334242701e-06,-3.6266101233195513e-11,2.928800313384272e-09,2.4389972281824157e-06,-3.6266101233195513e-11,27498.42514781336,20862.546896227366,0.7586815166353746,0.9881783623258067,0.6072947689632923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832348316408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61849025989443,260.61849025989443,-12.531509740105548,244.8386228863076,276.39835763347986,124278.38812747762,124277.06514078015,1.3229866974891493,0.0,nan,276.39835763347986,3.248357633479884,270.0864106840463,-3.0635893159536636,263.7744637346124,-9.375536265387552,257.46251678517785,-15.687483214822123,251.1505698357424,-21.999430164257575,244.8386228863076,-28.311377113692373,1.0,1.0,26022.012520719443,26022.012520719443,275.6272441102749,2.47724411027491,275.6272441102749,275.6272441102749,77144.0506550305,77144.04872626837,0.0019287621253170073,0.0,8546.071908451686,8546.071908451686,0.8858485931994302,3937.8653666691266,275.6272441102749,2.47724411027491,1.0,0.002,0.12922425255568115,0.004903808156438774,0.0001995897578853352,0.0018004102422617266,0.0997948789426676,0.0997948789426676,0.0,1.4706161635680282e-13,1.0,1.0000000051021474,2.439033494283649e-06,0.09251296774915484,0.0,4.563539235702055e-10,0.0005862093059616164,0.0,1600079.4340948726,266.60040119020226,2.9650664146174677e-09,1.0,1284549.7226703123,2597.9592284940595,,,,,,,,,,,,,,,,,,,2.0,15253.059248149444,1552.6106293228904,0.37160824286135224,6.173730061729009,2.931554528080229
4845.0,-30.064607382588612,4.999620683234546,35.05274335835325,24.592002108134352,5.001673760466311,-26.557979268283372,-40.057034546602495,1.4950456461569863,-6.549600564899606,-6.549600566938521,40.10550884975752,41056.715415900726,25749.9807788349,25749.9807788349,66806.69619473562,77153.46240312925,77144.0629129057,25749.9807788349,102894.0436917406,102894.0436917406,102894.0436917406,130392.47563859465,125880.14361704327,4512.332021551389,0.0,90963.7720430583,54867.02505581374,40107.49665249395,27498.43194685404,67605.928599348,20862.551723868408,1552.6109871179617,0.0,0.8783899368391304,2.7237169008723865,0.001494314320929203,1.0,1.0,-6.549598908735959,333737.151924146,1559087.4975915863,4.671603052290523,1559087.4975915863,4.671603052290523,0.7586815046104907,0.09251298155744055,3.9182733123526927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182733123526927,1.2847491514549703,1.2850461539528337,3.0498352989105095,6462.2350281873705,15253.057414149995,6453.972346126578,0.000329103882206698,23215.269786384528,2367.298698983295,19291.355242401743,1967.170771099381,0.8309770000482996,0.8309770000482996,35437.24166149662,35405.22815468563,1.0011303812318113,0.8,4276.899645345882,4273.035954225843,1.0011303812318113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.123206710794,4632.441516551485,6.182285493343115,4.999620683234546,-3.7404100009952574,8.740030684229803,2.931553943850272,3.5,0.8375868411000776,0.6,0.0002311634423554324,0.9969634005684003,0.00023186753116878595,198.97580623276926,0.0,0.0,0.0,0.0004514271057985372,7.834823523388225e-05,0.00015281520712155016,0.0005987717477860191,0.09251298155234802,0.09251298155234802,0.09251298155234802,0.0925129821620408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4855491945,595.6090606196077,0.0,0.09251298155234802,0.09251298155744055,0.09251298155744055,0.37160828487196823,0.37160828487196823,0.5,10.004400486543803,4.183309272320912e-06,4.183309272320912e-06,2.3135271476348862e-11,2.0389165911183227e-09,1.6582025637035258e-06,2.3135271476348862e-11,27498.43194685404,20862.551723868408,0.7586815046104907,0.9881780722316698,0.6072946007326446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831392334766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184980651748,260.6184980651748,-12.5315019348252,244.838638120535,276.3983580098134,124278.2954245834,124276.99045683247,1.3049677509472706,0.0,nan,276.3983580098134,3.248358009813444,270.08641403195844,-3.0635859680415365,263.774470054103,-9.375529945896972,257.46252607624757,-15.687473923752407,251.15058209839125,-21.999417901608723,244.838638120535,-28.311361879464982,1.0,1.0,26022.012520719443,26022.012520719443,275.62724401608136,2.477244016081386,275.62724401608136,275.62724401608136,77144.06186735205,77144.0629129057,-0.0010455536539666355,0.0,8546.071908451686,8546.071908451686,0.8858486364667133,3937.8646789144564,275.62724401608136,2.477244016081386,1.0,0.002,0.12922425222996117,0.004903807839046167,0.00019958975666279396,0.0018004102434733985,0.09979487833139698,0.09979487833139698,0.0,1.3619227273720114e-13,1.0,1.0000000035209742,1.6581794284320495e-06,0.09251298155744055,0.0,3.102527260432048e-10,0.00039853505505385665,0.0,1600079.4320349912,266.60039943510037,2.015781319641974e-09,1.0,1284549.728656882,2597.959204271316,,,,,,,,,,,,,,,,,,,2.0,15253.057414149995,1552.6109871179617,0.37160828487196823,6.173730061729009,2.931553943850272
4846.0,-30.064591352101257,4.999620848620564,35.052744177801465,24.592013179231458,5.001674369032976,-26.557964779987586,-40.05702106570823,1.4950477969262626,-6.549602004698045,-6.549602004693412,40.10551036576209,41056.70860029685,25749.980154847395,25749.980154847395,66806.68875514425,77153.47427192192,77144.07634311728,25749.980154847395,102894.05649796467,102894.05649796467,102894.05649796467,130392.49437552111,125880.16168841759,4512.33268710353,0.0,90963.77258410509,54867.006912507415,40107.5174128863,27498.437877556447,67605.95529044274,20862.55594006353,1552.61130206412,0.0,0.8783899232757342,2.7237167559691593,0.001494314320929203,1.0,1.0,-6.54960584477152,333737.13297558966,1559087.5631017582,4.67160351382234,1559087.5631017582,4.67160351382234,0.7586814943073925,0.09251299501651081,3.9182718216766097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182718216766097,1.284749141393988,1.2850461438895258,3.0498341625083145,6462.232620287484,15253.055581882589,6453.97312612285,0.0003291044395046778,23215.278756536627,2367.2996136842476,19291.3575738628,1967.1710088422449,0.8309767793949497,0.8309767793949497,35437.23087604163,35405.22815468563,1.0011300003596781,0.8,4276.8983436557255,4273.035954225843,1.0011300003596781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.122708748554,4632.441516551485,6.182286082655221,4.999620848620564,-3.740411365343527,8.740032213964092,2.9315533597126446,3.5,0.8375866742036128,0.6,0.0002311634423554324,0.9969617362923463,0.0002318679182363792,198.97579311112955,0.0,0.0,0.0,0.0004514271057985372,7.834835481722127e-05,0.0001528150875382111,0.000598771051428017,0.09251299501251911,0.09251299501251911,0.09251299501251911,0.09251299457798681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.4929429621,595.6090582896888,0.0,0.09251299501251911,0.09251299501651081,0.09251299501651081,0.371608326859156,0.371608326859156,0.5,10.004400473463301,3.0972624927017023e-06,3.0972624927017023e-06,-4.661160346586257e-12,-4.661160346586257e-12,-3.840078136363445e-06,-4.661160346586257e-12,27498.437877556447,20862.55594006353,0.7586814943073925,0.9881775720516817,0.6072942601567072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518830432779992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185059639545,260.6185059639545,-12.531494036045501,244.83865335933763,276.39835856856996,124278.20130376414,124276.8807038151,1.3205999490332019,0.0,nan,276.39835856856996,3.2483585685699836,270.08641752672503,-3.0635824732749484,263.7744764848778,-9.375523515122154,257.46253544303187,-15.68746455696811,251.15059440118475,-21.99940559881523,244.83865335933763,-28.31134664066235,1.0,1.0,26022.012520719443,26022.012520719443,275.6272441498335,2.4772441498334956,275.6272441498335,275.6272441498335,77144.07887944173,77144.07634311728,0.00253632444946561,0.0,8546.071908451686,8546.071908451686,0.8858487307154205,3937.863180784993,275.6272441498335,2.4772441498334956,1.0,0.002,0.1292242529341939,0.004903807574634966,0.00019958975716079596,0.0018004102429017756,0.09979487858039798,0.09979487858039798,0.0,6.257147577848343e-14,0.999999992387405,0.999999992387405,0.0,0.09251299431224684,7.042639631883803e-10,0.0,0.0,0.0,1600079.430133659,266.60039799530193,0.0,1.0,1284549.733563745,2597.9591844172714,,,,,,,,,,,,,,,,,,,2.0,15253.055581882589,1552.61130206412,0.371608326859156,6.173730061729009,2.9315533597126446
4847.0,-30.06457525817858,4.9996210101881156,35.052745001750075,24.592019151337468,5.001672622428935,-26.557950470118033,-40.05700765466315,1.4950478343643703,-6.5496039239387756,-6.549603926092751,40.10551213455552,41056.70975152526,25749.980613856114,25749.980613856114,66806.69036538138,77153.48963208884,77144.09187159663,25749.980613856114,102894.07248545274,102894.07248545274,102894.07248545274,130392.5180115528,125880.18461207673,4512.333399476072,0.0,90963.7782244076,54866.99834382813,40107.53320064385,27498.445526100062,67605.97872674391,20862.56137360439,1552.611698488794,0.0,0.8783899061287496,2.723716559773817,0.001494314320929203,1.0,1.0,-6.549602186177367,333737.1076540143,1559087.6395360806,4.671604097295614,1559087.6395360806,4.671604097295614,0.7586814808787193,0.09251300907425934,3.918271057418485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918271057418485,1.284749141218858,1.2850461437143552,3.049833568054516,6462.231360711217,15253.053749447266,6453.973113533678,0.0003291047000587792,23215.28472416051,2367.30022221253,19291.35753623292,1967.1710050050651,0.8309765641666288,0.8309765641666288,35437.22534642176,35405.22815468563,1.0011298050894744,0.8,4276.897676289188,4273.035954225843,1.0011298050894744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.122212350109,4632.441516551485,6.1822869296617995,4.9996210101881156,-3.7404130956312147,8.74003410581933,2.9315527774094843,3.5,0.8375865078312812,0.6,0.0002311634423554324,0.9969600654334941,0.00023186830683626113,198.97577993756713,0.0,0.0,0.0,0.0004514271057985372,7.834847378112463e-05,0.00015281496857430776,0.0005987704685050255,0.09251300906745288,0.09251300906745288,0.09251300906745288,0.09251300972926005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.501395534,595.6090556278726,0.0,0.09251300906745288,0.09251300907425934,0.09251300907425934,0.3716083687161051,0.3716083687161051,0.5,10.004400494311653,3.518920436818007e-06,3.518920436818007e-06,3.9108272176235914e-11,2.153967670892598e-09,1.7399153762198694e-06,3.9108272176235914e-11,27498.445526100062,20862.56137360439,0.7586814808787193,0.9881772533078299,0.6072940666604659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829475322574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185137308941,260.6185137308941,-12.53148626910587,244.83866859143004,276.3983588703571,124278.1028140752,124276.80425651468,1.2985575605300332,0.0,nan,276.3983588703571,3.2483588703570945,270.08642081457265,-3.0635791854273293,263.7744827587871,-9.37551724121289,257.4625447030021,-15.687455296997882,251.15060664721577,-21.99939335278421,244.83866859143004,-28.31133140856994,1.0,1.0,26022.012520719443,26022.012520719443,275.6272440454653,2.4772440454653406,275.6272440454653,275.6272440454653,77144.08923737114,77144.09187159663,-0.0026342254859628156,0.0,8546.071908451686,8546.071908451686,0.885848779036003,3937.8624127055773,275.6272440454653,2.4772440454653406,1.0,0.002,0.12922425259307124,0.004903807226999044,0.0001995897558458874,0.0018004102442326126,0.0997948779229437,0.0997948779229437,0.0,7.849970673490247e-14,1.0,1.0000000036864032,1.7398762679476931e-06,0.09251300907425934,0.0,3.255386551989184e-10,0.00041817059493509315,0.0,1600079.428095378,266.6003960760612,2.114859398716362e-09,1.0,1284549.740120947,2597.9591578856584,,,,,,,,,,,,,,,,,,,2.0,15253.053749447266,1552.611698488794,0.3716083687161051,6.173730061729009,2.9315527774094843
4848.0,-30.06455919830512,4.999621177445247,35.052745819257474,24.592024564649932,5.001673104145209,-26.55793596806047,-40.056994173768885,1.4950498739063247,-6.549605332162457,-6.549605332147497,40.10551359654518,41056.71656158881,25749.97993024616,25749.97993024616,66806.69649183497,77153.50518233763,77144.10463757771,25749.97993024616,102894.08456782387,102894.08456782387,102894.08456782387,130392.53576480984,125880.20171163439,4512.334053175449,0.0,90963.78693247726,54866.998311751275,40107.542911917764,27498.45119698598,67605.99410890375,20862.565404602807,1552.6120003185056,0.0,0.8783898929425867,2.723716418088139,0.001494314320929203,1.0,1.0,-6.549611725247132,333737.0891228859,1559087.7027122946,4.671604545991052,1559087.7027122946,4.671604545991052,0.7586814710091558,0.0925130224335386,3.9182708568478946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182708568478946,1.2847491316781807,1.2850461341714723,3.0498334345863483,6462.231077908186,15253.051918817113,6453.97242770445,0.00032910470826932317,23215.288134943865,2367.300570015639,19291.35548624346,1967.1707959643163,0.8309763537763692,0.8309763537763692,35437.22389523778,35405.22815468563,1.0011297538430974,0.8,4276.8975011466555,4273.035954225843,1.0011297538430974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.121715204636,4632.441516551485,6.182287503447192,4.999621177445247,-3.7404144350158988,8.740035612461146,2.931552194230063,3.5,0.8375863412085894,0.6,0.0002311634423554324,0.9969583981126227,0.00023186869461459586,198.97576679187708,0.0,0.0,0.0,0.0004514271057985372,7.834859336479996e-05,0.00015281484899063244,0.0005987699692936069,0.09251302242980276,0.09251302242980276,0.09251302242980276,0.09251302151266869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5085978736,595.6090533575513,0.0,0.09251302242980276,0.0925130224335386,0.0925130224335386,0.37160841070896816,0.37160841070896816,0.5,10.004400466760192,2.0437004195628106e-06,2.0437004195628106e-06,-1.4949819160392508e-11,-1.4949819160392508e-11,-6.393099624801835e-06,-1.4949819160392508e-11,27498.45119698598,20862.565404602807,0.7586814710091558,0.9881771190912271,0.6072940292165842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518828514076467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61852158944384,260.61852158944384,-12.531478410556133,244.83868383240852,276.39835934647795,124278.04890047763,124276.73502660259,1.3138738750425811,0.0,nan,276.39835934647795,3.2483593464779688,270.086424243665,-3.0635757563349557,263.7744891408516,-9.375510859148392,257.4625540380371,-15.687445961962851,251.15061893522284,-21.99938106477714,244.83868383240852,-28.311316167591457,1.0,1.0,26022.012520719443,26022.012520719443,275.62724413319404,2.4772441331940627,275.62724413319404,275.62724413319404,77144.10497031917,77144.10463757771,0.0003327414597151801,0.0,8546.071908451686,8546.071908451686,0.8858487917171735,3937.8622111321342,275.62724413319404,2.4772441331940627,1.0,0.002,0.12922425377556432,0.004903806966486638,0.000199589757095564,0.0018004102429664383,0.09979487854778199,0.09979487854778199,0.0,6.200248647836304e-14,0.9999999872177403,0.9999999872177403,0.0,0.09251302125101311,1.1825254779281026e-09,0.0,0.0,0.0,1600079.4262309382,266.6003946678375,0.0,1.0,1284549.7449197148,2597.959138468986,,,,,,,,,,,,,,,,,,,2.0,15253.051918817113,1552.6120003185056,0.37160841070896816,6.173730061729009,2.931552194230063
