time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4849.0,-30.06454317023893,4.999621342905261,35.05274664168967,24.59203004781159,5.001673458524431,-26.557921507362437,-40.056980727799214,1.495051795660039,-6.549607136799466,-6.549607137261929,40.10551537369791,41056.72292314548,25749.980146636513,25749.980146636513,66806.70306978199,77153.52070674943,77144.1206361759,25749.980146636513,102894.10078281241,102894.10078281241,102894.10078281241,130392.5595737126,125880.22481472042,4512.334758992177,0.0,90963.79546015819,54866.99767660202,40107.553092840186,27498.458790900182,67606.01188374037,20862.570805894346,1552.6123913880776,0.0,0.878389876393991,2.723716233717871,0.001494314320929203,1.0,1.0,-6.549606743564652,333737.0653332461,1559087.7795076747,4.671605109102522,1559087.7795076747,4.671605109102522,0.7586814579149508,0.09251303643002562,3.9182706230972255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182706230972255,1.2847491226884997,1.2850461251797132,3.0498332739840674,6462.230737611225,15253.050088041306,6453.971781483442,0.0003291047313313313,23215.29169627778,2367.3009331706326,19291.353554645626,1967.1705989961533,0.8309761430970389,0.8309761430970389,35437.22220398668,35405.22815468563,1.0011296941191123,0.8,4276.897297030566,4273.035954225843,1.0011296941191123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.121219751826,4632.441516551485,6.182288290800524,4.999621342905261,-3.7404160757557596,8.740037418661021,2.931551613036278,3.5,0.8375861751532223,0.6,0.0002311634423554324,0.9969567340969459,0.0002318690816255158,198.97575367222444,0.0,0.0,0.0,0.0004514271057985372,7.834871263884139e-05,0.000152814729716591,0.0005987694662250611,0.09251303642412596,0.09251303642412596,0.09251303642412596,0.0925130368095193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5171303202,595.6090506701711,0.0,0.09251303642412596,0.09251303643002562,0.09251303643002562,0.37160845250796953,0.37160845250796953,0.5,10.004400479424834,2.364859938097652e-06,2.364859938097652e-06,-1.6143530956469476e-11,4.62478055851534e-10,3.9369729165628087e-07,-1.6143530956469476e-11,27498.458790900182,20862.570805894346,0.7586814579149508,0.9881769565799425,0.6072939636455593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827554864147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185295084796,260.6185295084796,-12.531470491520395,244.83869907400597,276.39835994295214,124277.99099411476,124276.66700756621,1.323986548534962,0.0,nan,276.39835994295214,3.2483599429521632,270.0864277691639,-3.063572230836087,263.77449559537496,-9.375504404625019,257.46256342158523,-15.687436578414747,251.15063124779553,-21.999368752204447,244.83869907400597,-28.311300925994004,1.0,1.0,26022.012520719443,26022.012520719443,275.62724420012074,2.477244200120765,275.62724420012074,275.62724420012074,77144.12054891836,77144.1206361759,-8.725753286853433e-05,0.0,8546.071908451686,8546.071908451686,0.8858488064961699,3937.861976212712,275.62724420012074,2.477244200120765,1.0,0.002,0.1292242536866999,0.00490380663905096,0.00019958975621794958,0.001800410243911494,0.09979487810897479,0.09979487810897479,0.0,1.2944333105391337e-13,1.0,1.0000000009605206,3.9371343518723734e-07,0.09251303643002562,0.0,7.366556990500811e-11,9.46270894846602e-05,0.0,1600079.4243247367,266.6003928632005,4.786215868080035e-10,1.0,1284549.751080213,2597.9591135425176,,,,,,,,,,,,,,,,,,,2.0,15253.050088041306,1552.6123913880776,0.37160845250796953,6.173730061729009,2.931551613036278
4850.0,-30.064527173116396,4.9996215067616925,35.0527474681953,24.59204118875789,5.001673790603183,-26.55790707674384,-40.05696728182954,1.4950536942435977,-6.54960892666719,-6.549608934072418,40.10551713612098,41056.71527332901,25749.980339042664,25749.980339042664,66806.69561237168,77153.53252794791,77144.13643717693,25749.980339042664,102894.1167762196,102894.1167762196,102894.1167762196,130392.58293931512,125880.24745969135,4512.335479623767,0.0,90963.79561005702,54866.97835548915,40107.57472729763,27498.466163095527,67606.04089039315,20862.576043896785,1552.6127774429185,0.0,0.8783898599465726,2.7237160511730516,0.001494314320929203,1.0,1.0,-6.549602834514417,333737.0416531386,1559087.8556657224,4.6716056687711704,1559087.8556657224,4.6716056687711704,0.7586814449998496,0.09251305044163655,3.9182690620986484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182690620986484,1.2847491138072054,1.2850461162963656,3.049832080045038,6462.22820779769,15253.048257163622,6453.9726462812705,0.0003291053201810832,23215.30098327047,2367.3018801803337,19291.356139584208,1967.1708625865315,0.8309759220216892,0.8309759220216892,35437.210909727364,35405.22815468563,1.0011292952793747,0.8,4276.895933933118,4273.035954225843,1.0011292952793747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.120724074462,4632.441516551485,6.182289072729004,4.9996215067616925,-3.7404177107444223,8.740039217506116,2.931551031579124,3.5,0.8375860090226068,0.6,0.0002311634423554324,0.9969550732967859,0.0002318694678898703,198.97574057790217,0.0,0.0,0.0,0.0004514271057985372,7.834883191304994e-05,0.00015281461044238244,0.0005987687603330442,0.09251305043595859,0.09251305043595859,0.09251305043595859,0.09251305188022022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.52543780993,595.609048055219,0.0,0.09251305043595859,0.09251305044163655,0.09251305044163655,0.37160849446795596,0.37160849446795596,0.5,10.004400523977447,3.7599674556076934e-06,3.7599674556076934e-06,-9.777068044058979e-12,7.405219548672903e-09,6.099557992911286e-06,-9.777068044058979e-12,27498.466163095527,20862.576043896785,0.7586814449998496,0.9881764222916497,0.6072935899307068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882659755172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185374721636,260.6185374721636,-12.531462527836368,244.8387143105621,276.39836063376396,124277.88969760052,124276.55824631019,1.3314512903173559,0.0,nan,276.39836063376396,3.24836063376398,270.0864313691245,-3.0635686308754657,263.7745021044848,-9.375497895515196,257.4625728398435,-15.68742716015646,251.15064357520274,-21.99935642479724,244.8387143105621,-28.31128568943788,1.0,1.0,26022.012520719443,26022.012520719443,275.62724425223,2.4772442522300366,275.62724425223,275.62724425223,77144.13709207086,77144.13643717693,0.0006548939272761345,0.0,8546.071908451686,8546.071908451686,0.8858489051910388,3937.8604074091418,275.62724425223,2.4772442522300366,1.0,0.002,0.12922425252896544,0.0049038063174622,0.0001995897536928502,0.0018004102464453712,0.0997948768464251,0.0997948768464251,0.0,1.38221465523225e-13,1.0,1.0000000125144664,6.0995677699793305e-06,0.09251305044163655,0.0,1.1412569585109896e-09,0.0014660013489721927,0.0,1600079.4222353408,266.6003910733328,7.414996616716962e-09,1.0,1284549.7572123464,2597.959088730807,,,,,,,,,,,,,,,,,,,2.0,15253.048257163622,1552.6127774429185,0.37160849446795596,6.173730061729009,2.931551031579124
4851.0,-30.064511111351283,4.999621667126686,35.05274829727277,24.592047195788496,5.001671994374712,-26.557892800778653,-40.05695387078447,1.4950536838180715,-6.549610825725324,-6.549610836727516,40.10551886336545,41056.71618340753,25749.98075815734,25749.98075815734,66806.69694156488,77153.54786240816,77144.15139671988,25749.98075815734,102894.13215487722,102894.13215487722,102894.13215487722,130392.60562026038,125880.26941107874,4512.336209181642,0.0,90963.8011724818,54866.96949354419,40107.59075437513,27498.473465383155,67606.0642197583,20862.581225081238,1552.613162679536,0.0,0.8783898430591255,2.7237158579260607,0.001494314320929203,1.0,1.0,-6.5496017926648165,333737.0165782583,1559087.930305027,4.671606243413023,1559087.930305027,4.671606243413023,0.7586814319472823,0.09251306448730078,3.918268285003188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918268285003188,1.2847491138559746,1.285046116345146,3.0498314750676228,6462.2269259231425,15253.046426200302,6453.972649787029,0.0003291055865484008,23215.307007087136,2367.3024944386857,19291.35615006315,1967.1708636550864,0.8309757068547021,0.8309757068547021,35437.205287225006,35405.22815468563,1.0011290967291937,0.8,4276.895255356648,4273.035954225843,1.0011290967291937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.120228219761,4632.441516551485,6.18228990935114,4.999621667126686,-3.7404194267945603,8.740041093921246,2.9315504499139893,3.5,0.8375858428325683,0.6,0.0002311634423554324,0.9969534057885261,0.00023186985571567104,198.97572743066902,0.0,0.0,0.0,0.0004514271057985372,7.834895087762268e-05,0.0001528144914778097,0.0005987681754463917,0.09251306448121188,0.09251306448121188,0.09251306448121188,0.09251306649231157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5334929183,595.609045520612,0.0,0.09251306448121188,0.09251306448730078,0.09251306448730078,0.3716085365559186,0.3716085365559186,0.5,10.00440058559638,5.503141153440083e-06,5.503141153440083e-06,7.844391802791506e-12,1.1002214250765974e-08,9.044062721841328e-06,7.844391802791506e-12,27498.473465383155,20862.581225081238,0.7586814319472823,0.988176100954568,0.6072933938285443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518825642087596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61854528477227,260.61854528477227,-12.53145471522771,244.83872953481085,276.3983610347323,124277.78913092862,124276.48293803025,1.3061928983262021,0.0,nan,276.3983610347323,3.2483610347323406,270.08643473474945,-3.0635652652505314,263.7745084347656,-9.37549156523437,257.46258213478,-15.68741786521997,251.1506558347953,-21.99934416520469,244.83872953481085,-28.311270465189125,1.0,1.0,26022.012520719443,26022.012520719443,275.62724410003324,2.4772441000332606,275.62724410003324,275.62724410003324,77144.1475565778,77144.15139671988,-0.003840142089757137,0.0,8546.071908451686,8546.071908451686,0.8858489543232619,3937.859626428204,275.62724410003324,2.4772441000332606,1.0,0.002,0.12922425081963823,0.004903805978974635,0.00019958975027239612,0.0018004102498785585,0.09979487513619806,0.09979487513619806,0.0,1.5095476951776376e-13,1.0,1.000000018476841,9.044054877449526e-06,0.09251306448730078,0.0,1.6921841615317277e-09,0.0021736947648420477,0.0,1600079.4200130831,266.60038917427465,1.0994369858963182e-08,1.0,1284549.7637056638,2597.9590624576786,,,,,,,,,,,,,,,,,,,2.0,15253.046426200302,1552.613162679536,0.3716085365559186,6.173730061729009,2.9315504499139893
4852.0,-30.064495082254112,4.999621832914352,35.0527491191217,24.592058301810198,5.001672410816206,-26.557878332947343,-40.0569403898902,1.4950556615165569,-6.54961225625334,-6.54961225625968,40.105520312887535,41056.708878272366,25749.980106590592,25749.980106590592,66806.68898486297,77153.55969820624,77144.16390047944,25749.980106590592,102894.14400707003,102894.14400707003,102894.14400707003,130392.62309265364,125880.28621295709,4512.336879696554,0.0,90963.80143863836,54866.9506187326,40107.612022117515,27498.479085583604,67606.09110770113,20862.585218907585,1552.6134623847026,0.0,0.8783898298476202,2.7237157149947087,0.001494314320929203,1.0,1.0,-6.549612538620352,333736.99787020823,1559087.992942462,4.671606692970847,1559087.992942462,4.671606692970847,0.7586814221243616,0.09251307788039131,3.918266746980934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918266746980934,1.2847491046045922,1.285046107091625,3.049830299891013,6462.224435864923,15253.044597065225,6453.973487981164,0.00032910616518572693,23215.316187629884,2367.303430593514,19291.358655481516,1967.171119136659,0.8309754861646372,0.8309754861646372,35437.19415920447,35405.22815468563,1.0011287037599743,0.8,4276.893912322459,4273.035954225843,1.0011287037599743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.119731699956,4632.441516551485,6.182290489901709,4.999621832914352,-3.740420776338666,8.740042609253019,2.931549867468698,3.5,0.837585676419628,0.6,0.0002311634423554324,0.9969517416747942,0.00023187024275327255,198.97571431017764,0.0,0.0,0.0,0.0004514271057985372,7.834907046197201e-05,0.0001528143718934604,0.0005987674718509237,0.09251307787636916,0.09251307787636916,0.09251307787636916,0.09251307810413792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.54046970484,595.6090433230253,0.0,0.09251307787636916,0.09251307788039131,0.09251307788039131,0.37160857871273334,0.37160857871273334,0.5,10.004400592325752,4.8581096621092e-06,4.8581096621092e-06,6.366462912410498e-12,6.366462912410498e-12,-2.8236064508746495e-07,6.366462912410498e-12,27498.479085583604,20862.585218907585,0.7586814221243616,0.9881755902502237,0.6072930442445817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824682762679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61855317195517,260.61855317195517,-12.531446828044807,244.83874476346205,276.3983615804467,124277.69125063035,124276.372589549,1.318661081353127,0.0,nan,276.3983615804467,3.2483615804467263,270.0864382170514,-3.063561782948568,263.7745148536544,-9.375485146345568,257.46259149025684,-15.687408509743136,251.15066812685944,-21.999331873140534,244.83874476346205,-28.31125523653793,1.0,1.0,26022.012520719443,26022.012520719443,275.6272441436013,2.477244143601297,275.6272441436013,275.6272441436013,77144.16433350928,77144.16390047944,0.0004330298397690058,0.0,8546.071908451686,8546.071908451686,0.885849051565432,3937.8580807158387,275.6272441436013,2.477244143601297,1.0,0.002,0.1292242508573589,0.004903805720547984,0.0001995897497484401,0.0018004102502792308,0.09979487487422005,0.09979487487422005,0.0,2.7671007846175044e-14,0.9999999995915063,0.9999999995915063,0.0,0.09251307784260031,3.779100793897713e-11,0.0,0.0,0.0,1600079.418109801,266.60038774374664,0.0,1.0,1284549.7685502495,2597.9590428556285,,,,,,,,,,,,,,,,,,,2.0,15253.044597065225,1552.6134623847026,0.37160857871273334,6.173730061729009,2.931549867468698
4853.0,-30.06447898885512,4.9996219948397185,35.052749943981574,24.592064273916208,5.001670592865258,-26.557864030682897,-40.05692697884513,1.4950556347037245,-6.54961417025612,-6.549614174024158,40.10552204350046,41056.709856659814,25749.980570939588,25749.980570939588,66806.6904275994,77153.57503708605,77144.17887059411,25749.980570939588,102894.1594415337,102894.1594415337,102894.1594415337,130392.64600682571,125880.30841367657,4512.337593149146,0.0,90963.80697077831,54866.94179039404,40107.62797820475,27498.48656529201,67606.11454349676,20862.590531062735,1552.6138506892105,0.0,0.8783898128653849,2.7237155191424045,0.001494314320929203,1.0,1.0,-6.549611080079785,333736.972595982,1559088.0677269017,4.671607270838149,1559088.0677269017,4.671607270838149,0.7586814089396121,0.09251309189895644,3.9182659659985535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182659659985535,1.2847491047300188,1.2850461072170807,3.0498296917061873,6462.223147194258,15253.042767811094,6453.973496997428,0.0003291064333691875,23215.322226753582,2367.304046412749,19291.35868243173,1967.171121884816,0.8309752711595003,0.8309752711595003,35437.18850857849,35405.22815468563,1.001128504216674,0.8,4276.893230351767,4273.035954225843,1.001128504216674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1192368024695,4632.441516551485,6.182291335963686,4.9996219948397185,-3.740422502835297,8.740044497675015,2.931549286926522,3.5,0.8375855105504348,0.6,0.0002311634423554324,0.9969500708883781,0.00023187063134409892,198.97570113705427,0.0,0.0,0.0,0.0004514271057985372,7.834918942687918e-05,0.00015281425292855321,0.0005987668863694449,0.09251309189268164,0.09251309189268164,0.09251309189268164,0.09251309280054915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.54870125983,595.6090407312057,0.0,0.09251309189268164,0.09251309189895644,0.09251309189895644,0.3716086206500539,0.3716086206500539,0.5,10.004400620723272,5.197073960516718e-06,5.197073960516718e-06,6.991740519879386e-12,3.768036549445242e-09,3.0939443718125403e-06,6.991740519879386e-12,27498.48656529201,20862.590531062735,0.7586814089396121,0.9881752690374919,0.6072928481971042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882372538905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61856092287303,260.61856092287303,-12.531439077126947,244.83875998650984,276.3983618592345,124277.59160971169,124276.29573087514,1.2958788365712204,0.0,nan,276.3983618592345,3.248361859234535,270.0864414846916,-3.0635585153083866,263.7745211101467,-9.375478889853298,257.46260073560046,-15.687399264399517,251.15068036105498,-21.999319638944996,244.83875998650984,-28.311240013490135,1.0,1.0,26022.012520719443,26022.012520719443,275.6272439775322,2.4772439775322255,275.6272439775322,275.6272439775322,77144.17466942986,77144.17887059411,-0.004201164250844158,0.0,8546.071908451686,8546.071908451686,0.8858491009434026,3937.8572958285463,275.6272439775322,2.4772439775322255,1.0,0.002,0.12922425026266957,0.0049038053748997725,0.00019958974804336544,0.0018004102520986984,0.09979487402168272,0.09979487402168272,0.0,1.4206387802251363e-13,1.0,1.00000000642828,3.0939373800720205e-06,0.09251309189895644,0.0,5.788900348643155e-10,0.0007436130640898042,0.0,1600079.416080014,266.60038582974386,3.761044808925362e-09,1.0,1284549.7750951918,2597.959016373626,,,,,,,,,,,,,,,,,,,2.0,15253.042767811094,1552.6138506892105,0.3716086206500539,6.173730061729009,2.931549286926522
4854.0,-30.064462928777253,4.999622162158785,35.05275076165269,24.592069687228673,5.001671012541897,-26.55784953464523,-40.05691349795086,1.4950576184192055,-6.549615590246674,-6.549615590300891,40.105523485734565,41056.71652076106,25749.97992281609,25749.97992281609,66806.69644357715,77153.59056693224,77144.1913067485,25749.97992281609,102894.17122956458,102894.17122956458,102894.17122956458,130392.66339096022,125880.32514464461,4512.338246315615,0.0,90963.81558342914,54866.941537294566,40107.63782903842,27498.492161395632,67606.12999043404,20862.594507506165,1552.6141492140316,0.0,0.878389799699592,2.7237153764509032,0.001494314320929203,1.0,1.0,-6.549621811135978,333736.9539314833,1559088.1300486366,4.671607718840508,1559088.1300486366,4.671607718840508,0.7586813991493897,0.09251310524193325,3.918265751083856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918265751083856,1.28474909545049,1.2850460979354068,3.0498295464531444,6462.22283942049,15253.040940379446,6453.972829940766,0.00032910644814454623,23215.325698178352,2367.304400399561,19291.35668855473,1967.1709185659456,0.8309750610162008,0.8309750610162008,35437.18695361049,35405.22815468563,1.0011284493053352,0.8,4276.893042683603,4273.035954225843,1.0011284493053352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.118741147252,4632.441516551485,6.182291916057941,4.999622162158785,-3.7404238489939745,8.74004601115276,2.9315487054955316,3.5,0.8375853444272947,0.6,0.0002311634423554324,0.9969484035643134,0.00023187101913095144,198.97568799120734,0.0,0.0,0.0,0.0004514271057985372,7.834930901156454e-05,0.00015281413334386785,0.0005987663849628389,0.09251310523809239,0.09251310523809239,0.09251310523809239,0.09251310435500013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5558031333,595.6090384925823,0.0,0.09251310523809239,0.09251310524193325,0.09251310524193325,0.3716086626743175,0.3716086626743175,0.5,10.004400594195342,3.4244081348333566e-06,3.4244081348333566e-06,5.4228621593210846e-11,5.4228621593210846e-11,-6.220835075509967e-06,5.4228621593210846e-11,27498.492161395632,20862.594507506165,0.7586813991493897,0.988175132240671,0.6072928080126817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882276417498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185687626923,260.6185687626923,-12.531431237307686,244.83877521955952,276.39836230582375,124277.53679425243,124276.22605189655,1.310742355853579,0.0,nan,276.39836230582375,3.2483623058237754,270.08644488857226,-3.0635551114277177,263.77452747131997,-9.375472528680007,257.4626100540657,-15.687389945934285,251.15069263681252,-21.999307363187455,244.83877521955952,-28.311224780440455,1.0,1.0,26022.012520719443,26022.012520719443,275.627244016445,2.477244016445013,275.627244016445,275.627244016445,77144.19036920511,77144.1913067485,-0.0009375433874083683,0.0,8546.071908451686,8546.071908451686,0.8858491145314831,3937.8570798392752,275.627244016445,2.477244016445013,1.0,0.002,0.12922425141291205,0.004903805112519857,0.00019958974923907946,0.0018004102508261354,0.09979487461953973,0.09979487461953973,0.0,6.521476067500309e-14,0.9999999875664246,0.9999999875664246,0.0,0.09251310409166458,1.1502686687264807e-09,0.0,0.0,0.0,1600079.4141994212,266.6003844097533,0.0,1.0,1284549.7799284977,2597.9589968172113,,,,,,,,,,,,,,,,,,,2.0,15253.040940379446,1552.6141492140316,0.3716086626743175,6.173730061729009,2.9315487054955316
4855.0,-30.06444689076713,4.999622324755698,35.05275158200949,24.592075345013313,5.00167059576893,-26.55783514211404,-40.056900086905785,1.495058847112171,-6.549617550412563,-6.549617550425403,40.10552519860555,41056.72093409121,25749.980490350168,25749.980490350168,66806.70142444137,77153.60600735809,77144.20592213595,25749.980490350168,102894.18641248612,102894.18641248612,102894.18641248612,130392.68590401967,125880.34696319418,4512.338940825493,0.0,90963.82303754962,54866.93796426819,40107.65008142381,27498.49949153356,67606.14957295737,20862.599704226788,1552.6145373372176,0.0,0.8783897825549867,2.7237151774096584,0.001494314320929203,1.0,1.0,-6.549621188196284,333736.9280984358,1559088.2040663646,4.671608302232922,1559088.2040663646,4.671608302232922,0.7586813858934419,0.09251311921796102,3.918265323824851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918265323824851,1.2847490897028457,1.2850460921864337,3.049829227535098,6462.222163671419,15253.03911281671,6453.972416772737,0.00032910655800305356,23215.330132047937,2367.304852528431,19291.35545356784,1967.1707926323304,0.830974849112174,0.830974849112174,35437.18386227196,35405.22815468563,1.0011283401394,0.8,4276.892669591792,4273.035954225843,1.0011283401394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.118247109119,4632.441516551485,6.18229278561838,4.999622324755698,-3.7404256068378134,8.740047931593512,2.931548125961516,3.5,0.8375851788461475,0.6,0.0002311634423554324,0.9969467385342765,0.00023187140638555252,198.97567486342558,0.0,0.0,0.0,0.0004514271057985372,7.834942797680725e-05,0.00015281401437862514,0.0005987658535342391,0.09251311921098679,0.09251311921098679,0.09251311921098679,0.09251311891518439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.56412934023,595.6090358691139,0.0,0.09251311921098679,0.09251311921796102,0.09251311921796102,0.3716087044786267,0.3716087044786267,0.5,10.00440058516346,2.719032011100353e-06,2.719032011100353e-06,1.2846612662542611e-11,1.2846612662542611e-11,-3.63777087386552e-06,1.2846612662542611e-11,27498.49949153356,20862.599704226788,0.7586813858934419,0.9881749196845878,0.6072926973867182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821804951214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185765972023,260.6185765972023,-12.531423402797657,244.8387904493765,276.3983627450271,124277.4644819987,124276.15462729179,1.3098547069177269,0.0,nan,276.3983627450271,3.248362745027123,270.0864482858978,-3.063551714102175,263.7745338267688,-9.375466173231189,257.46261936763716,-15.687380632362817,251.15070490850667,-21.99929509149331,244.8387904493765,-28.311209550623488,1.0,1.0,26022.012520719443,26022.012520719443,275.62724376650823,2.477243766508252,275.62724376650823,275.62724376650823,77144.2049178455,77144.20592213595,-0.0010042904468718916,0.0,8546.071908451686,8546.071908451686,0.8858491415451295,3937.856650443975,275.62724376650823,2.477243766508252,1.0,0.002,0.12922425207918073,0.004903804753545907,0.00019958974946419143,0.0018004102505992197,0.09979487473209571,0.09979487473209571,0.0,6.341108194085621e-14,0.9999999927970274,0.9999999927970274,0.0,0.09251311855159156,6.663694584033129e-10,0.0,0.0,0.0,1600079.4119003795,266.6003824495874,0.0,1.0,1284549.7866181508,2597.9589697496735,,,,,,,,,,,,,,,,,,,2.0,15253.03911281671,1552.6145373372176,0.3716087044786267,6.173730061729009,2.931548125961516
4856.0,-30.064430878444277,4.999622485498638,35.052752400926785,24.592080898024165,5.001670494821441,-26.55782074111762,-40.05688660601152,1.4950603574930001,-6.549619361230668,-6.549619361201926,40.10552679777023,41056.726071561716,25749.98071253128,25749.98071253128,66806.706784093,77153.62146612222,77144.21941185948,25749.98071253128,102894.20012439076,102894.20012439076,102894.20012439076,130392.70631709586,125880.36670145986,4512.339615636002,0.0,90963.83092374554,54866.935529178096,40107.661549519384,27498.506192705103,67606.16774222448,20862.604457443784,1552.614891909803,0.0,0.8783897666526508,2.723714993533735,0.001494314320929203,1.0,1.0,-6.549625689712855,333736.9042336546,1559088.2731714312,4.67160884335371,1559088.2731714312,4.67160884335371,0.7586813738623477,0.0925131329584962,3.9182649758067725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182649758067725,1.2847490826375068,1.2850460851194614,3.0498289734232213,6462.221625238845,15253.03728534722,6453.9719088825605,0.0003291066323807671,23215.334206695923,2367.3052680268925,19291.353935450115,1967.1706378274046,0.8309746378704285,0.8309746378704285,35437.18134426366,35405.22815468563,1.001128251219755,0.8,4276.892365694866,4273.035954225843,1.001128251219755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1177520943065,4632.441516551485,6.182293573713171,4.999622485498638,-3.740427252732415,8.740049738231054,2.9315475452818496,3.5,0.8375850129376713,0.6,0.0002311634423554324,0.9969450761740252,0.00023187179302050221,198.9756617566716,0.0,0.0,0.0,0.0004514271057985372,7.834954756182892e-05,0.00015281389479360349,0.0005987653317863974,0.09251313295304635,0.09251313295304635,0.09251313295304635,0.09251313212217928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.57198239793,595.6090333939234,0.0,0.09251313295304635,0.0925131329584962,0.0925131329584962,0.3716087463528341,0.3716087463528341,0.5,10.004400560225186,1.562708632718568e-06,1.562708632718568e-06,-2.8762769943568856e-11,-2.8762769943568856e-11,-6.328510949060728e-06,-2.8762769943568856e-11,27498.506192705103,20862.604457443784,0.7586813738623477,0.9881747333885312,0.607292610166973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518820847045621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61858445374514,260.61858445374514,-12.531415546254834,244.83880567498335,276.398363232506,124277.39817901999,124276.08464074305,1.3135382769818862,0.0,nan,276.398363232506,3.2483632325059943,270.0864517210019,-3.0635482789980983,263.77454020949887,-9.375459790501111,257.4626286979927,-15.68737130200725,251.15071718648804,-21.99928281351194,244.83880567498335,-28.31119432501663,1.0,1.0,26022.012520719443,26022.012520719443,275.62724353420236,2.477243534202387,275.62724353420236,275.62724353420236,77144.22016331635,77144.21941185948,0.000751456871512346,0.0,8546.071908451686,8546.071908451686,0.8858491635487316,3937.856300685806,275.62724353420236,2.477243534202387,1.0,0.002,0.1292242532495911,0.0049038044197340525,0.00019958975052921635,0.0018004102495859915,0.09979487526460817,0.09979487526460817,0.0,1.152077565291787e-13,0.999999987348557,0.999999987348557,0.0,0.09251313178807156,1.1704246287764248e-09,0.0,0.0,0.0,1600079.4097765032,266.6003806387693,0.0,1.0,1284549.792798109,2597.958944744471,,,,,,,,,,,,,,,,,,,2.0,15253.03728534722,1552.614891909803,0.3716087463528341,6.173730061729009,2.9315475452818496
4857.0,-30.064414904349192,4.999622647286736,35.05275322233866,24.592091899272077,5.0016714159611535,-26.557806272318384,-40.05687319496644,1.4950627839404769,-6.549621015859145,-6.5496210159113755,40.10552850758307,41056.71987871764,25749.980587004757,25749.980587004757,66806.70046572239,77153.63331824276,77144.2349367639,25749.980587004757,102894.21552376865,102894.21552376865,102894.21552376865,130392.7287617504,125880.38845670685,4512.340305043565,0.0,90963.83187379525,54866.91843430997,40107.68159942809,27498.513237981755,67606.19483740984,20862.60946836707,1552.6152590929748,0.0,0.878389751176195,2.7237148255176917,0.001494314320929203,1.0,1.0,-6.549623283974597,333736.88242728816,1559088.3470561581,4.671609369982772,1559088.3470561581,4.671609369982772,0.7586813617090767,0.09251314677609684,3.9182635646668764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182635646668764,1.2847490712869436,1.2850460737662743,3.0498279019901684,6462.219355000774,15253.03545789773,6453.97259617755,0.00032910715427302315,23215.34281003091,2367.3061453229097,19291.355989820833,1967.1708473149174,0.8309744184128698,0.8309744184128698,35437.17113427071,35405.22815468563,1.001127890669352,0.8,4276.891133456882,4273.035954225843,1.001127890669352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.117256833699,4632.441516551485,6.182294278692111,4.999622647286736,-3.7404287804232372,8.740051427709973,2.931546964313896,3.5,0.8375848469468273,0.6,0.0002311634423554324,0.9969434177854566,0.00023187217873299508,198.9756486812104,0.0,0.0,0.0,0.0004514271057985372,7.83496665274066e-05,0.0001528137758280258,0.0005987646500061253,0.09251314677150445,0.09251314677150445,0.09251314677150445,0.09251314666412484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5802651164,595.6090307844446,0.0,0.09251314677150445,0.09251314677609684,0.09251314677609684,0.3716087881631784,0.3716087881631784,0.5,10.004400557146523,1.393494528656447e-06,1.393494528656447e-06,5.2239101933082566e-11,5.2239101933082566e-11,-2.2680632127958233e-06,5.2239101933082566e-11,27498.513237981755,20862.60946836707,0.7586813617090767,0.9881742438897766,0.6072922751747437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819890674382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185924177558,260.6185924177558,-12.531407582244185,244.8388208998336,276.39836393567697,124277.30905659187,124275.97755067107,1.3315059207671123,0.0,nan,276.39836393567697,3.2483639356769913,270.08645532850846,-3.0635446714915133,263.77454672134195,-9.375453278658028,257.4626381141711,-15.687361885828864,251.1507295070025,-21.999270492997482,244.8388208998336,-28.311179100166385,1.0,1.0,26022.012520719443,26022.012520719443,275.6272436961058,2.477243696105802,275.6272436961058,275.6272436961058,77144.2379613869,77144.2349367639,0.0030246230016928166,0.0,8546.071908451686,8546.071908451686,0.8858492527686932,3937.854882490211,275.6272436961058,2.477243696105802,1.0,0.002,0.12922425365945767,0.0049038041175385365,0.00019958975048362432,0.0018004102496969744,0.09979487524181216,0.09979487524181216,0.0,1.8059859163699343e-13,0.9999999955705081,0.9999999955705081,0.0,0.09251314636631061,4.097862328445242e-10,0.0,0.0,0.0,1600079.4078358205,266.60037898414083,0.0,1.0,1284549.7984450234,2597.9589218960364,,,,,,,,,,,,,,,,,,,2.0,15253.03545789773,1552.6152590929748,0.3716087881631784,6.173730061729009,2.931546964313896
4858.0,-30.064398865714356,4.999622804199066,35.05275404969426,24.59209783645349,5.001669655059109,-26.55779201363706,-40.05685974899677,1.4950628029794426,-6.5496229861375355,-6.549622992569191,40.105530321956365,41056.720809180064,25749.981172607368,25749.981172607368,66806.70198178742,77153.64863091348,77144.25092622927,25749.981172607368,102894.23209883664,102894.23209883664,102894.23209883664,130392.75320839127,125880.41217611177,4512.341032279492,0.0,90963.83747161058,54866.909649867746,40107.69757971425,27498.521109554622,67606.21868926888,20862.615059576623,1552.6156673643325,0.0,0.8783897335554509,2.7237146236403973,0.001494314320929203,1.0,1.0,-6.549617672259274,333736.8563757421,1559088.425460258,4.671609969577161,1559088.425460258,4.671609969577161,0.7586813478608386,0.09251316094315377,3.9182627972392163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182627972392163,1.2847490711978822,1.2850460736771923,3.0498273048649747,6462.218089764142,15253.033630216152,6453.972589775387,0.00032910741645539445,23215.34878561569,2367.3067546629777,19291.35597068434,1967.170845363538,0.8309742036973974,0.8309742036973975,35437.165581716035,35405.22815468563,1.0011276945893226,0.8,4276.8904633223565,4273.035954225843,1.0011276945893226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.11676207021,4632.441516551485,6.182295153667845,4.999622804199066,-3.740430552623078,8.740053356822145,2.9315463839291365,3.5,0.8375846811226104,0.6,0.0002311634423554324,0.9969417526995484,0.00023187256600446432,198.97563555292248,0.0,0.0,0.0,0.0004514271057985372,7.834978580295834e-05,0.00015281365655247405,0.0005987640653796498,0.09251316093560515,0.09251316093560515,0.09251316093560515,0.09251316227835757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5888399076,595.6090280851223,0.0,0.09251316093560515,0.09251316094315377,0.09251316094315377,0.3716088300609318,0.3716088300609318,0.5,10.00440059836135,2.891861072384927e-06,2.891861072384927e-06,-3.609557097661309e-11,6.4316623138438445e-09,5.320309924172761e-06,-3.609557097661309e-11,27498.521109554622,20862.615059576623,0.7586813478608386,0.9881739176812094,0.6072920746815409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818936586508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61860023174034,260.61860023174034,-12.531399768259632,244.83883611083064,276.39836435264885,124277.20909162406,124275.90266864783,1.306422976238226,0.0,nan,276.39836435264885,3.2483643526488777,270.0864587042855,-3.063541295714458,263.7745530559238,-9.375446944076202,257.46264740755834,-15.687352592441641,251.15074175919472,-21.99925824080526,244.83883611083064,-28.311163889169336,1.0,1.0,26022.012520719443,26022.012520719443,275.62724359042045,2.4772435904204713,275.62724359042045,275.62724359042045,77144.2481570402,77144.25092622927,-0.002769189071841538,0.0,8546.071908451686,8546.071908451686,0.8858493012896537,3937.8541112254125,275.62724359042045,2.4772435904204713,1.0,0.002,0.12922425264751752,0.004903803762190421,0.0001995897481099055,0.0018004102519140867,0.09979487405495274,0.09979487405495274,0.0,2.399209303449723e-14,1.0,1.000000010936597,5.320346019743738e-06,0.09251316094315377,0.0,9.954620913646129e-10,0.0012787206355376983,0.0,1600079.4057438944,266.60037701386244,6.4677578848204575e-09,1.0,1284549.8051912605,2597.9588945995674,,,,,,,,,,,,,,,,,,,2.0,15253.033630216152,1552.6156673643325,0.3716088300609318,6.173730061729009,2.9315463839291365
4859.0,-30.064382850319973,4.999622963940893,35.05275486855804,24.592109152022772,5.0016693582204566,-26.557777629467186,-40.0568463030271,1.4950641373635218,-6.549624554987588,-6.549624554949614,40.10553173158863,41056.71161856056,25749.980832218494,25749.980832218494,66806.69245077905,77153.66037786889,77144.26246151274,25749.980832218494,102894.24329373124,102894.24329373124,102894.24329373124,130392.76997033332,125880.4282841474,4512.341686185908,0.0,90963.83674072889,54866.887981404194,40107.72084369411,27498.52667660208,67606.2475202962,20862.6190062066,1552.615967962708,0.0,0.878389719721248,2.7237144661439543,0.001494314320929203,1.0,1.0,-6.549631165832409,333736.8357850998,1559088.4863743903,4.671610440324065,1559088.4863743903,4.671610440324065,0.7586813377881139,0.09251317432061913,3.9182610797130586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182610797130586,1.2847490649558302,1.2850460674336972,3.049825982825501,6462.215288521138,15253.031804359993,6453.973644294482,0.00032910807561939697,23215.358775273427,2367.3077733245736,19291.35912271248,1967.1711667809582,0.8309739818994147,0.8309739818994148,35437.15315493108,35405.22815468563,1.0011272557563267,0.8,4276.888963541062,4273.035954225843,1.0011272557563267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.116266282681,4632.441516551485,6.182295807843093,4.999622963940893,-3.7404320112755487,8.740054975216442,2.9315458023431673,3.5,0.8375845149551907,0.6,0.0002311634423554324,0.9969400900293923,0.00023187295271536037,198.97562244365952,0.0,0.0,0.0,0.0004514271057985372,7.834990507867722e-05,0.00015281353727675517,0.0005987633355647905,0.09251317431699171,0.09251317431699171,0.09251317431699171,0.09251317338308845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5957908503,595.6090258939811,0.0,0.09251317431699171,0.09251317432061913,0.09251317432061913,0.3716088721362517,0.3716088721362517,0.5,10.004400570440303,1.5549107956758235e-06,1.5549107956758235e-06,-3.7971403799019754e-11,-3.7971403799019754e-11,-6.610882792301709e-06,-3.7971403799019754e-11,27498.52667660208,20862.6190062066,0.7586813377881139,0.9881733552912088,0.607291679755408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817978643983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186080539597,260.6186080539597,-12.531391946040287,244.83885131978877,276.39836478812964,124277.09749317661,124275.78969335274,1.307799823867353,0.0,nan,276.39836478812964,3.2483647881296633,270.08646209446175,-3.063537905538226,263.7745594007951,-9.375440599204865,257.46265670712546,-15.687343292874516,251.15075401345746,-21.99924598654252,244.83885131978877,-28.311148680211204,1.0,1.0,26022.012520719443,26022.012520719443,275.6272433778161,2.477243377816137,275.6272433778161,275.6272433778161,77144.26401265194,77144.26246151274,0.001551139197545126,0.0,8546.071908451686,8546.071908451686,0.885849409881015,3937.852385111624,275.6272433778161,2.477243377816137,1.0,0.002,0.1292242538708928,0.004903803473466275,0.0001995897493586305,0.0018004102507792868,0.09979487467931525,0.09979487467931525,0.0,1.3791745523406007e-13,0.9999999867767939,0.9999999867767939,0.0,0.09251317309729837,1.2233207696796906e-09,0.0,0.0,0.0,1600079.4036848408,266.6003754450124,0.0,1.0,1284549.8105233556,2597.958873024959,,,,,,,,,,,,,,,,,,,2.0,15253.031804359993,1552.615967962708,0.3716088721362517,6.173730061729009,2.9315458023431673
4860.0,-30.064366777715083,4.999623123497019,35.0527556876423,24.5921149495058,5.00166811122104,-26.557763288820844,-40.056832891982026,1.4950646223391495,-6.549626276769857,-6.5496262767656965,40.10553337568028,41056.71401548607,25749.980854903155,25749.980854903155,66806.69487038923,77153.67574652916,77144.27684705012,25749.980854903155,102894.25770195328,102894.25770195328,102894.25770195328,130392.79121793195,125880.44885652234,4512.342361409609,0.0,90963.84304800777,54866.88131701347,40107.73525666033,27498.53351597867,67606.268772639,20862.623864120043,1552.6163270576553,0.0,0.8783897041308157,2.723714291308955,0.001494314320929203,1.0,1.0,-6.549632673847611,333736.81309371925,1559088.5574189683,4.671610970831523,1559088.5574189683,4.671610970831523,0.7586813257513287,0.09251318806854571,3.9182604440920787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182604440920787,1.2847490626871858,1.2850460651645284,3.0498254934676745,6462.214251630624,15253.02997857287,6453.973481213513,0.00032910827886174017,23215.36415098754,2367.3083214948574,19291.358635252553,1967.1711170738788,0.8309737684830557,0.8309737684830557,35437.148556034175,35405.22815468563,1.0011270933532925,0.8,4276.888408502927,4273.035954225843,1.0011270933532925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.115771445695,4632.441516551485,6.182296547777696,4.999623123497019,-3.740433590024257,8.740056713521277,2.9315452218722835,3.5,0.8375843491063667,0.6,0.0002311634423554324,0.9969384214228088,0.00023187334080827275,198.9756092875691,0.0,0.0,0.0,0.0004514271057985372,7.835002404475717e-05,0.00015281341831067523,0.0005987627722932149,0.0925131880637075,0.0925131880637075,0.0925131880637075,0.09251318719946888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6038653646,595.6090233489805,0.0,0.0925131880637075,0.09251318806854571,0.09251318806854571,0.3716089139347622,0.3716089139347622,0.5,10.004400544628496,5.856397251591261e-07,5.856397251591261e-07,-4.149569576838985e-12,-4.149569576838985e-12,-6.397081904196966e-06,-4.149569576838985e-12,27498.53351597867,20862.623864120043,0.7586813257513287,0.988173080444082,0.607291524304654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817022089667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61861580173985,260.61861580173985,-12.531384198260128,244.83886652832268,276.39836507515594,124277.00972842403,124275.71437415232,1.2953542717230442,0.0,nan,276.39836507515594,3.2483650751559594,270.08646536579005,-3.0635346342099297,263.7745656564241,-9.375434343575876,257.4626659470562,-15.687334052943754,251.15076623768988,-21.999233762310098,244.83886652832268,-28.311133471677294,1.0,1.0,26022.012520719443,26022.012520719443,275.62724333929236,2.477243339292386,275.62724333929236,275.62724333929236,77144.27535601819,77144.27684705012,-0.0014910319296177477,0.0,8546.071908451686,8546.071908451686,0.8858494500684343,3937.851746312539,275.62724333929236,2.477243339292386,1.0,0.002,0.12922425505423255,0.004903803155725834,0.00019958975048014267,0.0018004102496904347,0.09979487524007133,0.09979487524007133,0.0,1.7057709411627542e-13,0.9999999872096565,0.9999999872096565,0.0,0.09251318688527026,1.1832754491464432e-09,0.0,0.0,0.0,1600079.401665395,266.6003737232301,0.0,1.0,1284549.8163994548,2597.958849249218,,,,,,,,,,,,,,,,,,,2.0,15253.02997857287,1552.6163270576553,0.3716089139347622,6.173730061729009,2.9315452218722835
4861.0,-30.064350738854795,4.999623287297699,35.05275650294336,24.59212039774286,5.00166858821917,-26.557748806148428,-40.05681941108776,1.4950666555200234,-6.549627754854271,-6.549627754854749,40.10553490465582,41056.72076435762,25749.98034515175,25749.98034515175,66806.70110950936,77153.69125724741,77144.29035020762,25749.98034515175,102894.27069535937,102894.27069535937,102894.27069535937,130392.81036698111,125880.46735801523,4512.34300896588,0.0,90963.85172645576,54866.881233594395,40107.74499206818,27498.53967162174,67606.28466368992,20862.628244282936,1552.6166478690611,0.0,0.8783896902995589,2.7237141412198405,0.001494314320929203,1.0,1.0,-6.549638713040338,333736.79361404147,1559088.6234896027,4.671611441478194,1559088.6234896027,4.671611441478194,0.7586813152050031,0.09251320151818966,3.9182602444910497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182602444910497,1.284749053176266,1.2850460556514098,3.049825360683468,6462.2139702768245,15253.02815446571,6453.972797523314,0.0003291082869262747,23215.367548479728,2367.3086679426438,19291.356591656793,1967.170908685106,0.8309735588450806,0.8309735588450806,35437.14711186447,35405.22815468563,1.0011270423546414,0.8,4276.888234206943,4273.035954225843,1.0011270423546414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.115276787875,4632.441516551485,6.182297159614287,4.999623287297699,-3.740434983182918,8.740058270480617,2.931544641611617,3.5,0.8375841833176049,0.6,0.0002311634423554324,0.9969367563224882,0.0002318737280869759,198.97559615910177,0.0,0.0,0.0,0.0004514271057985372,7.835014363061996e-05,0.00015281329872481243,0.0005987622732229673,0.09251320151380513,0.09251320151380513,0.09251320151380513,0.09251319976050117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6115127874,595.6090209372147,0.0,0.09251320151380513,0.09251320151818966,0.09251320151818966,0.3716089557414638,0.3716089557414638,0.5,10.004400491942773,-1.1899304581675096e-06,-1.1899304581675096e-06,4.547473508864641e-13,4.547473508864641e-13,-1.0958185612253146e-05,4.547473508864641e-13,27498.53967162174,20862.628244282936,0.7586813152050031,0.9881729404572649,0.6072914813851384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816062118456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61862364227426,260.61862364227426,-12.53137635772572,244.8388817463535,276.39836553819424,124276.95599917945,124275.64513726866,1.3108619108136652,0.0,nan,276.39836553819424,3.248365538194264,270.0864687798263,-3.0635312201736724,263.77457202145916,-9.375427978540813,257.46267526309,-15.68732473691,251.15077850472244,-21.99922149527754,244.8388817463535,-28.31111825364647,1.0,1.0,26022.012520719443,26022.012520719443,275.6272434412459,2.477243441245946,275.6272434412459,275.6272434412459,77144.2911748695,77144.29035020762,0.0008246618817793205,0.0,8546.071908451686,8546.071908451686,0.885849462688298,3937.851545713505,275.6272434412459,2.477243441245946,1.0,0.002,0.1292242570918944,0.004903802878253934,0.0001995897530211261,0.0018004102470286583,0.09979487651056305,0.09979487651056305,0.0,4.978439535618939e-14,0.9999999779737399,0.9999999779737399,0.0,0.09251319948046982,2.037719843868791e-09,0.0,0.0,0.0,1600079.3999317763,266.6003722451457,0.0,1.0,1284549.8214438586,2597.9588288386644,,,,,,,,,,,,,,,,,,,2.0,15253.02815446571,1552.6166478690611,0.3716089557414638,6.173730061729009,2.931544641611617
