time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4862.0,-30.06433473173509,4.999623449411724,35.052757323220945,24.592125811055325,5.00166895621007,-26.557734362940046,-40.05680596511809,1.4950685874280958,-6.5496295493611,-6.549629549322398,40.10553667888743,41056.72711254074,25749.98054814386,25749.98054814386,66806.7076606846,77153.7067439588,77144.30635186288,25749.98054814386,102894.28690000673,102894.28690000673,102894.28690000673,130392.8340226298,125880.49032076044,4512.3437018693585,0.0,90963.86024986478,54866.88061849811,40107.75514596297,27498.54712262308,67606.30226858605,20862.633538533035,1552.6170377463684,0.0,0.8783896738195243,2.7237139590002033,0.001494314320929203,1.0,1.0,-6.549633549279974,333736.7699642268,1559088.700159317,4.671612002256855,1559088.700159317,4.671612002256855,0.7586813021612087,0.0925132154759575,3.9182600163553887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182600163553887,1.2847490441390856,1.2850460466121403,3.049825204564388,6462.213639479228,15253.026330218288,6453.9721478877445,0.00032910830776219376,23215.371075469306,2367.3090275954896,19291.354649852605,1967.1707106761846,0.8309733489565867,0.8309733489565867,35437.14546123862,35405.22815468563,1.0011269840653074,0.8,4276.88803499389,4273.035954225843,1.0011269840653074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1147834482545,4632.441516551485,6.18229794061659,4.999623449411724,-3.7404366153379818,8.740060064749706,2.9315440628973173,3.5,0.8375840179706621,0.6,0.0002311634423554324,0.9969350945203637,0.00023187411459985532,198.97558305661718,0.0,0.0,0.0,0.0004514271057985372,7.835026290684245e-05,0.00015281317944858996,0.000598761771005551,0.09251321547048871,0.09251321547048871,0.09251321547048871,0.0925132150665333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6201499705,595.6090182156328,0.0,0.09251321547048871,0.0925132154759575,0.0925132154759575,0.371608997440168,0.371608997440168,0.5,10.004400479951885,-1.1046326449104527e-06,-1.1046326449104527e-06,-3.871036824421026e-11,-3.871036824421026e-11,-3.999957584710501e-06,-3.871036824421026e-11,27498.54712262308,20862.633538533035,0.7586813021612087,0.9881727800357306,0.6072914171437855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518815104162839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61863154590355,260.61863154590355,-12.531368454096423,244.83889696568133,276.3983661261248,124276.89861165578,124275.5772009221,1.3214107336789724,0.0,nan,276.3983661261248,3.2483661261248358,270.0864722940366,-3.063527705963395,263.7745784619485,-9.375421538051455,257.4626846298589,-15.68731537014105,251.1507907977709,-21.999209202229082,244.83889696568133,-28.31110303431865,1.0,1.0,26022.012520719443,26022.012520719443,275.6272435191771,2.4772435191771365,275.6272435191771,275.6272435191771,77144.30655099888,77144.30635186288,0.0001991360040847212,0.0,8546.071908451686,8546.071908451686,0.8858494771122764,3937.8513164371657,275.6272435191771,2.4772435191771365,1.0,0.002,0.12922425782617494,0.00490380254948172,0.00019958975341922866,0.0018004102467708812,0.09979487670961433,0.09979487670961433,0.0,1.9010964677490527e-13,0.9999999920637311,0.9999999920637311,0.0,0.09251321474174776,7.342097515186618e-10,0.0,0.0,0.0,1600079.3978270323,266.6003704506389,0.0,1.0,1284549.8275681504,2597.9588040586887,,,,,,,,,,,,,,,,,,,2.0,15253.026330218288,1552.6170377463684,0.371608997440168,6.173730061729009,2.9315440628973173
4863.0,-30.064318755600272,4.999623610016774,35.05275814769022,24.592136952001624,5.001669310294819,-26.557719949011748,-40.056792519148416,1.495070503716284,-6.549631333839898,-6.549631336221078,40.10553844041401,41056.71947073284,25749.98072919954,25749.98072919954,66806.70019993238,77153.71852894004,77144.32217612343,25749.98072919954,102894.30290532297,102894.30290532297,102894.30290532297,130392.85751798408,125880.51310751405,4512.344410470035,0.0,90963.86040774525,54866.861349577564,40107.776731297425,27498.55461266112,67606.33134395855,20862.638866600704,1552.617423345162,0.0,0.8783896574294263,2.7237137764602233,0.001494314320929203,1.0,1.0,-6.5496293889767685,333736.7464153802,1559088.776279342,4.6716125599751805,1559088.776279342,4.6716125599751805,0.7586812892701986,0.0925132294540792,3.918258463076669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918258463076669,1.2847490351749724,1.285046037645955,3.049824016830675,6462.211122814015,15253.024505869624,6453.973006732087,0.000329108893441178,23215.380318816235,2367.309970154562,19291.357216995817,1967.17097245194,0.8309731286788368,0.8309731286788368,35437.134222828536,35405.22815468563,1.001126587198016,0.8,4276.886678636853,4273.035954225843,1.001126587198016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.114289907576,4632.441516551485,6.182298716650806,4.999623610016774,-3.740438242260097,8.74006185227687,2.9315434839472108,3.5,0.8375838525563459,0.6,0.0002311634423554324,0.9969334359379627,0.00023187450036515504,198.97556997949673,0.0,0.0,0.0,0.0004514271057985372,7.835038218323373e-05,0.00015281306017219867,0.0005987610662883617,0.092513229448658,0.092513229448658,0.092513229448658,0.09251323011621655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6285654201,595.6090155655295,0.0,0.092513229448658,0.0925132294540792,0.0925132294540792,0.3716090393015373,0.3716090393015373,0.5,10.00440050121154,1.503557882642781e-07,1.503557882642781e-07,1.4097167877480388e-11,2.3811708160792477e-09,1.947244300026796e-06,1.4097167877480388e-11,27498.55461266112,20862.638866600704,0.7586812892701986,0.9881722446976466,0.6072910429327971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814148103127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186394970744,260.6186394970744,-12.531360502925565,244.83891218059142,276.3983668135563,124276.79795472643,124275.4685954317,1.3293592947243789,0.0,nan,276.3983668135563,3.248366813556345,270.086475886964,-3.063524113035953,263.7745849603718,-9.375415039628194,257.4626940337775,-15.687305966222482,251.1508031071851,-21.999196892814865,244.83891218059142,-28.311087819408556,1.0,1.0,26022.012520719443,26022.012520719443,275.62724358391984,2.477243583919858,275.62724358391984,275.62724358391984,77144.3231593452,77144.32217612343,0.0009832217619987205,0.0,8546.071908451686,8546.071908451686,0.8858495753190082,3937.849755392052,275.62724358391984,2.477243583919858,1.0,0.002,0.12922425744635532,0.0049038022263742384,0.0001995897520997207,0.0018004102480786532,0.09979487604986036,0.09979487604986036,0.0,1.7837380877905318e-13,1.0,1.0000000041062802,1.9472302028589183e-06,0.0925132294540792,0.0,3.6433629494459213e-10,0.0004680081270696703,0.0,1600079.3959471707,266.6003686661601,2.3670736482017674e-09,1.0,1284549.8336662957,2597.9587793845076,,,,,,,,,,,,,,,,,,,2.0,15253.024505869624,1552.617423345162,0.3716090393015373,6.173730061729009,2.9315434839472108
4864.0,-30.064302714712504,4.999623767158909,35.05275897486002,24.592142889183037,5.001667524358414,-26.55770569080715,-40.05677910810334,1.4950705004645803,-6.54963322622001,-6.549633232420091,40.10554016729987,41056.72035898532,25749.981144896727,25749.981144896727,66806.70150388205,77153.7338257191,77144.33715441391,25749.981144896727,102894.31829931063,102894.31829931063,102894.31829931063,130392.8802143875,125880.53508557881,4512.345128808675,0.0,90963.86596161283,54866.85249492438,40107.79274076494,27498.561915076858,67606.3546558418,20862.6440481158,1552.6178084663952,0.0,0.8783896405781054,2.723713583858469,0.001494314320929203,1.0,1.0,-6.549628104616602,333736.72142473736,1559088.8509016233,4.671613133387904,1559088.8509016233,4.671613133387904,0.758681276226204,0.09251324347047507,3.9182576907498547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182576907498547,1.2847490351901836,1.2850460376611696,3.049823415644619,6462.209848972902,15253.0226814338,6453.973007825533,0.00032910915796042285,23215.38631222712,2367.310581312387,19291.357220264203,1967.1709727852226,0.830972914291062,0.830972914291062,35437.12863482565,35405.22815468563,1.0011263898662384,0.8,4276.886004224103,4273.035954225843,1.0011263898662384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.113796209135,4632.441516551485,6.18229954925433,4.999623767158909,-3.7404399528395076,8.740063719998417,2.931542904812087,3.5,0.8375836870891676,0.6,0.0002311634423554324,0.996931770636138,0.00023187488769459917,198.975556849375,0.0,0.0,0.0,0.0004514271057985372,7.835050114998309e-05,0.0001528129412054493,0.0005987604821243571,0.09251324346421777,0.09251324346421777,0.09251324346421777,0.09251324474710715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6367245972,595.6090129970623,0.0,0.09251324346421777,0.09251324347047507,0.09251324347047507,0.3716090812961113,0.3716090812961113,0.5,10.004400540883802,1.8298425175089506e-06,1.8298425175089506e-06,-3.382183422218077e-11,6.200082225404913e-09,5.127803490267979e-06,-3.382183422218077e-11,27498.561915076858,20862.6440481158,0.758681276226204,0.9881719232455222,0.6072908466665515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881319389418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186472984824,260.6186472984824,-12.531352701517562,244.83892738361718,276.39836721334683,124276.6977598417,124275.3934394353,1.3043204064023495,0.0,nan,276.39836721334683,3.248367213346853,270.086479247401,-3.063520752599004,263.7745912814564,-9.375408718543554,257.4627033155093,-15.687296684490661,251.15081534956386,-21.99918465043612,244.83892738361718,-28.311072616382802,1.0,1.0,26022.012520719443,26022.012520719443,275.62724344037287,2.477243440372888,275.62724344037287,275.62724344037287,77144.33341753697,77144.33715441391,-0.003736876940820366,0.0,8546.071908451686,8546.071908451686,0.8858496241497091,3937.848979203604,275.62724344037287,2.477243440372888,1.0,0.002,0.12922425647063907,0.004903801885811815,0.00019958974981496645,0.0018004102503210479,0.09979487490748322,0.09979487490748322,0.0,1.3601446358091351e-13,1.0,1.0000000105467803,5.127837312102201e-06,0.09251324347047507,0.0,9.59443572433552e-10,0.001232453087590765,0.0,1600079.3937331547,266.60036677377997,6.233904059627093e-09,1.0,1284549.8401378063,2597.958753199629,,,,,,,,,,,,,,,,,,,2.0,15253.0226814338,1552.6178084663952,0.3716090812961113,6.173730061729009,2.931542904812087
4865.0,-30.064286706328357,4.999623929730465,35.0527597948767,24.59215399520474,5.001667946547855,-26.557691241040636,-40.056765627209074,1.4950724812685439,-6.549634646637401,-6.549634646648217,40.10554161518355,41056.713020744704,25749.980492521256,25749.980492521256,66806.69351326596,77153.7456238795,77144.34965777269,25749.980492521256,102894.33015029394,102894.33015029394,102894.33015029394,130392.89767587576,125880.55188745652,4512.345788419244,0.0,90963.86621333071,54866.83361022904,40107.81400344629,27498.567525581817,67606.3815290281,20862.648035246937,1552.6181075899076,0.0,0.8783896274017557,2.723713441407507,0.001494314320929203,1.0,1.0,-6.549638672687934,333736.7027872117,1559088.913469066,4.671613581749595,1559088.913469066,4.671613581749595,0.7586812664273691,0.09251325683239778,3.9182561563429523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182561563429523,1.2847490259242753,1.2850460283931193,3.049822243316415,6462.207364950113,15253.020858827731,6453.973844975405,0.00032910973526505577,23215.39546772014,2367.3115149128544,19291.359722561192,1967.1712279485037,0.8309726943650335,0.8309726943650335,35437.11753295717,35405.22815468563,1.0011259978207518,0.8,4276.884664346191,4273.035954225843,1.0011259978207518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.113301848309,4632.441516551485,6.182300126408195,4.999623929730465,-3.7404412977811794,8.740065227511645,2.9315423248999926,3.5,0.8375835213999979,0.6,0.0002311634423554324,0.9969301087117035,0.00023187527423979248,198.9755437458606,0.0,0.0,0.0,0.0004514271057985372,7.835062073651879e-05,0.00015281282161891358,0.0005987597790764455,0.09251325682975375,0.09251325682975375,0.09251325682975375,0.0925132563442595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.64379472553,595.6090107690429,0.0,0.09251325682975375,0.09251325683239778,0.09251325683239778,0.3716091233647135,0.3716091233647135,0.5,10.004400526608016,1.1688418339872442e-06,1.1688418339872442e-06,1.0800249583553523e-11,1.0800249583553523e-11,-4.0260397327074315e-06,1.0800249583553523e-11,27498.567525581817,20862.648035246937,0.7586812664273691,0.9881714122590811,0.6072904967279784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812235817848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186551751416,260.6186551751416,-12.531344824858365,244.83894259137966,276.39836775890245,124276.60014493279,124275.2832433521,1.3169015806959874,0.0,nan,276.39836775890245,3.248367758902475,270.08648272539847,-3.0635172746015087,263.77459769189477,-9.375402308105208,257.4627126583894,-15.687287341610556,251.15082762488476,-21.999172375115222,244.83894259137966,-28.311057408620314,1.0,1.0,26022.012520719443,26022.012520719443,275.62724348919807,2.477243489198088,275.62724348919807,275.62724348919807,77144.35022718427,77144.34965777269,0.0005694115825463086,0.0,8546.071908451686,8546.071908451686,0.8858497211632523,3937.847437124667,275.62724348919807,2.477243489198088,1.0,0.002,0.12922425720992148,0.004903801625980307,0.00019958975037678267,0.001800410249846752,0.09979487518839134,0.09979487518839134,0.0,2.2353473239089539e-13,0.9999999920108164,0.9999999920108164,0.0,0.09251325609329238,7.391053987060024e-10,0.0,0.0,0.0,1600079.3918485297,266.6003653533626,0.0,1.0,1284549.8449641312,2597.9587336714667,,,,,,,,,,,,,,,,,,,2.0,15253.020858827731,1552.6181075899076,0.3716091233647135,6.173730061729009,2.9315423248999926
4866.0,-30.064270633604878,4.999624088523951,35.05276061792485,24.592159932386153,5.001666144203631,-26.55767695582297,-40.056752216164,1.4950724664389043,-6.549636554824872,-6.549636554861821,40.105543342723706,41056.71399186635,25749.980946754415,25749.980946754415,66806.69493862077,77153.76092568676,77144.3646146885,25749.980946754415,102894.34556144291,102894.34556144291,102894.34556144291,130392.92043164345,125880.57394051552,4512.3464911279325,0.0,90963.87174428385,54866.82481053118,40107.82992639186,27498.574870200537,67606.4047965924,20862.653245759986,1552.6184951322737,0.0,0.878389610483073,2.7237132476444343,0.001494314320929203,1.0,1.0,-6.549637126850598,333736.677639205,1559088.988121146,4.671614157454522,1559088.988121146,4.671614157454522,0.758681253273539,0.09251327081925914,3.9182553814831924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182553814831924,1.2847490259936463,1.2850460284625063,3.0498216400302374,6462.206086659095,15253.019036105205,6453.973849962116,0.00032911000099431127,23215.401470296954,2367.312127005344,19291.359737466806,1967.1712294684532,0.8309724801506974,0.8309724801506974,35437.11192662704,35405.22815468563,1.001125799841799,0.8,4276.883987721539,4273.035954225843,1.001125799841799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.112809106956,4632.441516551485,6.182300966843556,4.999624088523951,-3.7404430164430114,8.740067104966961,2.9315417468876763,3.5,0.8375833562536218,0.6,0.0002311634423554324,0.9969284401108394,0.00023187566233914586,198.97553058968356,0.0,0.0,0.0,0.0004514271057985372,7.835073970360283e-05,0.00015281270265182957,0.0005987591945245222,0.09251327081310097,0.09251327081310097,0.09251327081310097,0.0925132710728674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6521105146,595.6090081496804,0.0,0.09251327081310097,0.09251327081925914,0.09251327081925914,0.3716091652173876,0.3716091652173876,0.5,10.004400534450658,1.5090393503669475e-06,1.5090393503669475e-06,3.694822225952521e-11,3.694822225952521e-11,-5.719887781197031e-07,3.694822225952521e-11,27498.574870200537,20862.653245759986,0.758681253273539,0.9881710932510357,0.6072903020859313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881127968299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186629169885,260.6186629169885,-12.531337083011465,244.83895779390704,276.3983680400689,124276.5009485407,124275.20658635253,1.294362188169041,0.0,nan,276.3983680400689,3.248368040068897,270.0864859908374,-3.0635140091625885,263.7746039416054,-9.375396058394585,257.4627218923725,-15.687278107627492,251.15083984314003,-21.999160156859944,244.83895779390704,-28.311042206092935,1.0,1.0,26022.012520719443,26022.012520719443,275.6272433311354,2.477243331135412,275.6272433311354,275.6272433311354,77144.36050006533,77144.3646146885,-0.004114623166969977,0.0,8546.071908451686,8546.071908451686,0.8858497701540948,3937.8466583906084,275.6272433311354,2.477243331135412,1.0,0.002,0.12922425730199447,0.004903801278689864,0.00019958974973635532,0.0018004102504204456,0.09979487486817766,0.09979487486817766,0.0,1.568007876318056e-13,0.9999999990049683,0.9999999990049683,0.0,0.0925132707272055,9.205363932682768e-11,0.0,0.0,0.0,1600079.3896104514,266.6003634451751,0.0,1.0,1284549.85147639,2597.9587073217003,,,,,,,,,,,,,,,,,,,2.0,15253.019036105205,1552.6184951322737,0.3716091652173876,6.173730061729009,2.9315417468876763
4867.0,-30.064254593866856,4.999624252667283,35.052761433821786,24.592165380623214,5.001666555894939,-26.55766247889135,-40.05673877019433,1.4950744409251013,-6.549637968478464,-6.549637968468353,40.10554478241889,41056.72058884816,25749.98030390473,25749.98030390473,66806.7008927529,77153.77641598255,77144.3770257398,25749.98030390473,102894.35732964452,102894.35732964452,102894.35732964452,130392.9379120633,125880.59077811764,4512.3471339456555,0.0,90963.88032289146,54866.824495779474,40107.83980790221,27498.580582418774,67606.42039032099,20862.657310584145,1552.6187932927721,0.0,0.8783895973408669,2.723713104097839,0.001494314320929203,1.0,1.0,-6.549647777071243,333736.6590086647,1559089.0503334436,4.6716146046544,1559089.0503334436,4.6716146046544,0.7586812434938075,0.09251328413426498,3.91825516673505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91825516673505,1.284749016757292,1.2850460192240167,3.0498214948042777,6462.205778942713,15253.01721520522,6453.973186008947,0.00032911001598362065,23215.404932060257,2367.3124800069604,19291.357752866348,1967.171027095527,0.8309722707539408,0.8309722707539408,35437.11037286329,35405.22815468563,1.0011257449730158,0.8,4276.883800198714,4273.035954225843,1.0011257449730158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.112315624964,4632.441516551485,6.182301544980308,4.999624252667283,-3.7404443599735653,8.740068612640849,2.931541168006595,3.5,0.8375831908590271,0.6,0.0002311634423554324,0.9969267749373835,0.0002318760496426146,198.97551746050817,0.0,0.0,0.0,0.0004514271057985372,7.835085898066521e-05,0.00015281258337476717,0.0005987586943503121,0.09251328413028732,0.09251328413028732,0.09251328413028732,0.09251328257901495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6592969569,595.6090058834335,0.0,0.09251328413028732,0.09251328413426498,0.09251328413426498,0.3716092071586101,0.3716092071586101,0.5,10.004400487834053,-2.4457767722196877e-07,-2.4457767722196877e-07,-1.0118128557223827e-11,-1.0118128557223827e-11,-9.808602897010132e-06,-1.0118128557223827e-11,27498.580582418774,20862.657310584145,0.7586812434938075,0.9881709533953881,0.6072902595908796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881031970546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186707468108,260.6186707468108,-12.531329253189199,244.83897300658114,276.39836848703936,124276.44610495876,124275.13703401403,1.309070944730943,0.0,nan,276.39836848703936,3.248368487039386,270.0864893909483,-3.0635106090516615,263.77461029485784,-9.37538970514214,257.46273119876486,-15.68726880123512,251.15085210267313,-21.99914789732685,244.83897300658114,-28.311026993418835,1.0,1.0,26022.012520719443,26022.012520719443,275.627243369781,2.4772433697810357,275.627243369781,275.627243369781,77144.37632490699,77144.3770257398,-0.0007008328102529049,0.0,8546.071908451686,8546.071908451686,0.8858497837316385,3937.8464425687253,275.627243369781,2.4772433697810357,1.0,0.002,0.12922425912430757,0.004903801013855516,0.00019958975197115404,0.0018004102480738016,0.09979487598557701,0.09979487598557701,0.0,4.495579256080795e-14,0.9999999803015852,0.9999999803015852,0.0,0.09251328231189992,1.8223650442968534e-09,0.0,0.0,0.0,1600079.387952403,266.6003620315215,0.0,1.0,1284549.856300904,2597.9586878008554,,,,,,,,,,,,,,,,,,,2.0,15253.01721520522,1552.6187932927721,0.3716092071586101,6.173730061729009,2.931541168006595
4868.0,-30.064238585255772,4.999624414851461,35.05276225398266,24.59217079393568,5.001666868929755,-26.557648039837247,-40.05672532422466,1.4950763235227544,-6.549639772081491,-6.549639772076641,40.10554653727795,41056.726814334164,25749.980539726224,25749.980539726224,66806.70735406039,77153.79188350776,77144.39270557852,25749.980539726224,102894.37324530474,102894.37324530474,102894.37324530474,130392.9612091182,125880.61338328994,4512.347825828274,0.0,90963.88876082504,54866.82369169679,40107.85007680917,27498.58796381347,67606.43804062264,20862.66255397405,1552.6191801061789,0.0,0.8783895808853139,2.7237129209546485,0.001494314320929203,1.0,1.0,-6.5496437746602965,333736.6352389841,1559089.126165043,4.6716151646000785,1559089.126165043,4.6716151646000785,0.7586812305209304,0.09251329807458021,3.9182549260971085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182549260971085,1.2847490079507788,1.2850460104154677,3.0498213284062907,6462.205426365345,15253.015394180185,6453.972552954808,0.0003291100425606048,23215.408511317117,2367.3128449895853,19291.355860625164,1967.1708341406256,0.8309720611300446,0.8309720611300446,35437.10863177947,35405.22815468563,1.0011256834893123,0.8,4276.8835900683425,4273.035954225843,1.0011256834893123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.111823744332,4632.441516551485,6.1823023317000985,4.999624414851461,-3.74044599810223,8.74007041295369,2.9315405910040404,3.5,0.8375830260011544,0.6,0.0002311634423554324,0.9969251129983783,0.00023187643619507098,198.9755043568132,0.0,0.0,0.0,0.0004514271057985372,7.835097825789446e-05,0.00015281246409753793,0.0005987581902192155,0.09251329806819253,0.09251329806819253,0.09251329806819253,0.09251329767367183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6678402353,595.6090031914364,0.0,0.09251329806819253,0.09251329807458021,0.09251329807458021,0.37160924888155167,0.37160924888155167,0.5,10.004400475890874,-3.4555876027297927e-07,-3.4555876027297927e-07,-4.831690603168681e-12,-4.831690603168681e-12,-4.002583636975032e-06,-4.831690603168681e-12,27498.58796381347,20862.66255397405,0.7586812305209304,0.9881707909817447,0.6072901931272349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809361698177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61867863681505,260.61867863681505,-12.53132136318493,244.8389882212842,276.39836905234495,124276.38787744593,124275.06874466145,1.319132784490477,0.0,nan,276.39836905234495,3.2483690523449695,270.0864928861331,-3.0635071138668764,263.77461671992234,-9.375383280077642,257.46274055370884,-15.687259446291137,251.15086438749668,-21.999135612503295,244.8389882212842,-28.311011778715766,1.0,1.0,26022.012520719443,26022.012520719443,275.6272434009149,2.477243400914915,275.6272434009149,275.6272434009149,77144.39168694064,77144.39270557852,-0.0010186378785874695,0.0,8546.071908451686,8546.071908451686,0.8858497989460757,3937.846200727594,275.6272434009149,2.477243400914915,1.0,0.002,0.12922425985894645,0.004903800683129722,0.0001995897523660791,0.0018004102477092595,0.09979487618303955,0.09979487618303955,0.0,7.533860688080374e-14,0.9999999920583458,0.9999999920583458,0.0,0.09251329733987158,7.347086243498061e-10,0.0,0.0,0.0,1600079.385836989,266.6003602279185,0.0,1.0,1284549.8624562374,2597.958662895286,,,,,,,,,,,,,,,,,,,2.0,15253.015394180185,1552.6191801061789,0.37160924888155167,6.173730061729009,2.9315405910040404
4869.0,-30.06422260710434,4.999624575278995,35.052763077801664,24.592181934881978,5.00166717409321,-26.55763362898417,-40.05671184333039,1.495078195985738,-6.549641565998684,-6.549641567233023,40.10554828317252,41056.71906736068,25749.980750503833,25749.980750503833,66806.69981786452,77153.803650388,77144.40827619753,25749.980750503833,102894.38902670136,102894.38902670136,102894.38902670136,130392.98442033111,125880.6358891807,4512.348531150407,0.0,90963.88884191483,54866.80425893754,40107.87175886365,27498.595393629737,67606.4671524934,20862.667838129368,1552.6195630428892,0.0,0.8783895645090796,2.7237127375754415,0.001494314320929203,1.0,1.0,-6.549640473995453,333736.6115794336,1559089.2016103386,4.671615721846734,1559089.2016103386,4.671615721846734,0.7586812176945724,0.09251331203198103,3.9182533618543647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182533618543647,1.2847489991916743,1.2850460016543384,3.0498201316518734,6462.202890586342,15253.013573066231,6453.973426536107,0.0003291106332912099,23215.417800053892,2367.3137921771345,19291.358471818126,1967.1711004082053,0.8309718411259152,0.8309718411259152,35437.09731403862,35405.22815468563,1.0011252838206803,0.8,4276.882224136923,4273.035954225843,1.0011252838206803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.11133159305,4632.441516551485,6.18230311280902,4.999624575278995,-3.7404476304342476,8.740072205713243,2.931540013684046,3.5,0.8375828610525845,0.6,0.0002311634423554324,0.9969234542245226,0.00023187682201262648,198.97549127805235,0.0,0.0,0.0,0.0004514271057985372,7.835109784510474e-05,0.00015281234451032765,0.0005987574826104387,0.09251331202638398,0.09251331202638398,0.09251331202638398,0.09251331253766829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6762029485,595.6090005577161,0.0,0.09251331202638398,0.09251331203198103,0.09251331203198103,0.37160929074307314,0.37160929074307314,0.5,10.00440049241033,5.897298365198367e-07,5.897298365198367e-07,-9.487166607868858e-11,1.234354840562446e-09,1.0932375857919396e-06,-9.487166607868858e-11,27498.595393629737,20862.667838129368,0.7586812176945724,0.9881702539961906,0.6072898170341159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808405550145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186865725745,260.6186865725745,-12.53131342742546,244.83900343231434,276.39836971283376,124276.28654307757,124274.95976048204,1.3267825954989245,0.0,nan,276.39836971283376,3.248369712833778,270.08649645673034,-3.0635035432696327,263.77462320062745,-9.375376799372532,257.46274994452284,-15.687250055477136,251.15087668841852,-21.999123311581457,244.83900343231434,-28.310996567685635,1.0,1.0,26022.012520719443,26022.012520719443,275.6272434277206,2.477243427720623,275.6272434277206,275.6272434277206,77144.4082720221,77144.40827619753,-4.175424692220986e-06,0.0,8546.071908451686,8546.071908451686,0.8858498978459909,3937.8446286636363,275.6272434277206,2.477243427720623,1.0,0.002,0.12922425963907164,0.004903800358086943,0.00019958975129016424,0.001800410248870317,0.09979487564508212,0.09979487564508212,0.0,1.604814371669594e-13,1.0,1.0000000023771982,1.0933324574580183e-06,0.09251331203198103,0.0,2.0456801624155076e-10,0.0002627778183793801,0.0,1600079.3839445745,266.6003584340013,1.3292265066411346e-09,1.0,1284549.868583054,2597.9586381051067,,,,,,,,,,,,,,,,,,,2.0,15253.013573066231,1552.6195630428892,0.37160929074307314,6.173730061729009,2.931540013684046
4870.0,-30.064206563814,4.999624732041713,35.05276390390592,24.59218787206339,5.00166534947308,-26.557619372485025,-40.056698432285316,1.495078158159494,-6.5496434651958,-6.549643469667065,40.10554999677254,41056.71987852438,25749.98119042671,25749.98119042671,66806.7010689511,77153.8189299792,77144.42304746024,25749.98119042671,102894.40423788695,102894.40423788695,102894.40423788695,130393.00687993877,125880.65763555115,4512.349244387615,0.0,90963.894332986,54866.795281591956,40107.88783488228,27498.602642051814,67606.4904769341,20862.672980403546,1552.6199457325592,0.0,0.8783895476755735,2.7237125443723516,0.001494314320929203,1.0,1.0,-6.549639846493676,333736.58650938724,1559089.2756592364,4.671616294653337,1559089.2756592364,4.671616294653337,0.758681204713276,0.09251332602345362,3.918252581174234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918252581174234,1.2847489993686199,1.2850460018313248,3.0498195235799597,6462.201602154923,15253.01175187569,6453.973439255791,0.0003291109016940938,23215.423826946262,2367.3144067491207,19291.358509838115,1967.1711042851653,0.8309716270373033,0.8309716270373033,35437.09166559565,35405.22815468563,1.0011250843546058,0.8,4276.881542429696,4273.035954225843,1.0011250843546058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.110839220416,4632.441516551485,6.182303949262089,4.999624732041713,-3.7404493449824257,8.74007407702414,2.931539436104438,3.5,0.8375826960298394,0.6,0.0002311634423554324,0.9969217886912669,0.0002318772094036562,198.97547814597445,0.0,0.0,0.0,0.0004514271057985372,7.835121681285792e-05,0.00015281222554257447,0.0005987568971671716,0.09251332601910545,0.09251332601910545,0.09251332601910545,0.09251332700510355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.68433847284,595.6089979962899,0.0,0.09251332601910545,0.09251332602345362,0.09251332602345362,0.37160933271860247,0.37160933271860247,0.5,10.004400523662735,1.8827573171620315e-06,1.8827573171620315e-06,6.66773303237278e-11,4.471246484172298e-09,3.623173370215227e-06,6.66773303237278e-11,27498.602642051814,20862.672980403546,0.758681204713276,0.9881699315799292,0.6072896195156302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518807451221505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186943580754,260.6186943580754,-12.531305641924575,244.83901863222906,276.39837008392055,124276.18589629904,124274.88423557107,1.3016607279779453,0.0,nan,276.39837008392055,3.2483700839205767,270.0864997935828,-3.0635002064171886,263.7746295032452,-9.375370496754783,257.46275921290686,-15.687240787093117,251.15088892256784,-21.999111077432133,244.83901863222906,-28.31098136777092,1.0,1.0,26022.012520719443,26022.012520719443,275.62724325371374,2.477243253713766,275.62724325371374,275.62724325371374,77144.41851794334,77144.42304746024,-0.004529516896582209,0.0,8546.071908451686,8546.071908451686,0.885849947204823,3937.843844080105,275.62724325371374,2.477243253713766,1.0,0.002,0.12922425894556325,0.00490380001597535,0.00019958974943881492,0.0018004102509483501,0.09979487471940746,0.09979487471940746,0.0,3.871651263476217e-13,1.0,1.0000000074998079,3.623106692884903e-06,0.09251332602345362,0.0,6.779016250657829e-10,0.0008707984477914754,0.0,1600079.3817214328,266.6003565348042,4.40456915384857e-09,1.0,1284549.8750751247,2597.9586118370253,,,,,,,,,,,,,,,,,,,2.0,15253.01175187569,1552.6199457325592,0.37160933271860247,6.173730061729009,2.931539436104438
4871.0,-30.064190552779543,4.999624894148692,35.05276472246885,24.592193285375856,5.00166574322282,-26.557604923179714,-40.056684986315645,1.4950801136303462,-6.54964488412287,-6.549644884128161,40.105551431321246,41056.72632959605,25749.98054826614,25749.98054826614,66806.70687786219,77153.83439866874,77144.43535605304,25749.98054826614,102894.41590431918,102894.41590431918,102894.41590431918,130393.02411279369,125880.67421556622,4512.3498972274665,0.0,90963.90287768206,54866.79480863837,40107.89785449299,27498.608208474514,67606.5060629675,20862.676935460688,1552.6202428254146,0.0,0.8783895345480762,2.723712401862785,0.001494314320929203,1.0,1.0,-6.549651061947657,333736.56786739826,1559089.337650946,4.67161674135275,1559089.337650946,4.67161674135275,0.7586811949643049,0.09251333935892121,3.918252361733246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918252361733246,1.2847489902212168,1.285045992681807,3.04981937449009,6462.201286251379,15253.009932522704,6453.97278169685,0.00032911091885292964,23215.427307863352,2367.31476170388,19291.356544350434,1967.1709038611998,0.8309714177785654,0.8309714177785654,35437.0900778776,35405.22815468563,1.0011250282867863,0.8,4276.881350808947,4273.035954225843,1.0011250282867863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1103461332195,4632.441516551485,6.182304526978919,4.999624894148692,-3.740450689404521,8.740075583553214,2.9315388576866557,3.5,0.8375825307676159,0.6,0.0002311634423554324,0.9969201265096495,0.00023187759601640956,198.975465040301,0.0,0.0,0.0,0.0004514271057985372,7.835133609059131e-05,0.00015281210626484108,0.0005987563962736453,0.09251333935477157,0.09251333935477157,0.09251333935477157,0.09251333848439704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.69140194013,595.6089957697816,0.0,0.09251333935477157,0.09251333935892121,0.09251333935892121,0.37160937475336125,0.37160937475336125,0.5,10.004400497393304,7.808550890331389e-07,7.808550890331389e-07,5.286437954055145e-12,5.286437954055145e-12,-6.177819500408077e-06,5.286437954055145e-12,27498.608208474514,20862.676935460688,0.7586811949643049,0.98816978968917,0.607289574931687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806493002434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187022193743,260.6187022193743,-12.531297780625664,244.83903383764465,276.39837060110267,124276.12992407694,124274.81559057282,1.314333504116816,0.0,nan,276.39837060110267,3.2483706011026925,270.08650324841193,-3.0634967515880476,263.7746358957208,-9.375364104279186,257.46276854302903,-15.687231456970949,251.1509011903368,-21.999098809663167,244.83903383764465,-28.310966162355328,1.0,1.0,26022.012520719443,26022.012520719443,275.6272432795158,2.4772432795158466,275.6272432795158,275.6272432795158,77144.434199187,77144.43535605304,-0.0011568660411285236,0.0,8546.071908451686,8546.071908451686,0.8858499610790721,3937.843623541912,275.6272432795158,2.4772432795158466,1.0,0.002,0.12922426008766008,0.004903799753100092,0.000199589750622648,0.0018004102493792875,0.099794875311324,0.099794875311324,0.0,1.9355177183211225e-15,0.9999999876536295,0.9999999876536295,0.0,0.09251333821671726,1.1422039622088222e-09,0.0,0.0,0.0,1600079.379841169,266.6003551158771,0.0,1.0,1284549.8799026075,2597.9585923041805,,,,,,,,,,,,,,,,,,,2.0,15253.009932522704,1552.6202428254146,0.37160937475336125,6.173730061729009,2.9315388576866557
4872.0,-30.064174563074133,4.999625051578517,35.052765543375315,24.59220456602054,5.001665324626136,-26.557590574302985,-40.056671540345974,1.495081335853173,-6.5496468374327605,-6.549646837368632,40.10555313610075,41056.71675621428,25749.981110390825,25749.981110390825,66806.6978666051,77153.84609423029,77144.44986224994,25749.981110390825,102894.43097264077,102894.43097264077,102894.43097264077,130393.0464684532,125880.69587855098,4512.350589902233,0.0,90963.90195596502,54866.77261794183,40107.92148669243,27498.61549581244,67606.53698250487,20862.68210181842,1552.6206287405648,0.0,0.8783895174715903,2.7237122035179313,0.001494314320929203,1.0,1.0,-6.549650845841882,333736.54212473414,1559089.4113169434,4.671617322427441,1559089.4113169434,4.671617322427441,0.75868118178515,0.09251335331834687,3.91825061535228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91825061535228,1.2847489845038398,1.2850459869631083,3.0498180287454972,6462.198434780073,15253.0081130583,6453.973873931999,0.00032911159121820784,23215.43741984117,2367.3157928386527,19291.35980911439,1967.1712367744735,0.8309711964602893,0.8309711964602893,35437.07744231324,35405.22815468563,1.0011245820813017,0.8,4276.879825830191,4273.035954225843,1.0011245820813017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.109854643061,4632.441516551485,6.182305391461885,4.999625051578517,-3.740452441678233,8.74007749325675,2.9315382811423305,3.5,0.8375823660406658,0.6,0.0002311634423554324,0.9969184665452736,0.0002318779821147334,198.97545195208795,0.0,0.0,0.0,0.0004514271057985372,7.835145536849266e-05,0.00015281198698693973,0.0005987556620447812,0.09251335331171355,0.09251335331171355,0.09251335331171355,0.09251335294378102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.69969924033,595.6089931553116,0.0,0.09251335331171355,0.09251335331834687,0.09251335331834687,0.3716094165577825,0.3716094165577825,0.5,10.004400486241039,5.275537660054397e-07,5.275537660054397e-07,-6.411937647499144e-11,-6.411937647499144e-11,-4.0084732404466195e-06,-6.411937647499144e-11,27498.61549581244,20862.68210181842,0.75868118178515,0.9881692044645513,0.6072891555862251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518805536710038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61871006690143,260.61871006690143,-12.531289933098549,244.839049036492,276.39837109730945,124276.01523077568,124274.70319977154,1.3120310041279941,0.0,nan,276.39837109730945,3.248371097309473,270.08650668514724,-3.0634933148527352,263.7746422729843,-9.375357727015682,257.4627778608197,-15.687222139180278,251.15091344865584,-21.999086551344135,244.839049036492,-28.310950963507963,1.0,1.0,26022.012520719443,26022.012520719443,275.6272430236864,2.4772430236864125,275.6272430236864,275.6272430236864,77144.44967428324,77144.44986224994,-0.00018796669610310346,0.0,8546.071908451686,8546.071908451686,0.8858500714947415,3937.8418684290414,275.6272430236864,2.4772430236864125,1.0,0.002,0.12922426082337948,0.0049037993953002235,0.00019958975095784028,0.0018004102491231075,0.09979487547892014,0.09979487547892014,0.0,8.094783524037474e-14,0.9999999920465399,0.9999999920465399,0.0,0.0925133525825456,7.358012655124324e-10,0.0,0.0,0.0,1600079.3775501673,266.6003531625672,0.0,1.0,1284549.8865688606,2597.9585653313366,,,,,,,,,,,,,,,,,,,2.0,15253.0081130583,1552.6206287405648,0.3716094165577825,6.173730061729009,2.9315382811423305
4873.0,-30.064158514492792,4.999625208511089,35.05276636347243,24.59221043335276,5.001663972604527,-26.55757626578383,-40.0566581293009,1.4950817239045116,-6.549648569224416,-6.549648569277257,40.10555475454763,41056.71882030349,25749.98116973003,25749.98116973003,66806.69999003352,77153.86141314392,77144.4638459547,25749.98116973003,102894.44501568473,102894.44501568473,102894.44501568473,130393.06722662093,125880.71595988573,4512.351266735203,0.0,90963.90809514312,54866.76550233774,40107.936214228204,27498.622210936195,67606.5584251644,20862.686870082573,1552.6209820688366,0.0,0.8783895019243181,2.7237120276667186,0.001494314320929203,1.0,1.0,-6.549653845671173,333736.5193014606,1559089.4812549693,4.671617851466416,1559089.4812549693,4.671617851466416,0.7586811699164144,0.09251336704667383,3.918249955190772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918249955190772,1.2847489826885932,1.285045985147442,3.049817519209903,6462.197355135291,15253.006293700306,6453.97374344342,0.00032911180573314886,23215.44289808185,2367.3163514637363,19291.359419075292,1967.1711970015544,0.8309709835718543,0.8309709835718543,35437.07266585616,35405.22815468563,1.0011244134080906,0.8,4276.879249362423,4273.035954225843,1.0011244134080906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.109362180391,4632.441516551485,6.182306136674928,4.999625208511089,-3.7404540271951663,8.740079235706256,2.9315377034572423,3.5,0.8375822009877835,0.6,0.0002311634423554324,0.9969168004717304,0.0002318783696353079,198.97543881568436,0.0,0.0,0.0,0.0004514271057985372,7.835157433674842e-05,0.000152811868018684,0.0005987550950168267,0.09251336704194629,0.09251336704194629,0.09251336704194629,0.09251336638653879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7076192942,595.6089906592829,0.0,0.09251336704194629,0.09251336704667383,0.09251336704667383,0.3716094584225662,0.3716094584225662,0.5,10.004400466746604,-8.430845355178462e-09,-8.430845355178462e-09,5.2864379540551454e-11,5.2864379540551454e-11,-5.276393892472697e-06,5.2864379540551454e-11,27498.622210936195,20862.686870082573,0.7586811699164144,0.9881689224571863,0.607288993504237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804581691689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61871782365597,260.61871782365597,-12.531282176344007,244.83906423164916,276.39837141566153,124275.92503555484,124274.62818077827,1.2968547765546181,0.0,nan,276.39837141566153,3.248371415661552,270.08650997886014,-3.0634900211398417,263.77464854205874,-9.375351457941235,257.4627871052545,-15.687212894745471,251.1509256684519,-21.999074331548087,244.83906423164916,-28.310935768350816,1.0,1.0,26022.012520719443,26022.012520719443,275.6272429280505,2.4772429280505435,275.6272429280505,275.6272429280505,77144.46111238888,77144.4638459547,-0.0027335658232914284,0.0,8546.071908451686,8546.071908451686,0.8858501132337276,3937.841204966726,275.6272429280505,2.4772429280505435,1.0,0.002,0.12922426179682886,0.004903799076851467,0.00019958975175106688,0.0018004102484459376,0.09979487587553344,0.09979487587553344,0.0,1.970043052301751e-13,0.9999999894788555,0.9999999894788555,0.0,0.09251336607332733,9.73346503912632e-10,0.0,0.0,0.0,1600079.3755189793,266.60035143077556,0.0,1.0,1284549.892479116,2597.958541417396,,,,,,,,,,,,,,,,,,,2.0,15253.006293700306,1552.6209820688366,0.3716094584225662,6.173730061729009,2.9315377034572423
4874.0,-30.06414248908725,4.999625366764228,35.052767177141064,24.59221602128821,5.00166364238664,-26.557561875938557,-40.05664468333123,1.4950830292372022,-6.549650201694476,-6.549650201687661,40.10555620921635,41056.72345518902,25749.981010980868,25749.981010980868,66806.70446616989,77153.87681138219,77144.47581932951,25749.981010980868,102894.45683031037,102894.45683031037,102894.45683031037,130393.08501091425,125880.73310765612,4512.351903258119,0.0,90963.91563687864,54866.76228068269,40107.94817355105,27498.62818060388,67606.57635415492,20862.69110650473,1552.6212977596622,0.0,0.8783894875387573,2.723711861900924,0.001494314320929203,1.0,1.0,-6.549664824339743,333736.4977871483,1559089.5441151897,4.671618340974955,1559089.5441151897,4.671618340974955,0.7586811592739816,0.09251338046482961,3.918249553669412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918249553669412,1.28474897658244,1.2850459790398774,3.049817221176035,6462.1967236372875,15253.004476054783,6453.97330450402,0.0003291119045039683,23215.447201848492,2367.3167903257986,19291.358107056054,1967.1710632128254,0.8309707730084136,0.8309707730084136,35437.06976073435,35405.22815468563,1.0011243108181995,0.8,4276.878898744998,4273.035954225843,1.0011243108181995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.108869813482,4632.441516551485,6.182306829385226,4.999625366764228,-3.7404555370334336,8.740080903797661,2.931537125884532,3.5,0.8375820359670092,0.6,0.0002311634423554324,0.9969151368071533,0.00023187875659686112,198.97542569825282,0.0,0.0,0.0,0.0004514271057985372,7.835169361498523e-05,0.00015281174874044718,0.0005987545662976994,0.09251338046017044,0.09251338046017044,0.09251338046017044,0.09251337805156926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7150021587,595.6089883298982,0.0,0.09251338046017044,0.09251338046482961,0.09251338046482961,0.3716095002537956,0.3716095002537956,0.5,10.004400394405556,-2.3424395294568967e-06,-2.3424395294568967e-06,-6.821210263296962e-12,-6.821210263296962e-12,-1.4622652088291943e-05,-6.821210263296962e-12,27498.62818060388,20862.69110650473,0.7586811592739816,0.9881687266073802,0.607288901010379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880362315698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187255969273,260.6187255969273,-12.5312744030727,244.8390794290733,276.39837176478,124275.85571589813,124274.55609978556,1.2996161125890562,0.0,nan,276.39837176478,3.2483717647800177,270.08651329763927,-3.0634867023607057,263.7746548304993,-9.37534516950069,257.46279636335674,-15.687203636643233,251.15093789621497,-21.999062103785008,244.8390794290733,-28.31092057092667,1.0,1.0,26022.012520719443,26022.012520719443,275.62724269667854,2.477242696678559,275.62724269667854,275.62724269667854,77144.47571751672,77144.47581932951,-0.0001018127950374037,0.0,8546.071908451686,8546.071908451686,0.8858501386200822,3937.840801437759,275.62724269667854,2.477242696678559,1.0,0.002,0.1292242645209672,0.004903798768399913,0.00019958975528900798,0.0018004102447725977,0.09979487764450398,0.09979487764450398,0.0,6.160566848323334e-14,0.9999999705534789,0.9999999705534789,0.0,0.0925133777406324,2.7241972108488903e-09,0.0,0.0,0.0,1600079.3736042844,266.6003497983055,0.0,1.0,1284549.8980504093,2597.9585188749684,,,,,,,,,,,,,,,,,,,2.0,15253.004476054783,1552.6212977596622,0.3716095002537956,6.173730061729009,2.931537125884532
