time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4875.0,-30.06412648991375,4.999625523204608,35.05276798998249,24.592221539374464,5.001663585364025,-26.557547482386244,-40.05663123736156,1.495084577834369,-6.549652002689584,-6.549652002698487,40.10555781268437,41056.72870159804,25749.98122883889,25749.98122883889,66806.70993043693,77153.89222367239,77144.48942025767,25749.98122883889,102894.47064909656,102894.47064909656,102894.47064909656,130393.105573168,125880.75302360223,4512.352549565765,0.0,90963.92355172725,54866.760029644276,40107.95946898108,27498.63492407143,67606.59439305251,20862.695890082083,1552.6216542492548,0.0,0.8783894716734258,2.7237116790225815,0.001494314320929203,1.0,1.0,-6.549668455087101,333736.47405184305,1559089.6134044912,4.671618880836801,1559089.6134044912,4.671618880836801,0.7586811471801294,0.09251339413870983,3.9182492205774846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182492205774846,1.2847489693383325,1.2850459717940952,3.0498169791063927,6462.196210720764,15253.002658479925,6453.972783762995,0.0003291119726346418,23215.451195399124,2367.3171975546315,19291.35655052628,1967.170904490961,0.8309705630166462,0.8309705630166462,35437.067350719,35405.22815468563,1.0011242257122301,0.8,4276.8786078816765,4273.035954225843,1.0011242257122301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.108378009105,4632.441516551485,6.182307611680254,4.999625523204608,-3.7404571745459774,8.740082697750585,2.9315365489717475,3.5,0.837581871134785,0.6,0.0002311634423554324,0.9969134758688274,0.00023187914292558784,198.97541260229494,0.0,0.0,0.0,0.0004514271057985372,7.835181289338972e-05,0.00015281162946204267,0.0005987540480348241,0.09251339413339799,0.09251339413339799,0.09251339413339799,0.09251339141050749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7231494368,595.6089857592417,0.0,0.09251339413339799,0.09251339413870983,0.09251339413870983,0.37160954187294953,0.37160954187294953,0.5,10.00440031275335,-4.514741533512279e-06,-4.514741533512279e-06,8.924416761146858e-12,8.924416761146858e-12,-1.6452388592824718e-05,8.924416761146858e-12,27498.63492407143,20862.695890082083,0.7586811471801294,0.9881685437671185,0.6072888165746324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518802666006623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.618733406163,260.618733406163,-12.53126659383696,244.83909462630425,276.39837218602054,124275.79125359825,124274.48562458777,1.3056290104517452,0.0,nan,276.39837218602054,3.2483721860205605,270.08651667407844,-3.0634833259215384,263.77466116213526,-9.375338837864717,257.4628056501914,-15.687194349808578,251.1509501382481,-21.99904986175187,244.83909462630425,-28.310905373695732,1.0,1.0,26022.012520719443,26022.012520719443,275.6272424871507,2.477242487150704,275.6272424871507,275.6272424871507,77144.49097328466,77144.48942025767,0.0015530269884038717,0.0,8546.071908451686,8546.071908451686,0.8858501596799572,3937.840466680372,275.6272424871507,2.477242487150704,1.0,0.002,0.12922426758795066,0.0049037984284771565,0.00019958975928736087,0.0018004102408563526,0.09979487964368043,0.09979487964368043,0.0,1.4371316636729858e-13,0.9999999668483628,0.9999999668483628,0.0,0.09251339107173935,3.0669704798464553e-09,0.0,0.0,0.0,1600079.37149193,266.6003479973104,0.0,1.0,1284549.904196841,2597.958494005409,,,,,,,,,,,,,,,,,,,2.0,15253.002658479925,1552.6216542492548,0.37160954187294953,6.173730061729009,2.9315365489717475
4876.0,-30.064110517512685,4.999625677271204,35.05276880365523,24.59223271524536,5.001663608238647,-26.557533104937225,-40.05661782631648,1.4950861956603407,-6.549653837085145,-6.549653837082519,40.10555946235873,41056.72021705164,25749.98151377615,25749.98151377615,66806.70173082779,77153.90394530458,77144.50359096649,25749.98151377615,102894.48510474263,102894.48510474263,102894.48510474263,130393.12698621335,125880.7737846729,4512.353201540448,0.0,90963.92323159635,54866.73950333232,40107.981920293365,27498.641881470718,67606.62380176409,20862.700825999258,1552.6220216539866,0.0,0.8783894554510767,2.72371149275267,0.001494314320929203,1.0,1.0,-6.549669731995948,333736.4498763546,1559089.6846918047,4.671619432847173,1559089.6846918047,4.671619432847173,0.7586811347238598,0.09251340788921057,3.918247586226904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918247586226904,1.2847489617703822,1.2850459642243954,3.049815724954986,6462.193553324427,15253.000840913732,6453.973742970125,0.0003291125949153795,23215.460797154603,2367.3181766612047,19291.359417660584,1967.1711968572943,0.8309703428339886,0.8309703428339886,35437.05552572457,35405.22815468563,1.0011238081308393,0.8,4276.877180730124,4273.035954225843,1.0011238081308393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.107885963358,4632.441516551485,6.182308410438779,4.999625677271204,-3.740458838045128,8.740084515316333,2.9315359717758693,3.5,0.8375817062216769,0.6,0.0002311634423554324,0.996911817712832,0.00023187952860843783,198.9753995282531,0.0,0.0,0.0,0.0004514271057985372,7.83519318621472e-05,0.0001528115104932852,0.0005987533321380019,0.09251340788413777,0.09251340788413777,0.09251340788413777,0.09251340526702435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.73150420305,595.6089831233841,0.0,0.09251340788413777,0.09251340788921057,0.09251340788921057,0.37160958345408124,0.37160958345408124,0.5,10.004400234408838,-6.129061318915774e-06,-6.129061318915774e-06,-2.6147972675971687e-12,-2.6147972675971687e-12,-1.589491341746907e-05,-2.6147972675971687e-12,27498.641881470718,20862.700825999258,0.7586811347238598,0.9881679926321743,0.6072884269067779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880171042315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187412496538,260.6187412496538,-12.531258750346183,244.83910981947972,276.39837267982625,124275.6857544357,124274.37439833622,1.3113560994626505,0.0,nan,276.39837267982625,3.248372679826275,270.08652010775893,-3.063479892241048,263.7746675356889,-9.3753324643111,257.46281496361894,-15.687185036381038,251.1509623915498,-21.99903760845018,244.83910981947972,-28.31089018052026,1.0,1.0,26022.012520719443,26022.012520719443,275.6272423109213,2.4772423109213264,275.6272423109213,275.6272423109213,77144.50739402401,77144.50359096649,0.0038030575233278796,0.0,8546.071908451686,8546.071908451686,0.8858502630124446,3937.8388241580383,275.6272423109213,2.4772423109213264,1.0,0.002,0.12922427055058472,0.004903798082896132,0.00019958976311084458,0.0018004102371045757,0.0997948815554223,0.0997948815554223,0.0,2.1542012965114488e-13,0.9999999679772336,0.9999999679772336,0.0,0.09251340492667531,2.962535253269961e-09,0.0,0.0,0.0,1600079.3693404,266.60034616291483,0.0,1.0,1284549.9104572632,2597.9584686746293,,,,,,,,,,,,,,,,,,,2.0,15253.000840913732,1552.6220216539866,0.37160958345408124,6.173730061729009,2.9315359717758693
4877.0,-30.064094486369623,4.99962582990138,35.05276961919856,24.592238512728386,5.001662288334703,-26.557518808899246,-40.05660438034681,1.4950866108595067,-6.5496556238751396,-6.549655623863435,40.105561143683495,41056.72230770848,25749.9816861017,25749.9816861017,66806.70399381018,77153.91925135645,77144.51835134465,25749.9816861017,102894.50003744636,102894.50003744636,102894.50003744636,130393.14896806775,125880.79510688754,4512.353861180205,0.0,90963.92940705802,54866.7324633909,40107.99660407458,27498.648930621388,67606.64553469597,20862.705831099018,1552.6223922596912,0.0,0.8783894393664344,2.723711311316758,0.001494314320929203,1.0,1.0,-6.549669101846462,333736.42632825894,1559089.757346195,4.6716199801717,1559089.757346195,4.6716199801717,0.7586811222520518,0.09251342166908903,3.918246934453144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918246934453144,1.2847489598281423,1.2850459622817063,3.04981522224955,6462.192488151931,15252.999023344502,6453.97360335264,0.0003291128057529593,23215.466234966516,2367.318731163702,19291.359000334574,1967.1711543018846,0.8309701302176927,0.8309701302176927,35437.05080995451,35405.22815468563,1.0011236416007223,0.8,4276.8766115866365,4273.035954225843,1.0011236416007223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.107393529392,4632.441516551485,6.182309182736799,4.99962582990138,-3.7404604661162324,8.740086296017612,2.9315353941246336,3.5,0.8375815411784667,0.6,0.0002311634423554324,0.9969101534615996,0.00023187991571031448,198.97538640613033,0.0,0.0,0.0,0.0004514271057985372,7.835205114088661e-05,0.00015281139121454577,0.0005987527651759141,0.09251342166378076,0.09251342166378076,0.09251342166378076,0.09251341949296335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7399480163,595.608980460122,0.0,0.09251342166378076,0.09251342166908903,0.09251342166908903,0.37160962504769757,0.37160962504769757,0.5,10.004400169339679,-6.954302250505862e-06,-6.954302250505862e-06,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.3477983031862095e-05,-1.1709744285326451e-11,27498.648930621388,20862.705831099018,0.7586811222520518,0.9881677084470156,0.6072882626107817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800756438843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187490044402,260.6187490044402,-12.531250995559787,244.8391250072759,276.3983730016029,124275.59617387278,124274.29964818481,1.2965256879811682,0.0,nan,276.3983730016029,3.2483730016029426,270.08652340273943,-3.0634765972605464,263.7746738038732,-9.375326196126764,257.4628242050076,-15.687175794992356,251.15097460614226,-21.99902539385772,244.8391250072759,-28.31087499272408,1.0,1.0,26022.012520719443,26022.012520719443,275.6272422512939,2.4772422512939443,275.6272422512939,275.6272422512939,77144.51858179206,77144.51835134465,0.00023044740373734385,0.0,8546.071908451686,8546.071908451686,0.8858503042211064,3937.83816912541,275.6272422512939,2.4772422512939443,1.0,0.002,0.12922427306037776,0.004903797747511601,0.00019958976625443072,0.0018004102339010573,0.09979488312721535,0.09979488312721535,0.0,1.5548803564136016e-13,0.9999999728713618,0.9999999728713618,0.0,0.09251341915932589,2.509763147393373e-09,0.0,0.0,0.0,1600079.3672447065,266.60034437612484,0.0,1.0,1284549.916555219,2597.958444001221,,,,,,,,,,,,,,,,,,,2.0,15252.999023344502,1552.6223922596912,0.37160962504769757,6.173730061729009,2.9315353941246336
4878.0,-30.06407849118206,4.999625987831932,35.0527704310696,24.592243856191658,5.001662984252518,-26.557504343638236,-40.05659093437714,1.4950888367163788,-6.549657043069942,-6.549657043096826,40.105562668775235,41056.72949901966,25749.98104949996,25749.98104949996,66806.71054851962,77153.93472602653,77144.53200731063,25749.98104949996,102894.51305681058,102894.51305681058,102894.51305681058,130393.16808362195,125880.81359539922,4512.354488222724,0.0,90963.93835607493,54866.73312909828,40108.00580775183,27498.655026811368,67606.6608345632,20862.710171954073,1552.6227088609412,0.0,0.878389425869194,2.7237111672075796,0.001494314320929203,1.0,1.0,-6.54967456586246,333736.40762470243,1559089.8232490853,4.671620439452723,1559089.8232490853,4.671620439452723,0.7586811119166663,0.0925134350379335,3.9182467925148967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182467925148967,1.2847489494159143,1.2850459518670714,3.049815136487366,6462.1923064321545,15252.997207484485,6453.972854871995,0.00032911278836003226,23215.4693598793,2367.319049816125,19291.35676307584,1967.1709261649842,0.8309699219958455,0.8309699219958454,35437.04978299057,35405.22815468563,1.0011236053350818,0.8,4276.876487642969,4273.035954225843,1.0011236053350818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1069009448875,4632.441516551485,6.182309761043197,4.999625987831932,-3.740461814846989,8.740087802678921,2.931534816296855,3.5,0.8375813760848158,0.6,0.0002311634423554324,0.996908492946025,0.0002318803019445719,198.97537331344026,0.0,0.0,0.0,0.0004514271057985372,7.835217041979425e-05,0.00015281127193563814,0.0005987522761219358,0.09251343503422063,0.09251343503422063,0.09251343503422063,0.0925134320413766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.74775538326,595.608977996153,0.0,0.09251343503422063,0.0925134350379335,0.0925134350379335,0.3716096666937956,0.3716096666937956,0.5,10.004400079580929,-8.556015814065177e-06,-8.556015814065177e-06,2.688693712116219e-11,2.688693712116219e-11,-1.7522765631383663e-05,2.688693712116219e-11,27498.655026811368,20862.710171954073,0.7586811119166663,0.9881675817712534,0.6072882315469993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799798946176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61875686663893,260.61875686663893,-12.531243133361045,244.83914020278644,276.3983735304897,124275.5464297037,124274.23194576614,1.3144839375627508,0.0,nan,276.3983735304897,3.2483735304897436,270.0865268649509,-3.063473135049094,263.77468019940983,-9.375319800590148,257.4628335338687,-15.68716646613126,251.15098686832803,-21.999013131671944,244.83914020278644,-28.31085979721354,1.0,1.0,26022.012520719443,26022.012520719443,275.62724242998365,2.4772424299836757,275.62724242998365,275.62724242998365,77144.53458520962,77144.53200731063,0.002577898994786665,0.0,8546.071908451686,8546.071908451686,0.8858503131952099,3937.838026477471,275.62724242998365,2.4772424299836757,1.0,0.002,0.12922427632787983,0.004903797475753297,0.0001995897707190829,0.0018004102293841832,0.09979488535954144,0.09979488535954144,0.0,1.0326592012055436e-13,0.9999999646808919,0.9999999646808919,0.0,0.09251343177044148,3.2674920112003325e-09,0.0,0.0,0.0,1600079.3655801576,266.60034295693004,0.0,1.0,1284549.9213986439,2597.9584244038647,,,,,,,,,,,,,,,,,,,2.0,15252.997207484485,1552.6227088609412,0.3716096666937956,6.173730061729009,2.931534816296855
4879.0,-30.064062429873417,4.999626141995684,35.05277124811557,24.592255451157712,5.001661225238216,-26.557490064361172,-40.05657748840747,1.4950888597287588,-6.549658948783588,-6.5496589487500545,40.105564441882755,41056.716730534696,25749.98150232775,25749.98150232775,66806.69823286244,77153.94631069529,77144.54767507945,25749.98150232775,102894.5291774072,102894.5291774072,102894.5291774072,130393.19175594853,125880.83659102705,4512.355164921478,0.0,90963.93558399242,54866.70600384289,40108.032866832815,27498.662578541327,67606.69544537415,20862.71553154556,1552.6231062497097,0.0,0.878389408790648,2.723710973695869,0.001494314320929203,1.0,1.0,-6.5496698047957125,333736.3825093203,1559089.899868744,4.671621020597606,1559089.899868744,4.671621020597606,0.7586810984700707,0.0925134490087262,3.9182447103779774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182447103779774,1.2847489493082658,1.285045951759398,3.0498135160862656,6462.188872996665,15252.99539143853,6453.974350361197,0.00032911361122770595,23215.480988990475,2367.3202356554457,19291.361233193144,1967.1713819900929,0.830969698294932,0.830969698294932,35437.03471813172,35405.22815468563,1.0011230733429612,0.8,4276.874669474102,4273.035954225843,1.0011230733429612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.106409940265,4632.441516551485,6.182310598565729,4.999626141995684,-3.7404635315950934,8.740089673590777,2.931534240322407,3.5,0.8375812115206877,0.6,0.0002311634423554324,0.9969068255691925,0.00023188068977604564,198.97536016662926,0.0,0.0,0.0,0.0004514271057985372,7.835228969887014e-05,0.00015281115265656223,0.0005987514905833366,0.09251344900199304,0.09251344900199304,0.09251344900199304,0.09251344734833924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.75656903937,595.6089752171276,0.0,0.09251344900199304,0.0925134490087262,0.0925134490087262,0.3716097082402804,0.3716097082402804,0.5,10.004400029856756,-8.328619571784657e-06,-8.328619571784657e-06,-3.353761712787673e-11,-3.353761712787673e-11,-1.085604566242182e-05,-3.353761712787673e-11,27498.662578541327,20862.71553154556,0.7586810984700707,0.9881668937190089,0.607287731785505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518798843601148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61876459955533,260.61876459955533,-12.531235400444643,244.83915539371185,276.39837380539734,124275.4064271295,124274.1135579059,1.292869223621121,0.0,nan,276.39837380539734,3.248373805397364,270.08653012306183,-3.063469876938143,263.7746864407242,-9.375313559275753,257.46284275838707,-15.687157241612908,251.15099907604989,-21.999000923950092,244.83915539371185,-28.31084460628813,1.0,1.0,26022.012520719443,26022.012520719443,275.6272423576603,2.477242357660316,275.6272423576603,275.6272423576603,77144.5457546311,77144.54767507945,-0.0019204483542125672,0.0,8546.071908451686,8546.071908451686,0.8858504448391575,3937.835933929867,275.6272423576603,2.477242357660316,1.0,0.002,0.12922427834638578,0.0049037971209417615,0.00019958977305508895,0.0018004102270303799,0.09979488652754448,0.09979488652754448,0.0,8.54689582996393e-14,0.9999999781806397,0.9999999781806397,0.0,0.09251344699014193,2.0185842782314663e-09,0.0,0.0,0.0,1600079.3633449806,266.6003410512164,0.0,1.0,1284549.9279024599,2597.9583980882758,,,,,,,,,,,,,,,,,,,2.0,15252.99539143853,1552.6231062497097,0.3716097082402804,6.173730061729009,2.931534240322407
4880.0,-30.064046405893272,4.999626302207302,35.052772058863404,24.592260794620984,5.001661807255804,-26.55747558457779,-40.0565640424378,1.4950909859495658,-6.549660322171235,-6.549660322155186,40.105565894195074,41056.72374051253,25749.980775676682,25749.980775676682,66806.7045161892,77153.96177981229,77144.56042998409,25749.980775676682,102894.54120566077,102894.54120566077,102894.54120566077,130393.20952909478,125880.85374654405,4512.3557825507305,0.0,90963.94437503633,54866.70633577292,40108.04226584823,27498.668323433994,67606.71058928221,20862.719622152068,1552.6234050503017,0.0,0.8783893958185679,2.7237108342380685,0.001494314320929203,1.0,1.0,-6.549678929428069,333736.36440945487,1559089.9626279352,4.671621462008608,1559089.9626279352,4.671621462008608,0.758681088726509,0.09251346225717563,3.918244541131939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918244541131939,1.2847489393621208,1.2850459418109537,3.0498134079622994,6462.188643894955,15252.993577250374,6453.973635384799,0.00032911360613763397,23215.48423538614,2367.320566695675,19291.359096080847,1967.171164065287,0.8309694900387236,0.8309694900387236,35437.03349358793,35405.22815468563,1.0011230301000995,0.8,4276.874521684639,4273.035954225843,1.0011230301000995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.105918191307,4632.441516551485,6.182311154012281,4.999626302207302,-3.740464844558919,8.740091146766222,2.931533663474859,3.5,0.8375810467071025,0.6,0.0002311634423554324,0.9969051620705455,0.00023188107670674718,198.97534705037478,0.0,0.0,0.0,0.0004514271057985372,7.835240897811316e-05,0.00015281103337731923,0.0005987509973554116,0.09251346225376049,0.09251346225376049,0.09251346225376049,0.09251345904938953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7640550136,595.6089728540989,0.0,0.09251346225376049,0.09251346225717563,0.09251346225717563,0.3716097499464299,0.3716097499464299,0.5,10.004399933764425,-9.88891235920164e-06,-9.88891235920164e-06,-1.602984411874786e-11,-1.602984411874786e-11,-1.8607272863846447e-05,-1.602984411874786e-11,27498.668323433994,20862.719622152068,0.758681088726509,0.9881667653089479,0.607287699440613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518797884307035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187724361234,260.6187724361234,-12.531227563876598,244.83917059572036,276.398374276525,124275.35499678984,124274.0447980681,1.3101987217118145,0.0,nan,276.398374276525,3.2483742765249985,270.0865335403659,-3.0634664596340713,263.7746928042039,-9.375307195796097,257.46285206804316,-15.687147931956815,251.15101133188216,-21.998988668117818,244.83917059572036,-28.310829404279616,1.0,1.0,26022.012520719443,26022.012520719443,275.62724247674254,2.4772424767425605,275.62724247674254,275.62724247674254,77144.56157867548,77144.56042998409,0.0011486913863336667,0.0,8546.071908451686,8546.071908451686,0.8858504555398061,3937.8357638375987,275.62724247674254,2.4772424767425605,1.0,0.002,0.1292242818170533,0.004903796856844096,0.0001995897778523224,0.0018004102222514548,0.09979488892616119,0.09979488892616119,0.0,1.0377722986509852e-13,0.9999999624849308,0.9999999624849308,0.0,0.0925134587865267,3.47064893501946e-09,0.0,0.0,0.0,1600079.3617341588,266.60033967782874,0.0,1.0,1284549.9325895556,2597.9583791234563,,,,,,,,,,,,,,,,,,,2.0,15252.993577250374,1552.6234050503017,0.3716097499464299,6.173730061729009,2.931533663474859
4881.0,-30.064030413811146,4.9996264605184795,35.0527728751822,24.59226620793345,5.001662192077418,-26.557461153222185,-40.05655059646813,1.4950929315010255,-6.549662119321397,-6.549662119299775,40.105567676477456,41056.73012022637,25749.981004504585,25749.981004504585,66806.71112473095,77153.97721673631,77144.57654760324,25749.981004504585,102894.55755210783,102894.55755210783,102894.55755210783,130393.23338029525,125880.87692344321,4512.356456852034,0.0,90963.95288943622,54866.70579297575,40108.05232940052,27498.67582818742,67606.72815758793,20862.724954578578,1552.6237976215066,0.0,0.8783893792936479,2.723710651750217,0.001494314320929203,1.0,1.0,-6.5496729325183765,333736.3407248298,1559090.039644362,4.671622024314856,1559090.039644362,4.671622024314856,0.7586810755881312,0.09251347618038264,3.918244320995626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918244320995626,1.2847489302611201,1.2850459327078492,3.0498132582210116,6462.188326611135,15252.99176284978,6453.972981161421,0.0003291136238265825,23215.48771270145,2367.3209212831553,19291.357140563385,1967.1709646580011,0.8309692813392359,0.8309692813392359,35437.03190083835,35405.22815468563,1.0011229738546228,0.8,4276.87432945664,4273.035954225843,1.0011229738546228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.105428216637,4632.441516551485,6.182311936226279,4.9996264605184795,-3.7404664775282788,8.740092938046757,2.9315330887086897,3.5,0.8375808824881971,0.6,0.0002311634423554324,0.9969035018863212,0.00023188146286779962,198.97533396023184,0.0,0.0,0.0,0.0004514271057985372,7.83525282575247e-05,0.0001528109140979077,0.0005987504963502773,0.0925134761747178,0.0925134761747178,0.0925134761747178,0.09251347450203433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.77291483665,595.6089700605136,0.0,0.0925134761747178,0.09251347618038264,0.09251347618038264,0.3716097914661917,0.3716097914661917,0.5,10.004399883666533,-9.425489793102315e-06,-9.425489793102315e-06,-2.1600499167107046e-11,-2.1600499167107046e-11,-1.0813218580096873e-05,-2.1600499167107046e-11,27498.67582818742,20862.724954578578,0.7586810755881312,0.9881666062733848,0.6072876359957129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518796927242565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6187803366702,260.6187803366702,-12.53121966332975,244.8391857994944,276.39837487384483,124275.29805012434,124273.97715475067,1.320895373664978,0.0,nan,276.39837487384483,3.2483748738448526,270.08653705897603,-3.0634629410239427,263.7746992441052,-9.375300755894784,257.4628614292359,-15.687138570764091,251.15102361436533,-21.99897638563465,244.8391857994944,-28.310814200505575,1.0,1.0,26022.012520719443,26022.012520719443,275.62724256556606,2.477242565566087,275.62724256556606,275.62724256556606,77144.5770301746,77144.57654760324,0.0004825713549507782,0.0,8546.071908451686,8546.071908451686,0.8858504694580126,3937.835542600604,275.62724256556606,2.477242565566087,1.0,0.002,0.1292242838276629,0.004903796522026709,0.00019958978022065936,0.0018004102199515105,0.09979489011032967,0.09979489011032967,0.0,1.7216957026722213e-13,0.9999999782673386,0.9999999782673386,0.0,0.09251347416981857,2.010564057226781e-09,0.0,0.0,0.0,1600079.359626313,266.6003378806786,0.0,1.0,1284549.9387228666,2597.9583543069944,,,,,,,,,,,,,,,,,,,2.0,15252.99176284978,1552.6237976215066,0.3716097914661917,6.173730061729009,2.9315330887086897
4882.0,-30.064014452675035,4.999626617299681,35.052773695810714,24.592277279030554,5.001662547777178,-26.557446752629165,-40.05653715049846,1.4950948477449597,-6.549663898585891,-6.549663898655168,40.10556943349265,41056.72247028858,25749.981188056063,25749.981188056063,66806.70365834465,77153.98895154342,77144.59234400143,25749.981188056063,102894.57353205749,102894.57353205749,102894.57353205749,130393.25671257458,125880.89956632904,4512.35714624554,0.0,90963.95301827729,54866.68653707607,40108.07386800135,27498.683180517095,67606.75704851846,20862.730178947822,1552.6241823903883,0.0,0.8783893629618413,2.723710471078506,0.001494314320929203,1.0,1.0,-6.549668562621662,333736.31727591844,1559090.1155688772,4.671622580049897,1559090.1155688772,4.671622580049897,0.7586810627255466,0.09251349010428904,3.9182427718384214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182427718384214,1.2847489212972159,1.2850459237418725,3.049812073694646,6462.185816741906,15252.989948344295,6453.9738400206525,0.00032911420809161857,23215.496924300434,2367.321860604838,19291.359707751104,1967.171226438295,0.8309690622025064,0.8309690622025064,35437.02069223962,35405.22815468563,1.0011225780403905,0.8,4276.872976697516,4273.035954225843,1.0011225780403905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.104937980831,4632.441516551485,6.182312707957652,4.999626617299681,-3.7404680975736753,8.740094714873356,2.93153251363624,3.5,0.8375807181817828,0.6,0.0002311634423554324,0.9969018449176636,0.0002318818482821894,198.97532089542113,0.0,0.0,0.0,0.0004514271057985372,7.835264753710393e-05,0.00015281079481832847,0.0005987497922557997,0.09251349009840897,0.09251349009840897,0.09251349009840897,0.09251348957179809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7814870242,595.6089673592194,0.0,0.09251349009840897,0.09251349010428904,0.09251349010428904,0.3716098331694541,0.3716098331694541,0.5,10.004399867888521,-7.831276150227495e-06,-7.831276150227495e-06,6.929212759132497e-11,6.929212759132497e-11,-4.66396647880174e-06,6.929212759132497e-11,27498.683180517095,20862.730178947822,0.7586810627255466,0.9881660735538661,0.6072872633252315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795972083396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61878828410255,260.61878828410255,-12.531211715897427,244.83920099910307,276.398375569101,124275.19752859333,124273.86879438323,1.3287342100668835,0.0,nan,276.398375569101,3.2483755691010288,270.08654065510217,-3.063459344897808,263.7747057411024,-9.375294258897554,257.46287082710364,-15.687129172896334,251.15103591310333,-21.99896408689665,244.83920099910307,-28.310799000896907,1.0,1.0,26022.012520719443,26022.012520719443,275.6272426345918,2.477242634591846,275.6272426345918,275.6272426345918,77144.59343805019,77144.59234400143,0.0010940487554762512,0.0,8546.071908451686,8546.071908451686,0.8858505674040931,3937.8339856976136,275.6272426345918,2.477242634591846,1.0,0.002,0.12922428468629965,0.004903796195026923,0.0001995897808170841,0.001800410219321269,0.09979489040854204,0.09979489040854204,0.0,1.3835287082653025e-13,0.9999999907189444,0.9999999907189444,0.0,0.0925134892456662,8.586228445500176e-10,0.0,0.0,0.0,1600079.3575394459,266.6003361014141,0.0,1.0,1284549.9447951373,2597.9583297375066,,,,,,,,,,,,,,,,,,,2.0,15252.989948344295,1552.6241823903883,0.3716098331694541,6.173730061729009,2.93153251363624
4883.0,-30.063998426985997,4.999626770699086,35.05277451919862,24.592283216211968,5.001660782364746,-26.557432506050606,-40.05652373945338,1.495094861445374,-6.549665781794715,-6.549665781781186,40.10557115439558,41056.72339888665,25749.98159400923,25749.98159400923,66806.70499289589,77154.00419927221,77144.60728890225,25749.98159400923,102894.58888291148,102894.58888291148,102894.58888291148,130393.27934108877,125880.9214955857,4512.3578455030665,0.0,90963.95856863935,54866.67776831672,40108.089778136266,27498.690458177283,67606.78023631356,20862.735343170534,1552.6245660734403,0.0,0.8783893462038173,2.72371027985206,0.001494314320929203,1.0,1.0,-6.549667125005612,333736.2924571341,1559090.1899340956,4.671623150288184,1559090.1899340956,4.671623150288184,0.7586810497358278,0.09251350406243938,3.9182420084278626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182420084278626,1.2847489212331273,1.2850459236777692,3.049811479636859,6462.18455800474,15252.98813375193,6453.973835413669,0.00032911446905166966,23215.502864035014,2367.3224662892035,19291.35969398052,1967.1712250340863,0.8309688490041843,0.8309688490041843,35437.01516874392,35405.22815468563,1.0011223829867424,0.8,4276.872310070102,4273.035954225843,1.0011223829867424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.10444757646,4632.441516551485,6.182313533335836,4.999626770699086,-3.74046979707887,8.740096567777956,2.9315319383660996,3.5,0.8375805538188856,0.6,0.0002311634423554324,0.9969001812505843,0.00023188223525593516,198.97530777777308,0.0,0.0,0.0,0.0004514271057985372,7.835276650703311e-05,0.0001528106758483993,0.0005987492094454511,0.09251350405569504,0.09251350405569504,0.09251350405569504,0.09251350417346678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.78979218204,595.608964742988,0.0,0.09251350405569504,0.09251350406243938,0.09251350406243938,0.37160987500984577,0.37160987500984577,0.5,10.004399871279668,-5.854399489635398e-06,-5.854399489635398e-06,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.343224425909284e-06,-1.3528733688872308e-11,27498.690458177283,20862.735343170534,0.7586810497358278,0.9881657543722526,0.607287068772932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795018772666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61879608293606,260.61879608293606,-12.53120391706392,244.83921618717082,276.3983759787003,124275.09784086807,124273.79395096585,1.30388990221051,0.0,nan,276.3983759787003,3.2483759787003237,270.0865440203947,-3.063455979605294,263.77471206208907,-9.375287937910912,257.462880103784,-15.687119896215961,251.15104814547743,-21.998951854522545,244.83921618717082,-28.310783812829158,1.0,1.0,26022.012520719443,26022.012520719443,275.62724250021085,2.4772425002108776,275.62724250021085,275.62724250021085,77144.6037905551,77144.60728890225,-0.0034983471414307132,0.0,8546.071908451686,8546.071908451686,0.885850615671027,3937.833218470002,275.62724250021085,2.4772425002108776,1.0,0.002,0.12922428492272542,0.004903795851638322,0.00019958978040985798,0.001800410219650765,0.09979489020492899,0.09979489020492899,0.0,6.062294763409248e-14,0.9999999974433742,0.9999999974433742,0.0,0.09251350382591697,2.3652241133020983e-10,0.0,0.0,0.0,1600079.355330663,266.60033421820526,0.0,1.0,1284549.9512221485,2597.9583037326875,,,,,,,,,,,,,,,,,,,2.0,15252.98813375193,1552.6245660734403,0.37160987500984577,6.173730061729009,2.9315319383660996
4884.0,-30.063982424278095,4.999626926699154,35.052775333863565,24.592288804147415,5.001660461214003,-26.55741813572929,-40.05651029348371,1.4950961726610859,-6.54966734237604,-6.54966734238834,40.105572549420216,41056.727994799716,25749.981281225882,25749.981281225882,66806.70927602559,77154.01956610789,77144.61861929543,25749.981281225882,102894.59990052131,102894.59990052131,102894.59990052131,130393.29600275194,125880.93752430174,4512.358478450196,0.0,90963.96610462453,54866.674533300225,40108.1017459159,27498.69610223064,67606.79784814654,20862.739349677096,1552.6248645196908,0.0,0.8783893324348498,2.723710121386123,0.001494314320929203,1.0,1.0,-6.549681003369585,333736.27189025143,1559090.2502179407,4.671623618815532,1559090.2502179407,4.671623618815532,0.7586810397160887,0.09251351737393622,3.9182416106211684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182416106211684,1.284748915099455,1.285045917542679,3.04981118455963,6462.1839327715,15252.98632098481,6453.973394496013,0.0003291145663742536,23215.507144339623,2367.322902758804,19291.35837604814,1967.1710906423848,0.8309686390267695,0.8309686390267695,35437.012290497616,35405.22815468563,1.0011222813459595,0.8,4276.871962696266,4273.035954225843,1.0011222813459595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1039565251285,4632.441516551485,6.182314187113021,4.999626926699154,-3.740471252291989,8.740098178991143,2.931531362337086,3.5,0.8375803892391674,0.6,0.0002311634423554324,0.9968985199722143,0.00023188262167534907,198.97529467893767,0.0,0.0,0.0,0.0004514271057985372,7.835288578694725e-05,0.00015281055656848514,0.0005987486812888184,0.09251351736994107,0.09251351736994107,0.09251351736994107,0.0925135151238329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.7968627116,595.6089625122454,0.0,0.09251351736994107,0.09251351737393622,0.09251351737393622,0.37160991692694634,0.37160991692694634,0.5,10.00439980390107,-6.852744490970508e-06,-6.852744490970508e-06,1.2278178473934531e-11,1.2278178473934531e-11,-1.366098126709403e-05,1.2278178473934531e-11,27498.69610223064,20862.739349677096,0.7586810397160887,0.9881655603047781,0.6072869785523395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794061606508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188038893957,260.6188038893957,-12.531196110604299,244.8392313749561,276.3983764038343,124275.02800864667,124273.72284367833,1.3051649683298807,0.0,nan,276.3983764038343,3.2483764038342997,270.08654739805854,-3.063452601941435,263.77471839228394,-9.375281607716033,257.46288938650866,-15.687110613491313,251.15106038073253,-21.998939619267446,244.8392313749561,-28.310768625043863,1.0,1.0,26022.012520719443,26022.012520719443,275.627242265405,2.477242265405039,275.627242265405,275.627242265405,77144.61846028669,77144.61861929543,-0.00015900874859653413,0.0,8546.071908451686,8546.071908451686,0.8858506408225115,3937.832818674274,275.627242265405,2.477242265405039,1.0,0.002,0.1292242874667726,0.004903795557473188,0.000199589783699129,0.0018004102163973227,0.0997948918495645,0.0997948918495645,0.0,9.645149262604846e-14,0.9999999725007573,0.9999999725007573,0.0,0.09251351482988455,2.544051663666933e-09,0.0,0.0,0.0,1600079.353500285,266.60033265762394,0.0,1.0,1284549.9565480978,2597.9582821829576,,,,,,,,,,,,,,,,,,,2.0,15252.98632098481,1552.6248645196908,0.37160991692694634,6.173730061729009,2.931531362337086
4885.0,-30.06396644744076,4.999627080844469,35.05277614756871,24.592299945093714,5.001660399870761,-26.557403762709342,-40.05649684751404,1.4950977151359968,-6.549669141821198,-6.549669141813977,40.105574151056075,41056.71932970915,25749.98150424487,25749.98150424487,66806.70083395402,77154.03126012448,77144.63217812909,25749.98150424487,102894.61368237397,102894.61368237397,102894.61368237397,130393.31652138554,125880.95739461317,4512.359126772369,0.0,90963.96565452995,54866.653724101416,40108.12436714282,27498.702839011577,67606.8272061544,20862.744128476177,1552.625220665042,0.0,0.8783893165848544,2.723709938665282,0.001494314320929203,1.0,1.0,-6.549684804284311,333736.2481753887,1559090.3194283745,4.671624158155647,1559090.3194283745,4.671624158155647,0.7586810276330138,0.0925135310491059,3.9182399571291304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182399571291304,1.2847489078839867,1.2850459103255425,3.049809914672408,6462.181242032859,15252.98450829149,6453.974379041168,0.0003291151974402327,23215.516826381066,2367.3238900522674,19291.361318919495,1967.171390731748,0.8309684192340556,0.8309684192340556,35437.000327004615,35405.22815468563,1.0011218588738697,0.8,4276.870518829402,4273.035954225843,1.0011218588738697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.103466360505,4632.441516551485,6.182314968215034,4.999627080844469,-3.7404728881221216,8.740099968966591,2.931530787348272,3.5,0.8375802249566491,0.6,0.0002311634423554324,0.9968968613825173,0.0002318830074706526,198.97528160128005,0.0,0.0,0.0,0.0004514271057985372,7.83530050670299e-05,0.0001528104372884025,0.0005987479612497939,0.09251353104372168,0.09251353104372168,0.09251353104372168,0.09251352846919109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8049798388,595.6089599513033,0.0,0.09251353104372168,0.0925135310491059,0.0925135310491059,0.37160995856032625,0.37160995856032625,0.5,10.004399726665463,-7.965588849856431e-06,-7.965588849856431e-06,-7.219114195322618e-12,-7.219114195322618e-12,-1.5662470332244993e-05,-7.219114195322618e-12,27498.702839011577,20862.744128476177,0.7586810276330138,0.9881650063275335,0.6072865866714074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518793105813068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188117233624,260.6188117233624,-12.531188276637579,244.83924656040375,276.39837688631957,124274.92102439757,124273.61126056545,1.3097638321033918,0.0,nan,276.39837688631957,3.2483768863195905,270.0865508211372,-3.0634491788627543,263.77472475595437,-9.37527524404561,257.4628986907716,-15.687101309228353,251.15107262558774,-21.998927374412233,244.83924656040375,-28.310753439596226,1.0,1.0,26022.012520719443,26022.012520719443,275.62724205253676,2.4772420525367806,275.62724205253676,275.62724205253676,77144.63461536632,77144.63217812909,0.0024372372281504795,0.0,8546.071908451686,8546.071908451686,0.8858507453651908,3937.831156914776,275.62724205253676,2.4772420525367806,1.0,0.002,0.1292242903857595,0.004903795218310317,0.00019958978746953336,0.0018004102126559533,0.09979489373476667,0.09979489373476667,0.0,1.2548642680521027e-13,0.999999968447927,0.999999968447927,0.0,0.09251352813011221,2.918993680926378e-09,0.0,0.0,0.0,1600079.3513897473,266.6003308581788,0.0,1.0,1284549.9626892395,2597.9582573348116,,,,,,,,,,,,,,,,,,,2.0,15252.98450829149,1552.625220665042,0.37160995856032625,6.173730061729009,2.931530787348272
4886.0,-30.06395041141978,4.999627233444318,35.05277696244229,24.592305777501338,5.001659030670156,-26.557389467209926,-40.056483436468966,1.4950980864593402,-6.549670926903559,-6.549670926914212,40.10557581218292,41056.721332202396,25749.981689724314,25749.981689724314,66806.70302192672,77154.04654166655,77144.64664180351,25749.981689724314,102894.62833152783,102894.62833152783,102894.62833152783,130393.3381344212,125880.97835185372,4512.3597825674815,0.0,90963.97174794608,54866.646538478,40108.1391216312,27498.70980289337,67606.84892452456,20862.749072175713,1552.6255871890612,0.0,0.8783893005863082,2.723709757402862,0.001494314320929203,1.0,1.0,-6.549685231067144,333736.22464981035,1559090.3912100398,4.671624702550628,1559090.3912100398,4.671624702550628,0.7586810152809631,0.09251354479666182,3.918239295081746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918239295081746,1.2847489061469914,1.2850459085881458,3.049809403483119,6462.180158884097,15252.982695613324,6453.974254177648,0.00032911541309406833,23215.522304144597,2367.324448628696,19291.36094569408,1967.1713526733472,0.830968207088326,0.8309682070883261,35436.99553690007,35405.22815468563,1.0011216897188115,0.8,4276.869940714529,4273.035954225843,1.0011216897188115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.102975940512,4632.441516551485,6.1823157406834035,4.999627233444318,-3.7404745136496693,8.740101747093988,2.9315302120599407,3.5,0.8375800605885545,0.6,0.0002311634423554324,0.996895196651837,0.00023188339469566689,198.97526847518006,0.0,0.0,0.0,0.0004514271057985372,7.835312403746082e-05,0.00015281031831797156,0.0005987473939274261,0.09251354479130001,0.09251354479130001,0.09251354479130001,0.09251354246685221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.81334835314,595.6089573115357,0.0,0.09251354479130001,0.09251354479666182,0.09251354479666182,0.37161000015354256,0.37161000015354256,0.5,10.00439965695621,-8.589352262333705e-06,-8.589352262333705e-06,1.0629719326971099e-11,1.0629719326971099e-11,-1.4304152955446625e-05,1.0629719326971099e-11,27498.70980289337,20862.749072175713,0.7586810152809631,0.9881647212475305,0.6072864212032365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792151564928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188194663188,260.6188194663188,-12.531180533681152,244.83926174227224,276.39837719036404,124274.83073338178,124273.53618559147,1.2945477903046945,0.0,nan,276.39837719036404,3.2483771903640672,270.0865541007463,-3.0634458992536793,263.77473101112844,-9.37526898887154,257.46290792151046,-15.687092078489513,251.15108483189135,-21.998915168108624,244.83926174227224,-28.310738257727735,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419598719,2.4772419598719466,275.6272419598719,275.6272419598719,77144.64589442979,77144.64664180351,-0.0007473737205145881,0.0,8546.071908451686,8546.071908451686,0.8858507872233929,3937.830491557155,275.6272419598719,2.4772419598719466,1.0,0.002,0.1292242930503097,0.004903794882784784,0.00019958979085284544,0.001800410209285984,0.09979489542642271,0.09979489542642271,0.0,1.3882948610155488e-13,0.9999999711983858,0.9999999711983858,0.0,0.0925135421321224,2.664539425943595e-09,0.0,0.0,0.0,1600079.349296056,266.6003290730964,0.0,1.0,1284549.9687813674,2597.9582326849923,,,,,,,,,,,,,,,,,,,2.0,15252.982695613324,1552.6255871890612,0.37161000015354256,6.173730061729009,2.9315302120599407
4887.0,-30.06393440032471,4.999627388008424,35.05277777127033,24.592311295587592,5.001658844595433,-26.557375075832244,-40.0564699555747,1.4950995201000925,-6.549672521652269,-6.549672521641302,40.10557726745531,41056.72631739551,25749.981453626857,25749.981453626857,66806.70777102237,77154.0619170582,77144.65877780798,25749.981453626857,102894.64023143484,102894.64023143484,102894.64023143484,130393.35598458344,125880.99558990399,4512.360394679446,0.0,90963.979466334,54866.643866659884,40108.15066630457,27498.71575314861,67606.86641945317,20862.753296749102,1552.6259010945193,0.0,0.8783892864029564,2.7237095954674824,0.001494314320929203,1.0,1.0,-6.549695394230525,333736.2036326388,1559090.454096125,4.671625185178588,1559090.454096125,4.671625185178588,0.7586810047432966,0.09251355813838452,3.9182389324618816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182389324618816,1.2847488994406333,1.2850459018802374,3.0498091371534493,6462.179594563485,15252.980884653363,6453.973772092579,0.0003291154947398206,23215.526422524756,2367.3248685865974,19291.359504709544,1967.171205733818,0.8309679976066445,0.8309679976066445,35436.992913240276,35405.22815468563,1.0011215970683673,0.8,4276.869624066588,4273.035954225843,1.0011215970683673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.10248534205,4632.441516551485,6.1823164122004055,4.999627388008424,-3.740475994745326,8.74010338275375,2.9315296365623027,3.5,0.8375798961606579,0.6,0.0002311634423554324,0.9968935345117449,0.00023188378131938715,198.97525536948467,0.0,0.0,0.0,0.0004514271057985372,7.835324362769827e-05,0.0001528101987277341,0.0005987468699322449,0.09251355813409738,0.09251355813409738,0.09251355813409738,0.09251355417686351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8209577691,595.6089549085109,0.0,0.09251355813409738,0.09251355813838452,0.09251355813838452,0.3716100417762004,0.3716100417762004,0.5,10.00439953822734,-1.087074110728281e-05,-1.087074110728281e-05,-1.0970779840135947e-11,-1.0970779840135947e-11,-2.2872589227063145e-05,-1.0970779840135947e-11,27498.71575314861,20862.753296749102,0.7586810047432966,0.9881645357815227,0.6072863377910067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879119378205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61882724010314,260.61882724010314,-12.531172759896833,244.83927692766198,276.3983775525431,124274.76440576067,124273.46470383169,1.2997019289860452,0.0,nan,276.3983775525431,3.2483775525431042,270.08655742756747,-3.063442572432507,263.77473730259135,-9.37526269740863,257.462917177616,-15.687082822383957,251.15109705263905,-21.998902947360932,244.83927692766198,-28.310723072337993,1.0,1.0,26022.012520719443,26022.012520719443,275.62724178521296,2.477241785212982,275.62724178521296,275.62724178521296,77144.66060971358,77144.65877780798,0.0018319055961910635,0.0,8546.071908451686,8546.071908451686,0.8858508101501736,3937.830127124191,275.62724178521296,2.477241785212982,1.0,0.002,0.12922429731998444,0.004903794574942744,0.00019958979679337294,0.0018004102033044606,0.09979489839668647,0.09979489839668647,0.0,9.783363355553298e-14,0.999999953847967,0.999999953847967,0.0,0.09251355386869574,4.269688785660623e-09,0.0,0.0,0.0,1600079.3474256042,266.6003274783477,0.0,1.0,1284549.974223923,2597.95821066345,,,,,,,,,,,,,,,,,,,2.0,15252.980884653363,1552.6259010945193,0.3716100417762004,6.173730061729009,2.9315296365623027
