time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4888.0,-30.063918428424262,4.999627544397915,35.05277858252872,24.59231656920167,5.001659815224848,-26.557360604059706,-40.056456544529624,1.4951019908687702,-6.549674119571421,-6.549674119541386,40.10557895524018,41056.734156568724,25749.981234758976,25749.981234758976,66806.7153913277,77154.0773850581,77144.67420342998,25749.981234758976,102894.65543818896,102894.65543818896,102894.65543818896,130393.3781353598,125881.01710088551,4512.361034474289,0.0,90963.98877612573,54866.645547669716,40108.1591427289,27498.722697170848,67606.88183989975,20862.758237334372,1552.6262622836628,0.0,0.8783892713176771,2.7237094332101726,0.001494314320929203,1.0,1.0,-6.549692854437126,333736.18257368426,1559090.5270295588,4.671625698497146,1559090.5270295588,4.671625698497146,0.7586809928259248,0.09251357178875118,3.918238861474982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918238861474982,1.2847488878827453,1.2850458903196775,3.049809109336693,6462.179535623116,15252.979073728588,6453.972941256349,0.00032911544579274885,23215.529219135773,2367.325153761557,19291.357021284457,1967.1709524949354,0.8309677905332111,0.8309677905332111,35436.99239962948,35405.22815468563,1.0011215789310053,0.8,4276.869562079206,4273.035954225843,1.0011215789310053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.101995465499,4632.441516551485,6.182317086782675,4.999627544397915,-3.7404774773394216,8.740105021737335,2.9315290619115486,3.5,0.8375797319747281,0.6,0.0002311634423554324,0.9968918764434923,0.00023188416699725773,198.97524229587324,0.0,0.0,0.0,0.0004514271057985372,7.835336259846446e-05,0.00015281007975696793,0.0005987463929288433,0.0925135717839759,0.0925135717839759,0.0925135717839759,0.09251356859835329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8295797349,595.6089521876335,0.0,0.0925135717839759,0.09251357178875118,0.09251357178875118,0.37161008320164896,0.37161008320164896,0.5,10.004399442683669,-1.1867167643231369e-05,-1.1867167643231369e-05,-3.001332515850663e-11,-3.001332515850663e-11,-1.8734895718353073e-05,-3.001332515850663e-11,27498.722697170848,20862.758237334372,0.7586809928259248,0.9881644231061132,0.6072863152274263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790237488053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188351407023,260.6188351407023,-12.53116485929769,244.83929211967853,276.3983781617246,124274.71959016233,124273.39868605077,1.320904111587281,0.0,nan,276.3983781617246,3.248378161724645,270.086560953316,-3.063439046683982,263.7747437449075,-9.375256255092495,257.46292653649857,-15.687073463501406,251.15110932808844,-21.99889067191154,244.83929211967853,-28.310707880321445,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419923084,2.47724199230845,275.6272419923084,275.6272419923084,77144.67727662354,77144.67420342998,0.0030731935548828915,0.0,8546.071908451686,8546.071908451686,0.8858508146383478,3937.8300557823572,275.6272419923084,2.47724199230845,1.0,0.002,0.12922430081455347,0.0049037942699728795,0.00019958980153543158,0.001800410198590247,0.09979490076771579,0.09979490076771579,0.0,1.256785474301747e-13,0.999999962226536,0.999999962226536,0.0,0.0925135682941931,3.494558075632934e-09,0.0,0.0,0.0,1600079.3455514328,266.60032588042856,0.0,1.0,1284549.9796772995,2597.9581885981274,,,,,,,,,,,,,,,,,,,2.0,15252.979073728588,1552.6262622836628,0.37161008320164896,6.173730061729009,2.9315290619115486
4889.0,-30.063902487906383,4.9996276979899426,35.05277940153949,24.592327640298777,5.001660228383336,-26.557346216277914,-40.056443063635356,1.4951039567680289,-6.549675966581447,-6.549675966578625,40.10558080149756,41056.72659390553,25749.981570930464,25749.981570930464,66806.70816483599,77154.0891013876,77144.6910790741,25749.981570930464,102894.67265000456,102894.67265000456,102894.67265000456,130393.40314650182,125881.04142350338,4512.361722998438,0.0,90963.98897138573,54866.62646395549,40108.18056381138,27498.730496497254,67606.91106030863,20862.76377938684,1552.6266699566672,0.0,0.8783892542789143,2.72370924565948,0.001494314320929203,1.0,1.0,-6.54968376482276,333736.1582319673,1559090.6068114822,4.671626278288425,1559090.6068114822,4.671626278288425,0.7586809791835412,0.09251358583380997,3.918237327678212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918237327678212,1.2847488786865613,1.2850458811213674,3.04980793731764,6462.177052255382,15252.977262552316,6453.973783418163,0.0003291160233253261,23215.538356704717,2367.3260855342774,19291.359538562476,1967.1712091858562,0.8309675718974259,0.8309675718974259,35436.98130216482,35405.22815468563,1.0011211870414092,0.8,4276.868222732788,4273.035954225843,1.0011211870414092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.101506277938,4632.441516551485,6.182317893601934,4.9996276979899426,-3.740479148714348,8.74010684670429,2.931528488069059,3.5,0.8375795680197312,0.6,0.0002311634423554324,0.9968902216360873,0.0002318845519179123,198.97522924795138,0.0,0.0,0.0,0.0004514271057985372,7.835348218903797e-05,0.00015280996016639442,0.0005987456899649873,0.09251358582804134,0.09251358582804134,0.09251358582804134,0.09251358472473034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.83866622153,595.6089493234799,0.0,0.09251358582804134,0.09251358583380997,0.09251358583380997,0.3716101247189284,0.3716101247189284,0.5,10.004399409738356,-1.0387086831542547e-05,-1.0387086831542547e-05,-2.8421709430404007e-12,-2.8421709430404007e-12,-7.798244155310385e-06,-2.8421709430404007e-12,27498.730496497254,20862.76377938684,0.7586809791835412,0.988163889121353,0.6072859408896961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518789283535154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61884309152657,260.61884309152657,-12.531156908473406,244.83930730662797,276.3983788764236,124274.6201119361,124273.29081063703,1.329301299094813,0.0,nan,276.3983788764236,3.248378876423601,270.08656456246547,-3.0634354375345083,263.77475024850685,-9.37524975149313,257.4629359345477,-15.687064065452262,251.15112162058773,-21.998878379412247,244.83930730662797,-28.310692693372005,1.0,1.0,26022.012520719443,26022.012520719443,275.627242119938,2.477242119938012,275.627242119938,275.627242119938,77144.69369780605,77144.6910790741,0.002618731959955767,0.0,8546.071908451686,8546.071908451686,0.8858509116132357,3937.828514316603,275.627242119938,2.477242119938012,1.0,0.002,0.12922430226041204,0.0049037939285249115,0.00019958980301104803,0.001800410197202513,0.09979490150552402,0.09979490150552402,0.0,2.1356093976576673e-13,0.9999999843724072,0.9999999843724072,0.0,0.09251358438804533,1.4457646456030164e-09,0.0,0.0,0.0,1600079.3433851067,266.60032403341853,0.0,1.0,1284549.9859807696,2597.9581630931666,,,,,,,,,,,,,,,,,,,2.0,15252.977262552316,1552.6266699566672,0.3716101247189284,6.173730061729009,2.931528488069059
4890.0,-30.06388648296736,4.999627848398679,35.05278022385043,24.592333507630997,5.001658497045177,-26.557331984966016,-40.05642965259028,1.4951039990399517,-6.549677839238882,-6.5496778391909,40.105582534767116,41056.72754861459,25749.981952832262,25749.981952832262,66806.70950144685,77154.10432806551,77144.70624738734,25749.981952832262,102894.68820021959,102894.68820021959,102894.68820021959,130393.4260173199,125881.06360090045,4512.362416419447,0.0,90963.9945556348,54866.6177761684,40108.19642162933,27498.737817100307,67606.93423872963,20862.76897523803,1552.6270554226476,0.0,0.8783892375311209,2.723709055504527,0.001494314320929203,1.0,1.0,-6.5496814125730225,333736.1335522498,1559090.6817100348,4.671626848178677,1559090.6817100348,4.671626848178677,0.7586809661592668,0.09251359978457897,3.9182365737009186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182365737009186,1.2847488784888197,1.28504588092358,3.0498073509196035,6462.175809748308,15252.975451279743,6453.97376920355,0.00032911628020724734,23215.54424921208,2367.3266864028064,19291.359496074045,1967.171204853242,0.8309673591532872,0.8309673591532872,35436.97584692002,35405.22815468563,1.0011209943979882,0.8,4276.867564342533,4273.035954225843,1.0011209943979882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1010165931275,4632.441516551485,6.182318712138856,4.999627848398679,-3.7404808405340693,8.740108688932748,2.931527913643317,3.5,0.8375794038980906,0.6,0.0002311634423554324,0.996888560144011,0.0002318849383947574,198.97521614730007,0.0,0.0,0.0,0.0004514271057985372,7.835360116013885e-05,0.00015280984119529355,0.0005987451085928284,0.09251359977904215,0.09251359977904215,0.09251359977904215,0.09251359947008231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8470916894,595.6089466687315,0.0,0.09251359977904215,0.09251359978457897,0.09251359978457897,0.37161016648628753,0.37161016648628753,0.5,10.004399400577416,-8.348855601525429e-06,-8.348855601525429e-06,-4.7975845518521965e-11,-4.7975845518521965e-11,-3.5733821164285473e-06,-4.7975845518521965e-11,27498.737817100307,20862.76897523803,0.7586809661592668,0.988163570108695,0.6072857468087147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788331456765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188508943463,260.6188508943463,-12.531149105653697,244.83932248106407,276.39837930762707,124274.52096757834,124273.21641117007,1.304556408269835,0.0,nan,276.39837930762707,3.24837930762709,270.08656794231564,-3.063432057684338,263.7747565770031,-9.375243422996903,257.4629452116906,-15.687054788309354,251.1511338463774,-21.998866153622572,244.83932248106407,-28.310677518935904,1.0,1.0,26022.012520719443,26022.012520719443,275.62724202221284,2.477242022212863,275.62724202221284,275.62724202221284,77144.70381251613,77144.70624738734,-0.002434871203149669,0.0,8546.071908451686,8546.071908451686,0.8858509592837364,3937.8277565694234,275.62724202221284,2.477242022212863,1.0,0.002,0.1292243029147634,0.004903793585429793,0.00019958980325364466,0.0018004101969314884,0.09979490162682232,0.09979490162682232,0.0,1.851331588031968e-13,0.9999999929275366,0.9999999929275366,0.0,0.09251359913027993,6.542990478042538e-10,0.0,0.0,0.0,1600079.3411886997,266.6003221607611,0.0,1.0,1284549.992371771,2597.9581372340563,,,,,,,,,,,,,,,,,,,2.0,15252.975451279743,1552.6270554226476,0.37161016648628753,6.173730061729009,2.931527913643317
4891.0,-30.063867218360937,4.999628005293909,35.05278103996286,24.59234440410512,5.001659301386322,-26.557314566386847,-40.056415752600856,1.495106649419601,-6.549679186818764,-6.54967918680685,40.10558400048345,41056.73331107378,25749.98117361673,25749.98117361673,66806.71448469051,77154.11756380454,77144.71921899081,25749.98117361673,102894.70039260754,102894.70039260754,102894.70039260754,130393.44397919833,125881.08092341469,4512.363055783649,0.0,90963.99579610869,54866.61154340696,40108.20472522415,27498.743586590794,67606.94831181494,20862.773085434845,1552.6273547240203,0.0,0.878389224648044,2.7237089186674273,0.001494314320929203,1.0,1.0,-6.549690137156404,333736.11579251883,1559090.7450472824,4.671627286561209,1559090.7450472824,4.671627286561209,0.7586809564495214,0.09251361308538295,3.918235233091557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918235233091557,1.2847488660907387,1.285045868522633,3.049806336871148,6462.173661101314,15252.97364182909,6453.974381197686,0.00032911677130597694,23215.552508912664,2367.3275286578664,19291.361325365473,1967.1713913890549,0.8309671423051138,0.8309671423051138,35436.966147221225,35405.22815468563,1.0011206518683446,0.8,4276.866393691648,4273.035954225843,1.0011206518683446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.100526307874,4632.441516551485,6.182319252794273,4.999628005293909,-3.740482133859084,8.740110139152993,2.931527338513269,3.5,0.8375792395752197,0.6,0.0002311634423554324,0.9968865602658873,0.0002318854035847138,198.97520037848932,0.0,0.0,0.0,0.0004514271057985372,7.835372446890436e-05,0.00015280971788652804,0.0005987444205817753,0.09251361308231315,0.09251361308231315,0.09251361308231315,0.09251361129933089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.85443656915,595.6089443522426,0.0,0.09251361308231315,0.09251361308538295,0.09251361308538295,0.3716102083486969,0.3716102083486969,0.5,10.004399347196598,-8.383011049772904e-06,-8.383011049772904e-06,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.0950349576432927e-05,-1.1937117960769683e-11,27498.743586590794,20862.773085434845,0.7586809564495214,0.988163438121277,0.6072857056306258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518787375530822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61885910292165,260.61885910292165,-12.53114089707833,244.83933823134694,276.39837997449507,124274.44694295127,124273.07454818224,1.3723947690323375,0.0,nan,276.39837997449507,3.2483799744950943,270.086571625866,-3.0634283741339914,263.77476327723696,-9.37523672276302,257.4629549286077,-15.687045071392276,251.15114657997728,-21.998853420022698,244.83933823134694,-28.310661768653034,1.0,1.0,26022.012520719443,26022.012520719443,275.62724219244086,2.477242192440883,275.62724219244086,275.62724219244086,77144.72221582152,77144.71921899081,0.002996830706251785,0.0,8546.071908451686,8546.071908451686,0.8858510440442684,3937.826409257015,275.62724219244086,2.477242192440883,1.0,0.002,0.1292243049510837,0.0049037933318658205,0.00019958980584608186,0.001800410194287642,0.09979490292304093,0.09979490292304093,0.0,1.3372376123088614e-13,0.9999999779896415,0.9999999779896415,0.0,0.09251361104912516,2.0362577934490942e-09,0.0,0.0,0.0,1600079.3396081468,266.6003208131812,0.0,1.0,1284549.9969707886,2597.958118625622,,,,,,,,,,,,,,,,,,,2.0,15252.97364182909,1552.6273547240203,0.3716102083486969,6.173730061729009,2.931527338513269
4892.0,-30.0638512475108,4.999628157615435,35.052781861272344,24.59235006188976,5.001657542029014,-26.557300368557243,-40.05640234155578,1.495106663088147,-6.549681128005432,-6.549681128001795,40.105585782717995,41056.734366767945,25749.981723493354,25749.981723493354,66806.7160902613,77154.13246570178,77144.73485267918,25749.981723493354,102894.71657617253,102894.71657617253,102894.71657617253,130393.46777170512,125881.10401946778,4512.363752237342,0.0,90964.00113036015,54866.60303147633,40108.22010987091,27498.75119553259,67606.97130540351,20862.778484291946,1552.6277556313073,0.0,0.8783892073423603,2.7237087215537117,0.001494314320929203,1.0,1.0,-6.549685508565005,333736.0902096436,1559090.822062147,4.6716278754352585,1559090.822062147,4.6716278754352585,0.7586809428524626,0.09251362712630537,3.9182344996776366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182344996776366,1.284748866026799,1.2850458684586785,3.049805766161233,6462.172451835486,15252.97189821394,6453.974376601408,0.00032911702199533017,23215.558215784175,2367.3281105968067,19291.36131162689,1967.1713899881092,0.8309669374441646,0.8309669374441646,35436.960840757834,35405.22815468563,1.001120464478926,0.8,4276.865753257734,4273.035954225843,1.001120464478926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.100037904375,4632.441516551485,6.182320109758801,4.999628157615435,-3.740483876300273,8.740112033915707,2.9315267655906614,3.5,0.8375790758830461,0.6,0.0002311634423554324,0.9968849023191861,0.0002318857892397067,198.97518730574484,0.0,0.0,0.0,0.0004514271057985372,7.835384344034506e-05,0.00015280959891508734,0.0005987438423509975,0.09251362712050415,0.09251362712050415,0.09251362712050415,0.09251362666962964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.86311876803,595.6089416164135,0.0,0.09251362712050415,0.09251362712630537,0.09251362712630537,0.37161025003371834,0.37161025003371834,0.5,10.004399333895652,-6.882268166918948e-06,-6.882268166918948e-06,-3.637978807091713e-12,-3.637978807091713e-12,-4.38056321172553e-06,-3.637978807091713e-12,27498.75119553259,20862.778484291946,0.7586809428524626,0.9881631257888008,0.6072855147038139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786224915108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188671109826,260.6188671109826,-12.531132889017385,244.8393538605493,276.3983803614143,124274.34408277953,124273.00521207556,1.3388707039848087,0.0,nan,276.3983803614143,3.24838036141432,270.0865750612427,-3.0634249387572936,263.77476976106925,-9.375230238930726,257.46296446089667,-15.687035539103306,251.15115916072324,-21.99884083927674,244.8393538605493,-28.310646139450682,1.0,1.0,26022.012520719443,26022.012520719443,275.6272420805879,2.477242080587928,275.6272420805879,275.6272420805879,77144.73194046547,77144.73485267918,-0.0029122137057129294,0.0,8546.071908451686,8546.071908451686,0.8858510904146377,3937.825672176025,275.6272420805879,2.477242080587928,1.0,0.002,0.12922430575673835,0.0049037929760788485,0.00019958980629426285,0.001800410193956686,0.09979490314713142,0.09979490314713142,0.0,2.5094856748175687e-13,0.9999999912929647,0.9999999912929647,0.0,0.09251362632078595,8.055194185046943e-10,0.0,0.0,0.0,1600079.3373313642,266.60031887199455,0.0,1.0,1284550.0035956688,2597.958091820178,,,,,,,,,,,,,,,,,,,2.0,15252.97189821394,1552.6277556313073,0.37161025003371834,6.173730061729009,2.9315267655906614
4893.0,-30.063835308888322,4.999628315583988,35.05278267577068,24.59235544027763,5.0016580192332665,-26.557285976074986,-40.05638893051071,1.495108686428911,-6.54968251617737,-6.549682516146567,40.10558722874848,41056.74081216798,25749.98104485827,25749.98104485827,66806.72185702625,77154.14786275393,77144.74742480804,25749.98104485827,102894.72846966631,102894.72846966631,102894.72846966631,130393.48538600812,125881.1210001802,4512.364385827926,0.0,90964.00974758356,54866.60269703298,40108.23005616732,27498.756916341812,67606.98697250913,20862.78255683434,1552.6280535996882,0.0,0.8783891943139894,2.723708580594826,0.001494314320929203,1.0,1.0,-6.549695443099154,333736.0719149558,1559090.884550245,4.671628318761838,1559090.884550245,4.671628318761838,0.7586809331165119,0.09251364041176145,3.918234303715499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918234303715499,1.284748856561913,1.2850458589916045,3.049805636099958,6462.1721762512525,15252.970089256027,6453.973696220103,0.0003291170290993589,23215.561576122735,2367.328453255978,19291.35927792164,1967.1711826078877,0.8309667295648301,0.8309667295648301,35436.95942291465,35405.22815468563,1.0011204144100223,0.8,4276.865582139082,4273.035954225843,1.0011204144100223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.099548547562,4632.441516551485,6.1823206731848,4.999628315583988,-3.7404851994450605,8.740113515029048,2.9315261915498114,3.5,0.8375789118713747,0.6,0.0002311634423554324,0.9968832477210262,0.0002318861741170743,198.97517425938162,0.0,0.0,0.0,0.0004514271057985372,7.835396241195306e-05,0.00015280947994347933,0.0005987433462474662,0.09251364040864493,0.09251364040864493,0.09251364040864493,0.09251363826414301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.87042068,595.608939312931,0.0,0.09251364040864493,0.09251364041176145,0.09251364041176145,0.37161029187893263,0.37161029187893263,0.5,10.00439926968247,-7.590469238039077e-06,-7.590469238039077e-06,-3.0809133022557944e-11,-3.0809133022557944e-11,-1.2926952592806629e-05,-3.0809133022557944e-11,27498.756916341812,20862.78255683434,0.7586809331165119,0.9881629820922461,0.6072854693090047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518785271025467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188751553803,260.6188751553803,-12.531124844619683,244.83936940545158,276.39838090530725,124274.28610914953,124272.94116328031,1.3449458692015717,0.0,nan,276.39838090530725,3.248380905307272,270.0865786053379,-3.0634213946621003,263.774776305366,-9.375223694633974,257.4629740053953,-15.687025994604653,251.15117170542374,-21.998828294576242,244.83936940545158,-28.3106305945484,1.0,1.0,26022.012520719443,26022.012520719443,275.62724216354343,2.477242163543451,275.62724216354343,275.62724216354343,77144.74763340534,77144.74742480804,0.00020859729556832463,0.0,8546.071908451686,8546.071908451686,0.8858511028044169,3937.8254752340763,275.62724216354343,2.477242163543451,1.0,0.002,0.12922430816334582,0.004903792713426087,0.0001995898094419679,0.0018004101907004833,0.09979490472098394,0.09979490472098394,0.0,1.4245115503852546e-13,0.9999999739872029,0.9999999739872029,0.0,0.09251363800522289,2.4065385605791295e-09,0.0,0.0,0.0,1600079.3357032007,266.6003174838226,0.0,1.0,1284550.0083332167,2597.958072651224,,,,,,,,,,,,,,,,,,,2.0,15252.970089256027,1552.6280535996882,0.37161029187893263,6.173730061729009,2.9315261915498114
4894.0,-30.063819390962507,4.999628468955604,35.05278349322786,24.592361028213077,5.001657636627174,-26.55727168820271,-40.056375484541036,1.495109933866313,-6.54968445477499,-6.549684454769498,40.10558894315715,41056.74495129085,25749.981597369657,25749.981597369657,66806.7265486605,77154.1631690742,77144.76211900779,25749.981597369657,102894.74371637744,102894.74371637744,102894.74371637744,130393.50796055264,125881.14289818903,4512.365062363603,0.0,90964.01717451547,54866.59895672808,40108.24246420821,27498.764244175203,67607.00670838341,20862.787753025503,1552.6284411365766,0.0,0.8783891772804835,2.723708383744133,0.001494314320929203,1.0,1.0,-6.5496942284457305,333736.0463662163,1559090.9586336028,4.671628898374304,1559090.9586336028,4.671628898374304,0.7586809199051432,0.09251365433412864,3.9182338895361304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182338895361304,1.2847488507265865,1.285045853154929,3.0498053275705854,6462.1715225145335,15252.968280184847,6453.973276748946,0.0003291171339161499,23215.56592561769,2367.3288967810304,19291.35802409428,1967.1710547530788,0.8309665198730666,0.8309665198730665,35436.95642620614,35405.22815468563,1.0011203085859728,0.8,4276.865220468111,4273.035954225843,1.0011203085859728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.099060859341,4632.441516551485,6.182321529720576,4.999628468955604,-3.7404869392300055,8.74011540818561,2.931525619466351,3.5,0.8375787484189574,0.6,0.0002311634423554324,0.9968815952743609,0.00023188655849525617,198.97516122996115,0.0,0.0,0.0,0.0004514271057985372,7.835408169355074e-05,0.00015280936066188166,0.0005987428155837339,0.09251365432826196,0.09251365432826196,0.09251365432826196,0.09251365287535707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8789204821,595.6089366330852,0.0,0.09251365432826196,0.09251365433412864,0.09251365433412864,0.3716103335198864,0.3716103335198864,0.5,10.00439922618396,-7.327777211685316e-06,-7.327777211685316e-06,-5.5138116294983774e-12,-5.5138116294983774e-12,-9.773676254098973e-06,-5.5138116294983774e-12,27498.764244175203,20862.787753025503,0.7586809199051432,0.9881627630228499,0.6072853532531818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878431906081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188831494619,260.6188831494619,-12.53111685053807,244.83938486998946,276.3983814289329,124274.21099678133,124272.87446325344,1.336533527913259,0.0,nan,276.3983814289329,3.2483814289329302,270.0865821171452,-3.0634178828547647,263.7747828053563,-9.375217194643653,257.46298349356823,-15.687016506431746,251.15118418177934,-21.998815818220635,244.83938486998946,-28.310615130010518,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419443303,2.4772419443303306,275.6272419443303,275.6272419443303,77144.76201647983,77144.76211900779,-0.00010252796346321702,0.0,8546.071908451686,8546.071908451686,0.8858511289910614,3937.8250589838112,275.6272419443303,2.4772419443303306,1.0,0.002,0.12922430997922177,0.004903792353652369,0.00019958981145152,0.0018004101887319475,0.09979490572576,0.09979490572576,0.0,1.8346739058539008e-13,0.9999999803723069,0.9999999803723069,0.0,0.09251365251829903,1.8158296182951734e-09,0.0,0.0,0.0,1600079.3334294534,266.600315545225,0.0,1.0,1284550.0149492582,2597.958045881558,,,,,,,,,,,,,,,,,,,2.0,15252.968280184847,1552.6284411365766,0.3716103335198864,6.173730061729009,2.931525619466351
4895.0,-30.063803508741852,4.999628623974713,35.052784311371866,24.592371994536393,5.0016584627460965,-26.557257311593826,-40.056362038571365,1.495112265607131,-6.549686058664861,-6.5496860586688355,40.10559059787512,41056.73825323303,25749.981399188902,25749.981399188902,66806.71965242193,77154.17488889305,77144.77700076833,25749.981399188902,102894.75839995724,102894.75839995724,102894.75839995724,130393.52941725816,125881.16368736664,4512.365729891517,0.0,90964.01792469538,54866.58128907106,40108.262928471464,27498.771017300933,67607.03394577239,20862.792570863523,1552.628794196028,0.0,0.8783891622886979,2.7237082208805865,0.001494314320929203,1.0,1.0,-6.549694186399449,333736.02522858046,1559091.030137592,4.671629408511559,1559091.030137592,4.671629408511559,0.7586809082390495,0.09251366801669475,3.918232459537832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918232459537832,1.2847488398190512,1.285045842244872,3.049804240406779,6462.169218944884,15252.96647123033,6453.973995890589,0.00032911766506441226,23215.574589830456,2367.3297802848533,19291.360173656776,1967.1712739474517,0.8309663023420202,0.8309663023420202,35436.94607975094,35405.22815468563,1.0011199432171922,0.8,4276.863971760579,4273.035954225843,1.0011199432171922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0985722133555,4632.441516551485,6.182322207444235,4.999628623974713,-3.740488425916084,8.740117049890797,2.931525046259428,3.5,0.8375785846455509,0.6,0.0002311634423554324,0.9968799465372019,0.00023188694201183407,198.97514822976837,0.0,0.0,0.0,0.0004514271057985372,7.835420097531613e-05,0.00015280924138011626,0.0005987421296929232,0.09251366801247209,0.09251366801247209,0.09251366801247209,0.09251366680167068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8870962368,595.6089340556844,0.0,0.09251366801247209,0.09251366801669475,0.09251366801669475,0.3716103752432846,0.3716103752432846,0.5,10.004399190030655,-6.9091867658244155e-06,-6.9091867658244155e-06,3.979039320256561e-12,3.979039320256561e-12,-8.127730609430728e-06,3.979039320256561e-12,27498.771017300933,20862.792570863523,0.7586809082390495,0.9881622629090282,0.6072850095178653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518783368332424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188912090142,260.6188912090142,-12.531108790985797,244.83940027359597,276.3983821444309,124274.11775549843,124272.77027592217,1.3474795762794303,0.0,nan,276.3983821444309,3.248382144430934,270.08658577026443,-3.0634142297355424,263.7747893960979,-9.375210603902076,257.46299302193137,-15.68700697806861,251.15119664776412,-21.998803352235853,244.83940027359597,-28.310599726404007,1.0,1.0,26022.012520719443,26022.012520719443,275.62724208178776,2.4772420817877787,275.62724208178776,275.62724208178776,77144.77950993054,77144.77700076833,0.0025091622082982212,0.0,8546.071908451686,8546.071908451686,0.8858512194032321,3937.823621835521,275.62724208178776,2.4772420817877787,1.0,0.002,0.12922431148681304,0.004903792055902913,0.00019958981312219896,0.0018004101870694113,0.09979490656109948,0.09979490656109948,0.0,1.916101825816252e-13,0.9999999837052083,0.9999999837052083,0.0,0.0925136665092038,1.5074909532641393e-09,0.0,0.0,0.0,1600079.3315482792,266.6003139413351,0.0,1.0,1284550.0204230123,2597.9580237337877,,,,,,,,,,,,,,,,,,,2.0,15252.96647123033,1552.628794196028,0.3716103752432846,6.173730061729009,2.931525046259428
4896.0,-30.063787560512708,4.9996287742347,35.052785134709666,24.592377861868613,5.001656686474002,-26.5572431358133,-40.05634862752629,1.495112261789694,-6.5496880102053865,-6.549688010211706,40.105592384073354,41056.738890994486,25749.981970899906,25749.981970899906,66806.7208618944,77154.19007643285,77144.79265375948,25749.981970899906,102894.77462465939,102894.77462465939,102894.77462465939,130393.55326150091,125881.18682654799,4512.366434952926,0.0,90964.0234318634,54866.572246484466,40108.27909486549,27498.77863684152,67607.05773170701,20862.79797705115,1552.629195788062,0.0,0.8783891449116544,2.7237080227156514,0.001494314320929203,1.0,1.0,-6.549689552098414,333735.999509269,1559091.1073253693,4.671629999813874,1559091.1073253693,4.671629999813874,0.7586808946161773,0.09251368208733218,3.918231693499401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918231693499401,1.2847488398369087,1.2850458422627338,3.04980364410899,6462.167955461423,15252.964662091117,6453.973997174263,0.000329117927440812,23215.58053414212,2367.330386435951,19291.360177493763,1967.1712743387154,0.8309660897397254,0.8309660897397255,35436.94053723892,35405.22815468563,1.0011197474921152,0.8,4276.863302838097,4273.035954225843,1.0011197474921152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.098084208918,4632.441516551485,6.1823230690594,4.9996287742347,-3.740490176436522,8.740118950671222,2.931524473805119,3.5,0.837578421087177,0.6,0.0002311634423554324,0.996878290950652,0.0002318873271229412,198.97513517554688,0.0,0.0,0.0,0.0004514271057985372,7.835431994742615e-05,0.00015280912240800624,0.0005987415464748795,0.0925136820806008,0.0925136820806008,0.0925136820806008,0.09251368216953391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8957206489,595.6089313388431,0.0,0.0925136820806008,0.09251368208733218,0.09251368208733218,0.3716104169957193,0.3716104169957193,0.5,10.004399192692205,-5.131742739195033e-06,-5.131742739195033e-06,6.30961949354969e-12,6.30961949354969e-12,-1.5418867178595974e-06,6.30961949354969e-12,27498.77863684152,20862.79797705115,0.7586808946161773,0.9881619331373851,0.6072848052924407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782419736724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61889909155286,260.61889909155286,-12.531100908447115,244.83941561509323,276.39838256801124,124274.0158454624,124272.69796081752,1.3178846449134045,0.0,nan,276.39838256801124,3.248382568011266,270.0865891774278,-3.063410822572166,263.7747957868455,-9.375204213154461,257.4630023962617,-15.686997603738291,251.1512090056777,-21.998790994322263,244.83941561509323,-28.310584384906747,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419618456,2.477241961845607,275.6272419618456,275.6272419618456,77144.7895310306,77144.79265375948,-0.0031227288709487766,0.0,8546.071908451686,8546.071908451686,0.8858512678362924,3937.822851966898,275.6272419618456,2.477241961845607,1.0,0.002,0.129224311760545,0.004903791700005681,0.00019958981274456679,0.0018004101873928457,0.09979490637228339,0.09979490637228339,0.0,1.3741265070255082e-13,0.9999999970410575,0.9999999970410575,0.0,0.09251368181358952,2.73742669038005e-10,0.0,0.0,0.0,1600079.3292593516,266.6003119897946,0.0,1.0,1284550.0270832267,2597.9579967853947,,,,,,,,,,,,,,,,,,,2.0,15252.964662091117,1552.629195788062,0.3716104169957193,6.173730061729009,2.931524473805119
4897.0,-30.06377164402837,4.999628930153333,35.05278595099939,24.592388898041122,5.001657155184805,-26.55722876410776,-40.056335216481216,1.4951142752706912,-6.549689398455257,-6.549689398454502,40.1055938273225,41056.73140040142,25749.981290848533,25749.981290848533,66806.71269124995,77154.20177003578,77144.8051726834,25749.981290848533,102894.78646353193,102894.78646353193,102894.78646353193,130393.57080342984,125881.20372800472,4512.367075425115,0.0,90964.02368872255,54866.55331911369,40108.30041067651,27498.784339897917,67607.08475057443,20862.802036927253,1552.6294928897278,0.0,0.8783891318936333,2.723707881748834,0.001494314320929203,1.0,1.0,-6.5496998030840246,333735.981213553,1559091.1696910649,4.671630442788319,1559091.1696910649,4.671630442788319,0.7586808849094273,0.09251369538535854,3.9182301747127104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182301747127104,1.284748830418145,1.2850458328417926,3.0498024843015044,6462.165497968534,15252.962854803684,6453.974823335959,0.0003291184984219468,23215.58959853402,2367.3313107466897,19291.362646946356,1967.1715261528002,0.8309658716642947,0.8309658716642947,35436.92954837252,35405.22815468563,1.0011193594376386,0.8,4276.8619765983385,4273.035954225843,1.0011193594376386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.097595200818,4632.441516551485,6.182323631628374,4.999628930153333,-3.74049149993291,8.740120430086243,2.9315239001735067,3.5,0.8375782571924305,0.6,0.0002311634423554324,0.9968766386624879,0.00023188771146807595,198.97512214731142,0.0,0.0,0.0,0.0004514271057985372,7.83544389197032e-05,0.0001528090034357292,0.0005987408482296524,0.09251369538177054,0.09251369538177054,0.09251369538177054,0.0925136937132137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9029410561,595.608929061726,0.0,0.09251369538177054,0.09251369538535854,0.09251369538535854,0.37161045890343875,0.37161045890343875,0.5,10.0043991425954,-5.685540315880644e-06,-5.685540315880644e-06,-7.389644451905042e-13,-7.389644451905042e-13,-1.0404629506410856e-05,-7.389644451905042e-13,27498.784339897917,20862.802036927253,0.7586808849094273,0.9881614173680565,0.607284451797821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781467198665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61890703046606,260.61890703046606,-12.531092969533915,244.83943092069924,276.3983831402317,124273.91763967524,124272.59032978876,1.3273098864929742,0.0,nan,276.3983831402317,3.248383140231738,270.08659269632517,-3.0634073036748077,263.7748022524201,-9.375197747579875,257.4630118085134,-15.686988191486591,251.15122136460664,-21.998778635393336,244.83943092069924,-28.310569079300734,1.0,1.0,26022.012520719443,26022.012520719443,275.6272420384774,2.4772420384774136,275.6272420384774,275.6272420384774,77144.80622102036,77144.8051726834,0.0010483369696885347,0.0,8546.071908451686,8546.071908451686,0.8858513638621325,3937.821325586274,275.6272420384774,2.4772420384774136,1.0,0.002,0.12922431369453924,0.00490379143940885,0.0001995898151622782,0.0018004101848967085,0.0997949075811391,0.0997949075811391,0.0,5.898666971537736e-14,0.9999999790946639,0.9999999790946639,0.0,0.09251369345132865,1.9340298985541133e-09,0.0,0.0,0.0,1600079.3276310973,266.6003106015447,0.0,1.0,1284550.031821041,2597.9579776153587,,,,,,,,,,,,,,,,,,,2.0,15252.962854803684,1552.6294928897278,0.37161045890343875,6.173730061729009,2.9315239001735067
4898.0,-30.063755662151763,4.999629082310761,35.05278677057008,24.592394835222535,5.001655375473481,-26.55721455838962,-40.05632180543614,1.495114271726493,-6.54969129199776,-6.549691291993627,40.10559555460922,41056.732161507294,25749.981743070774,25749.981743070774,66806.71390457806,77154.21696449038,77144.82017052392,25749.981743070774,102894.8019135947,102894.8019135947,102894.8019135947,130393.59359339497,125881.22583259808,4512.367760796889,0.0,90964.02919105919,54866.54438813576,40108.316447692705,27498.791679800263,67607.10812749297,20862.80724475561,1552.6298798948678,0.0,0.8783891150553074,2.7237076894731813,0.001494314320929203,1.0,1.0,-6.5496977888388415,333735.9562585964,1559091.2443317466,4.671631015759296,1559091.2443317466,4.671631015759296,0.7586808717882962,0.09251370932083809,3.9182294094880503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182294094880503,1.2847488304347243,1.2850458328583758,3.0498018886401534,6462.1642358336085,15252.961047411902,6453.97482452775,0.00032911876051122224,23215.595536797424,2367.3319162810362,19291.3626505087,1967.1715265160583,0.8309656592669056,0.8309656592669056,35436.92401174774,35405.22815468563,1.0011191639204824,0.8,4276.861308386382,4273.035954225843,1.0011191639204824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.097107861369,4632.441516551485,6.182324463568746,4.999629082310761,-3.7404932056741647,8.740122287984926,2.9315233284993525,3.5,0.8375780938569578,0.6,0.0002311634423554324,0.9968749795889349,0.00023188809739286816,198.97510906555164,0.0,0.0,0.0,0.0004514271057985372,7.835455789214729e-05,0.0001528088844632851,0.0005987402651351053,0.09251370931444904,0.09251370931444904,0.09251370931444904,0.09251370846868195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9114159045,595.6089263906281,0.0,0.09251370931444904,0.09251370932083809,0.09251370932083809,0.3716105005996477,0.3716105005996477,0.5,10.004399117190106,-5.1647435270751885e-06,-5.1647435270751885e-06,-4.149569576838985e-12,-4.149569576838985e-12,-6.496845230685722e-06,-4.149569576838985e-12,27498.791679800263,20862.80724475561,0.7586808717882962,0.9881610936322622,0.6072842530711833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780516556749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189148170465,260.6189148170465,-12.531085182953461,244.83944618779455,276.3983834462975,124273.81768724477,124272.51584594438,1.301841300383262,0.0,nan,276.3983834462975,3.2483834462975096,270.08659599459645,-3.0634040054035268,263.774808542898,-9.375191457102005,257.46302109119677,-15.686978908803212,251.151233639496,-21.998766360503964,244.83944618779455,-28.310553812205427,1.0,1.0,26022.012520719443,26022.012520719443,275.62724189987796,2.4772418998779813,275.62724189987796,275.62724189987796,77144.81656237868,77144.82017052392,-0.0036081452417420223,0.0,8546.071908451686,8546.071908451686,0.8858514122437371,3937.8205565354906,275.62724189987796,2.4772418998779813,1.0,0.002,0.12922431489648958,0.004903791090452901,0.00019958981624208772,0.0018004101838757108,0.09979490812104386,0.09979490812104386,0.0,1.1779856604055006e-13,0.999999987007649,0.999999987007649,0.0,0.09251370811886751,1.201970581296677e-09,0.0,0.0,0.0,1600079.3254101945,266.6003087080022,0.0,1.0,1284550.0382833187,2597.9579514678444,,,,,,,,,,,,,,,,,,,2.0,15252.961047411902,1552.6298798948678,0.3716105005996477,6.173730061729009,2.9315233284993525
4899.0,-30.063739712127326,4.9996292398564375,35.052787583064585,24.592400178685807,5.001655801631412,-26.557200160752203,-40.056308324541874,1.4951162502623176,-6.549692689741221,-6.549692689738511,40.10559698951498,41056.73853183046,25749.981095611376,25749.981095611376,66806.71962744184,77154.23234632541,77144.83255973955,25749.981095611376,102894.81365535092,102894.81365535092,102894.81365535092,130393.61102321037,125881.24263671879,4512.3683864915765,0.0,90964.03772916945,54866.54391469834,40108.32646052345,27498.797367859443,67607.1238283829,20862.811292941427,1552.630176567631,0.0,0.8783891020174857,2.7237075475423778,0.001494314320929203,1.0,1.0,-6.549708231141437,333735.9378377666,1559091.3063377854,4.671631459407528,1559091.3063377854,4.671631459407528,0.7586808620702029,0.0925137225799641,3.9182292023682095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182292023682095,1.2847488211794293,1.2850458236009412,3.0498017493965737,6462.1639407931725,15252.959241860695,6453.974159212841,0.00032911877276244224,23215.59894306082,2367.3322636232374,19291.360661837916,1967.171323728074,0.8309654516841201,0.8309654516841201,35436.92251317492,35405.22815468563,1.0011191110007525,0.8,4276.861127524518,4273.035954225843,1.0011191110007525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.096619776164,4632.441516551485,6.182325032593171,4.9996292398564375,-3.7404945353792236,8.740123775235661,2.931522755950432,3.5,0.837577930271552,0.6,0.0002311634423554324,0.9968733238249107,0.00023188848254909628,198.97509600986575,0.0,0.0,0.0,0.0004514271057985372,7.835467748440758e-05,0.0001528087648710248,0.0005987397648954668,0.092513722576131,0.092513722576131,0.092513722576131,0.09251371995197209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9187343042,595.6089240812362,0.0,0.092513722576131,0.0925137225799641,0.0925137225799641,0.3716105423943807,0.3716105423943807,0.5,10.004399038398347,-6.73586430366413e-06,-6.73586430366413e-06,-2.7284841053187847e-12,-2.7284841053187847e-12,-1.554140294501849e-05,-2.7284841053187847e-12,27498.797367859443,20862.811292941427,0.7586808620702029,0.9881609487933128,0.6072842062628018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877956200928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189226766289,260.6189226766289,-12.53107732337105,244.8394614379325,276.39838391532413,124273.76220352744,124272.44815700501,1.3140465224415274,0.0,nan,276.39838391532413,3.2483839153241547,270.08659941984564,-3.0634005801543367,263.7748149243693,-9.375185075630668,257.4630304288903,-15.686969571109671,251.15124593341173,-21.998754066588248,244.8394614379325,-28.310538562067478,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419518302,2.4772419518301945,275.6272419518302,275.6272419518302,77144.83208336786,77144.83255973955,-0.00047637168609071523,0.0,8546.071908451686,8546.071908451686,0.8858514253389633,3937.8203483800507,275.6272419518302,2.4772419518301945,1.0,0.002,0.1292243177927581,0.0049037908241137025,0.00019958982014215944,0.0018004101799084988,0.09979491007107973,0.09979491007107973,0.0,5.065826230721271e-14,0.9999999686930765,0.9999999686930765,0.0,0.09251371968364407,2.8963200353321002e-09,0.0,0.0,0.0,1600079.3237708053,266.60030731025876,0.0,1.0,1284550.0430535353,2597.957932166713,,,,,,,,,,,,,,,,,,,2.0,15252.959241860695,1552.630176567631,0.3716105423943807,6.173730061729009,2.931522755950432
4900.0,-30.063723792029162,4.999629395457139,35.05278839982298,24.592405591998272,5.001656122187528,-26.557185800607684,-40.0562949134968,1.4951181307783579,-6.549694478788467,-6.5496944787741125,40.105598737568144,41056.74451717086,25749.98132972805,25749.98132972805,66806.72584689892,77154.24770521017,77144.84818484452,25749.98132972805,102894.82951457257,102894.82951457257,102894.82951457257,130393.6342321706,125881.26517082927,4512.369061341341,0.0,90964.04611717115,54866.54292918029,40108.33687554541,27498.804717598035,67607.14159314345,20862.81651420503,1552.6305615698664,0.0,0.8783890856666804,2.7237073658775017,0.001494314320929203,1.0,1.0,-6.549704144409077,333735.91425995517,1559091.3818755117,4.671632015789277,1559091.3818755117,4.671632015789277,0.7586808491662818,0.09251373646302921,3.91822896764197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91822896764197,1.2847488123826563,1.2850458148021346,3.049801587576751,6462.163597916386,15252.957436204113,6453.973526858677,0.00032911879737079996,23215.602474582854,2367.332623738265,19291.358771689003,1967.171130986525,0.8309652438617421,0.830965243861742,35436.920814861696,35405.22815468563,1.0011190510275065,0.8,4276.860922556105,4273.035954225843,1.0011190510275065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.096133292768,4632.441516551485,6.1823258108981705,4.999629395457139,-3.7404961606544225,8.740125556111561,2.9315221852805626,3.5,0.8375777672230179,0.6,0.0002311634423554324,0.996871671170479,0.0002318888669832611,198.9750829786774,0.0,0.0,0.0,0.0004514271057985372,7.835479645718638e-05,0.000152808645898246,0.0005987392628646519,0.09251373645717804,0.09251373645717804,0.09251373645717804,0.09251373499984357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9273978769,595.6089213497867,0.0,0.09251373645717804,0.09251373646302921,0.09251373646302921,0.37161058397481744,0.37161058397481744,0.5,10.00439899467572,-6.6764620214598835e-06,-6.6764620214598835e-06,-1.4381384971784428e-11,-1.4381384971784428e-11,-9.665634991051775e-06,-1.4381384971784428e-11,27498.804717598035,20862.81651420503,0.7586808491662818,0.9881607811337241,0.6072841352212225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877860936437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189305836194,260.6189305836194,-12.531069416380603,244.8394766680676,276.39838449917,124273.70343652034,124272.38146380939,1.3219727109633972,0.0,nan,276.39838449917,3.2483844991700153,270.08660293294946,-3.0633970670505164,263.77482136673115,-9.375178633268831,257.46303980050936,-15.686960199490613,251.15125823428866,-21.998741765711316,244.8394766680676,-28.310523331932387,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419911322,2.477241991132246,275.6272419911322,275.6272419911322,77144.84750060673,77144.84818484452,-0.0006842377915745601,0.0,8546.071908451686,8546.071908451686,0.8858514401796138,3937.82011248018,275.6272419911322,2.477241991132246,1.0,0.002,0.12922431958833658,0.004903790491694358,0.0001995898221816991,0.001800410177944981,0.09979491109084955,0.09979491109084955,0.0,1.2667991655668231e-13,0.9999999805911028,0.9999999805911028,0.0,0.09251373466743962,1.7955895965398504e-09,0.0,0.0,0.0,1600079.3216724622,266.6003055212115,0.0,1.0,1284550.0491591909,2597.9579074621556,,,,,,,,,,,,,,,,,,,2.0,15252.957436204113,1552.6305615698664,0.37161058397481744,6.173730061729009,2.9315221852805626
