time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4901.0,-30.063707901141825,4.9996295493098195,35.052789220166055,24.59241662817078,5.001656429345071,-26.557171468093802,-40.05628146752713,1.4951199963075383,-6.549696259592679,-6.549696259671172,40.105600474537894,41056.736519862505,25749.981539470573,25749.981539470573,66806.71805933307,77154.2593650866,77144.86366846426,25749.981539470573,102894.84520793482,102894.84520793482,102894.84520793482,130393.65719451089,125881.28744511788,4512.3697493930085,0.0,90964.04614244151,54866.523297258726,40108.35871686976,27498.811986576075,67607.17070344584,20862.8216783841,1552.6309424192639,0.0,0.8783890694027069,2.7237071850496406,0.001494314320929203,1.0,1.0,-6.549700886387882,333735.89079077856,1559091.4569346302,4.671632569216344,1559091.4569346302,4.671632569216344,0.7586808364146268,0.09251375036149843,3.9182274079105692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182274079105692,1.2847488036559895,1.2850458060734504,3.049800394256473,6462.161069413912,15252.955630479677,6453.974402771563,0.0003291193867555316,23215.611722482678,2367.3335667616034,19291.361389851234,1967.1713979647725,0.830965025624068,0.8309650256240682,35436.90952974674,35405.22815468563,1.0011186525115359,0.8,4276.859560562285,4273.035954225843,1.0011186525115359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.095646532997,4632.441516551485,6.182326583761579,4.9996295493098195,-3.740497780371651,8.74012732968147,2.9315216142865346,3.5,0.837577604081867,0.6,0.0002311634423554324,0.996870021551347,0.00023188925071263724,198.9750699714008,0.0,0.0,0.0,0.0004514271057985372,7.83549157399576e-05,0.0001528085266154748,0.0005987385571471851,0.09251375035561593,0.09251375035561593,0.09251375035561593,0.09251374983783935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9358720976,595.6089186793672,0.0,0.09251375035561593,0.09251375036149843,0.09251375036149843,0.3716106256951143,0.3716106256951143,0.5,10.00439897911306,-5.624046252705739e-06,-5.624046252705739e-06,7.850076144677587e-11,7.850076144677587e-11,-4.626716702205158e-06,7.850076144677587e-11,27498.811986576075,20862.8216783841,0.7586808364146268,0.9881602404628956,0.6072837554459279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777658506987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189385255249,260.6189385255249,-12.531061474475052,244.8394918766693,276.3983851743794,124273.60165649124,124272.27384635153,1.3278101397165658,0.0,nan,276.3983851743794,3.2483851743794503,270.0866065148375,-3.0633934851624645,263.7748278552974,-9.37517214470256,257.46304919575397,-15.68695080424601,251.15127053621185,-21.998729463788123,244.8394918766693,-28.310508123330663,1.0,1.0,26022.012520719443,26022.012520719443,275.6272420220172,2.477242022017208,275.6272420220172,275.6272420220172,77144.86376941108,77144.86366846426,0.00010094682511407882,0.0,8546.071908451686,8546.071908451686,0.8858515387941863,3937.818544950122,275.6272420220172,2.477242022017208,1.0,0.002,0.12922432043995588,0.004903790164490495,0.0001995898227666538,0.0018004101773430251,0.0997949113833269,0.0997949113833269,0.0,1.0967875913037162e-13,0.9999999907943562,0.9999999907943562,0.0,0.09251374950984981,8.516486326892048e-10,0.0,0.0,0.0,1600079.3195837885,266.6003037404073,0.0,1.0,1284550.055236716,2597.9578828714234,,,,,,,,,,,,,,,,,,,2.0,15252.955630479677,1552.6309424192639,0.3716106256951143,6.173730061729009,2.9315216142865346
4902.0,-30.063691944162112,4.999629699609953,35.05279004271429,24.592422565352194,5.00165462841787,-26.55715728690333,-40.056268056482054,1.4951199711763792,-6.549698142227555,-6.5496981421789915,40.10560217887453,41056.73714091014,25749.98196591262,25749.98196591262,66806.71910682275,77154.27453910689,77144.87836327367,25749.98196591262,102894.8603291863,102894.8603291863,102894.8603291863,130393.67952405041,125881.30907894307,4512.37044510735,0.0,90964.05160681832,54866.514208689645,40108.37488680964,27498.81919486411,67607.19408167375,20862.82679260321,1552.6313228009756,0.0,0.8783890527108332,2.7237069938816134,0.001494314320929203,1.0,1.0,-6.549700296812659,333735.8659795782,1559091.5305836457,4.6716331372039255,1559091.5305836457,4.6716331372039255,0.7586808235205863,0.09251376429192536,3.9182266372959114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182266372959114,1.2847488037735493,1.2850458061910375,3.0497997941600268,6462.159797881552,15252.95382470072,6453.974411222324,0.0003291196513293158,23215.617683002485,2367.334174565472,19291.361415111125,1967.1714005405645,0.8309648133650763,0.8309648133650763,35436.90395412296,35405.22815468563,1.0011184556172192,0.8,4276.858887643562,4273.035954225843,1.0011184556172192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.095159544738,4632.441516551485,6.182327408991828,4.999629699609953,-3.7404994779938416,8.740129177603794,2.9315210430245218,3.5,0.8375774408641491,0.6,0.0002311634423554324,0.9968683650741902,0.00023188963603858415,198.97505691002695,0.0,0.0,0.0,0.0004514271057985372,7.835503471307118e-05,0.0001528084076423612,0.0005987379732270719,0.09251376428510437,0.09251376428510437,0.09251376428510437,0.09251376425168167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9441190691,595.6089160812438,0.0,0.09251376428510437,0.09251376429192536,0.09251376429192536,0.37161066752790284,0.37161066752790284,0.5,10.004398977956962,-4.251139444022556e-06,-4.251139444022556e-06,-4.8544279707130045e-11,-4.8544279707130045e-11,-2.1546336483879713e-06,-4.8544279707130045e-11,27498.81919486411,20862.82679260321,0.7586808235205863,0.9881599142558117,0.6072835546363752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776709394396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61894631036154,260.61894631036154,-12.53105368963844,244.8395070599043,276.39838556081764,124273.50115032769,124272.19960060508,1.3015497226266637,0.0,nan,276.39838556081764,3.248385560817667,270.0866098606349,-3.063390139365083,263.77483416045453,-9.375165839545446,257.46305846027025,-15.68694153972973,251.1512827600874,-21.998717239912565,244.8395070599043,-28.310492940095685,1.0,1.0,26022.012520719443,26022.012520719443,275.6272418589905,2.47724185899051,275.6272418589905,275.6272418589905,77144.87411950376,77144.87836327367,-0.004243769915774465,0.0,8546.071908451686,8546.071908451686,0.8858515875165696,3937.817770482391,275.6272418589905,2.47724185899051,1.0,0.002,0.129224320828381,0.004903789820632298,0.00019958982259442928,0.0018004101774614916,0.09979491129721464,0.09979491129721464,0.0,5.592097965245735e-14,0.9999999958004013,0.9999999958004013,0.0,0.09251376390340467,3.8852068136782746e-10,0.0,0.0,0.0,1600079.3173756783,266.6003018577724,0.0,1.0,1284550.0616617673,2597.957856874533,,,,,,,,,,,,,,,,,,,2.0,15252.95382470072,1552.6313228009756,0.37161066752790284,6.173730061729009,2.9315210430245218
4903.0,-30.063676018249204,4.999629855167313,35.05279085780471,24.592427943740063,5.001655025643629,-26.557142913859618,-40.05625461051238,1.4951219212623412,-6.549699547509249,-6.549699547464178,40.10560360872164,41056.74335416828,25749.981334215885,25749.981334215885,66806.72468838416,77154.28989998523,77144.89063642484,25749.981334215885,102894.87197064073,102894.87197064073,102894.87197064073,130393.69682923576,125881.32574798386,4512.371081251902,0.0,90964.0600963055,54866.51355052124,40108.3850508714,27498.824858595042,67607.20990946644,20862.83082298867,1552.6316184590914,0.0,0.8783890396514403,2.7237068511853892,0.001494314320929203,1.0,1.0,-6.549711308362589,333735.8474594064,1559091.5923704982,4.671633581586217,1559091.5923704982,4.671633581586217,0.7586808138264053,0.0925137775726087,3.9182264228636545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182264228636545,1.284748794651339,1.2850457970667182,3.0497996489087975,6462.159490111626,15252.952020775509,6453.9737554741405,0.000329119666926631,23215.621120186308,2367.334525060679,19291.359455035923,1967.1712006685182,0.8309646059076066,0.8309646059076066,35436.902402642445,35405.22815468563,1.0011184008291456,0.8,4276.858700396301,4273.035954225843,1.0011184008291456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.094671861446,4632.441516551485,6.182327981204763,4.999629855167313,-3.7405008136337545,8.740130668801067,2.931520470947245,3.5,0.8375772774134986,0.6,0.0002311634423554324,0.9968667118250027,0.000231890020614925,198.9750438740841,0.0,0.0,0.0,0.0004514271057985372,7.835515399617816e-05,0.00015280828835925422,0.0005987374730817985,0.09251377756925978,0.09251377756925978,0.09251377756925978,0.09251377564623277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9513108792,595.6089138127686,0.0,0.09251377756925978,0.0925137775726087,0.0925137775726087,0.3716107094183066,0.3716107094183066,0.5,10.004398920349656,-5.246158991667471e-06,-5.246158991667471e-06,-4.5076831156620756e-11,-4.5076831156620756e-11,-1.1760898416923737e-05,-4.5076831156620756e-11,27498.824858595042,20862.83082298867,0.7586808138264053,0.9881597654724367,0.6072835043651086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775756334446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61895416369475,260.61895416369475,-12.531045836305225,244.83952223700174,276.3983860903866,124273.44504105233,124272.13203930706,1.3130017452508946,0.0,nan,276.3983860903866,3.2483860903866457,270.08661331970995,-3.063386680290023,263.7748405490348,-9.375159450965157,257.4630677783564,-15.686932221643588,251.15129500767904,-21.99870499232094,244.83952223700174,-28.310477762998232,1.0,1.0,26022.012520719443,26022.012520719443,275.6272418898214,2.477241889821414,275.6272418898214,275.6272418898214,77144.8897322744,77144.89063642484,-0.0009041504381457344,0.0,8546.071908451686,8546.071908451686,0.8858516010741243,3937.8175549779726,275.6272418898214,2.477241889821414,1.0,0.002,0.1292243230165285,0.0049037895562716646,0.00019958982539770056,0.001800410174726657,0.09979491269885028,0.09979491269885028,0.0,1.2435755550321836e-13,0.9999999763484106,0.9999999763484106,0.0,0.09251377538451082,2.1880978767059923e-09,0.0,0.0,0.0,1600079.3157274472,266.6003004524907,0.0,1.0,1284550.0664577093,2597.957837469309,,,,,,,,,,,,,,,,,,,2.0,15252.952020775509,1552.6316184590914,0.3716107094183066,6.173730061729009,2.931520470947245
4904.0,-30.06366012155511,4.999630008723098,35.05279167676414,24.592438979912572,5.001655322243452,-26.55712857717438,-40.05624119946731,1.4951237778754922,-6.5497013402360835,-6.549701340208722,40.10560535057024,41056.73535849689,25749.981575119888,25749.981575119888,66806.71693361677,77154.30155389721,77144.90614348384,25749.981575119888,102894.88771860373,102894.88771860373,102894.88771860373,130393.71989764128,125881.34813283959,4512.3717648016855,0.0,90964.06010285148,54866.49390750153,40108.406883722164,27498.83217903754,67607.2390627597,20862.83602304144,1552.6320021315983,0.0,0.8783890233042775,2.723706669146858,0.001494314320929203,1.0,1.0,-6.549707802536261,333735.8238331007,1559091.6676402292,4.671634137844075,1559091.6676402292,4.671634137844075,0.7586808009594406,0.09251379147119683,3.918224861343028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918224861343028,1.2847487859663804,1.285045788379752,3.0497984540968157,6462.1569584484105,15252.950216759824,6453.974634385198,0.0003291202571875938,23215.63037392199,2367.33546867911,19291.362082159892,1967.1714685606087,0.830964387847499,0.830964387847499,35436.891104580456,35405.22815468563,1.0011180018560226,0.8,4276.857336839911,4273.035954225843,1.0011180018560226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.094185743632,4632.441516551485,6.182328760597406,4.999630008723098,-3.7405024419812722,8.740132450704369,2.931519900706398,3.5,0.8375771144875424,0.6,0.0002311634423554324,0.9968650616119344,0.0002318904044862805,198.9750308620596,0.0,0.0,0.0,0.0004514271057985372,7.835527296962546e-05,0.0001528081693858069,0.0005987367683037852,0.09251379146575797,0.09251379146575797,0.09251379146575797,0.09251379060255024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9598579339,595.6089111189033,0.0,0.09251379146575797,0.09251379147119683,0.09251379147119683,0.3716107510823569,0.3716107510823569,0.5,10.004398894572637,-4.8426857688355085e-06,-4.8426857688355085e-06,-2.7341684472048655e-11,-2.7341684472048655e-11,-6.462327519329847e-06,-2.7341684472048655e-11,27498.83217903754,20862.83602304144,0.7586808009594406,0.9881592246593621,0.607283124228516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877480513014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61896206126727,260.61896206126727,-12.531037938732709,244.83953740311586,276.39838671941715,124273.34392581652,124272.02352777687,1.3203980396525938,0.0,nan,276.39838671941715,3.2483867194171694,270.0866168561576,-3.0633831438423726,263.77484699289926,-9.375153007100721,257.4630771296374,-15.686922870362594,251.15130726637642,-21.998692733623557,244.83953740311586,-28.310462596884122,1.0,1.0,26022.012520719443,26022.012520719443,275.6272419116016,2.4772419116015953,275.6272419116016,275.6272419116016,77144.90600741033,77144.90614348384,-0.0001360735041089356,0.0,8546.071908451686,8546.071908451686,0.8858516998018103,3937.815985649743,275.6272419116016,2.4772419116015953,1.0,0.002,0.12922432421209426,0.00490378922566749,0.00019958982650899787,0.001800410173676561,0.09979491325449893,0.09979491325449893,0.0,1.8555903341654911e-13,0.9999999870775935,0.9999999870775935,0.0,0.092513790275696,1.195500818231232e-09,0.0,0.0,0.0,1600079.3136247897,266.6002986597639,0.0,1.0,1284550.0725759207,2597.9578127139303,,,,,,,,,,,,,,,,,,,2.0,15252.950216759824,1552.6320021315983,0.3716107510823569,6.173730061729009,2.931519900706398
4905.0,-30.063644158650188,4.999630158627205,35.052792497854995,24.59244488216939,5.001653500832212,-26.557114392701735,-40.056227788422234,1.4951237348972235,-6.549703226268036,-6.5497032262604575,40.10560705001151,41056.73595589191,25749.98201343869,25749.98201343869,66806.71796933061,77154.31672092805,77144.92076749937,25749.98201343869,102894.90278093805,102894.90278093805,102894.90278093805,130393.74215229516,125881.36969765656,4512.372454638613,0.0,90964.06553471457,54866.48476973137,40108.42307220355,27498.83937135711,67607.26244356066,20862.841125489427,1552.6323818449787,0.0,0.8783890066125722,2.7237064776339537,0.001494314320929203,1.0,1.0,-6.54970736466754,333735.79897713894,1559091.7410781586,4.671634705825961,1559091.7410781586,4.671634705825961,0.7586807880779229,0.09251380538355092,3.9182240864305307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182240864305307,1.2847487861674263,1.2850457885808444,3.049797850456902,6462.155679407868,15252.948412689653,6453.974648837348,0.00032912052376129976,23215.63635161614,2367.336078234274,19291.362125358333,1967.1714729656237,0.8309641757468078,0.8309641757468078,35436.8854978598,35405.22815468563,1.0011178038635953,0.8,4276.856660168126,4273.035954225843,1.0011178038635953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.093699332062,4632.441516551485,6.182329587823703,4.999630158627205,-3.740504142015508,8.740134300642714,2.9315193301210054,3.5,0.8375769514631444,0.6,0.0002311634423554324,0.9968634045285836,0.00023189078995707494,198.9750177958409,0.0,0.0,0.0,0.0004514271057985372,7.835539194324005e-05,0.00015280805041219234,0.0005987361837255428,0.09251380537782614,0.09251380537782614,0.09251380537782614,0.09251380496486312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.96813471615,595.6089085108479,0.0,0.09251380537782614,0.09251380538355092,0.09251380538355092,0.37161079287348286,0.37161079287348286,0.5,10.004398882322414,-4.021462700620759e-06,-4.021462700620759e-06,-7.560174708487466e-12,-7.560174708487466e-12,-4.138407064147032e-06,-7.560174708487466e-12,27498.83937135711,20862.841125489427,0.7586807880779229,0.9881588982411712,0.6072829230464192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187738556711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189698085074,260.6189698085074,-12.531030191492562,244.83955255242535,276.3983870645881,124273.24375301156,124271.94848900575,1.2952640058476839,0.0,nan,276.3983870645881,3.248387064588144,270.08662016215555,-3.0633798378444226,263.7748532597253,-9.375146740274658,257.4630863572915,-15.686913642708475,251.1513194548585,-21.998680545141468,244.83955255242535,-28.31044744757463,1.0,1.0,26022.012520719443,26022.012520719443,275.6272417367472,2.477241736747203,275.6272417367472,275.6272417367472,77144.91621595157,77144.92076749937,-0.004551547797746025,0.0,8546.071908451686,8546.071908451686,0.8858517487959207,3937.815206862683,275.6272417367472,2.477241736747203,1.0,0.002,0.12922432497232844,0.0049037888798136465,0.00019958982690964762,0.0018004101732903026,0.09979491345482382,0.09979491345482382,0.0,1.999502993732527e-13,0.9999999917833222,0.9999999917833222,0.0,0.09251380462339479,7.601561292800193e-10,0.0,0.0,0.0,1600079.3114126949,266.60029677373194,0.0,1.0,1284550.0790125674,2597.9577866701406,,,,,,,,,,,,,,,,,,,2.0,15252.948412689653,1552.6323818449787,0.37161079287348286,6.173730061729009,2.9315193301210054
4906.0,-30.06362822700283,4.999630313834699,35.05279331138492,24.592450260557257,5.001653901659926,-26.55710001413661,-40.056214307527966,1.495125688800443,-6.549704627394249,-6.549704627325587,40.10560847396764,41056.74220729149,25749.98137619335,25749.98137619335,66806.72358348484,77154.3320769693,77144.93297665282,25749.98137619335,102894.91435284617,102894.91435284617,102894.91435284617,130393.75936682368,125881.38628258485,4512.373084238838,0.0,90964.07402485546,54866.48415520405,40108.43318850157,27498.8450139775,67607.27820247906,20862.8451407521,1552.6326764331586,0.0,0.8783889935980276,2.7237063353597413,0.001494314320929203,1.0,1.0,-6.549718547925693,333735.78051173926,1559091.802611528,4.6716351486821965,1559091.802611528,4.6716351486821965,0.7586807784162439,0.09251381864183093,3.918223873795293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918223873795293,1.2847487770273596,1.2850457794386647,3.049797706646777,6462.15537469147,15252.946610475798,6453.973991805547,0.0003291205386296441,23215.63977832265,2367.3364276610923,19291.36016144631,1967.1712727023307,0.830963968499348,0.830963968499348,35436.883959381055,35405.22815468563,1.0011177495346653,0.8,4276.8564744900405,4273.035954225843,1.0011177495346653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.093212199545,4632.441516551485,6.182330157887399,4.999630313834699,-3.7405054741971675,8.740135788031868,2.9315187586899496,3.5,0.8375767881971284,0.6,0.0002311634423554324,0.9968617506929854,0.0002318911746736548,198.97500475520928,0.0,0.0,0.0,0.0004514271057985372,7.835551153667746e-05,0.00015280793081875495,0.0005987356826393051,0.09251381863829683,0.09251381863829683,0.09251381863829683,0.09251381631471159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.97535634215,595.6089062323881,0.0,0.09251381863829683,0.09251381864183093,0.09251381864183093,0.37161083471859935,0.37161083471859935,0.5,10.004398812621844,-5.495908510511072e-06,-5.495908510511072e-06,-6.866684998385608e-11,-6.866684998385608e-11,-1.39206001108505e-05,-6.866684998385608e-11,27498.8450139775,20862.8451407521,0.7586807784162439,0.9881587509469525,0.6072828739581768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877290225763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61897763192883,260.61897763192883,-12.531022368071149,244.8395677027887,276.3983875610677,124273.18833560232,124271.88033480782,1.3080007944963736,0.0,nan,276.3983875610677,3.248387561067716,270.0866235894119,-3.0633764105880914,263.77485961775824,-9.375140382241739,257.46309564610146,-15.686904353898512,251.15133167444492,-21.99866832555506,244.8395677027887,-28.310432297211264,1.0,1.0,26022.012520719443,26022.012520719443,275.6272417643096,2.4772417643096105,275.6272417643096,275.6272417643096,77144.9318655969,77144.93297665282,-0.001111055928049609,0.0,8546.071908451686,8546.071908451686,0.8858517622398566,3937.8149931642693,275.6272417643096,2.4772417643096105,1.0,0.002,0.129224327565009,0.004903788614008999,0.00019958983033943354,0.0018004101697463423,0.09979491516971677,0.09979491516971677,0.0,8.577600435488719e-14,0.9999999719752208,0.9999999719752208,0.0,0.0925138160491516,2.5926793370529707e-09,0.0,0.0,0.0,1600079.3097693375,266.60029537260573,0.0,1.0,1284550.0837943288,2597.95776732231,,,,,,,,,,,,,,,,,,,2.0,15252.946610475798,1552.6326764331586,0.37161083471859935,6.173730061729009,2.9315187586899496
4907.0,-30.063612315631627,4.999630464323264,35.05279412722877,24.592455813568108,5.001653484448528,-26.557085735623215,-40.05620089648289,1.4951269044371975,-6.549706567285966,-6.549706567333544,40.10561016782672,41056.74626231546,25749.981943327217,25749.981943327217,66806.72820564268,77154.34734647906,77144.94737599435,25749.981943327217,102894.92931932157,102894.92931932157,102894.92931932157,130393.78157672295,125881.40782303174,4512.373753691213,0.0,90964.08138250999,54866.48029833487,40108.445649083464,27498.852257401377,67607.29790648483,20862.8502759763,1552.6330599999694,0.0,0.8783889766355844,2.7237061383777177,0.001494314320929203,1.0,1.0,-6.549718335922023,333735.7549459571,1559091.8758079733,4.671635725876726,1559091.8758079733,4.671635725876726,0.7586807653167058,0.09251383252523113,3.918223453530731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918223453530731,1.2847487713407928,1.2850457737507832,3.0497973930277316,6462.154710170345,15252.944808167844,6453.973583027877,0.00032912064646997273,23215.64414621167,2367.3368730618176,19291.3589395825,1967.171148106897,0.8309637595272352,0.8309637595272352,35436.880918642775,35405.22815468563,1.001117642155831,0.8,4276.856107505143,4273.035954225843,1.001117642155831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.092726643815,4632.441516551485,6.182331014771012,4.999630464323264,-3.740507214377665,8.740137678700929,2.931518189108589,3.5,0.8375766254595968,0.6,0.0002311634423554324,0.9968600989651738,0.0002318915589011937,198.97499173117617,0.0,0.0,0.0,0.0004514271057985372,7.835563051062736e-05,0.00015280781184480503,0.0005987351522530261,0.0925138325196079,0.0925138325196079,0.0925138325196079,0.09251383069234521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.98381061194,595.6089035663401,0.0,0.0925138325196079,0.09251383252523113,0.09251383252523113,0.37161087633325063,0.37161087633325063,0.5,10.004398757956077,-6.050571187188325e-06,-6.050571187188325e-06,4.757794158649631e-11,4.757794158649631e-11,-1.1768588478844322e-05,4.757794158649631e-11,27498.852257401377,20862.8502759763,0.7586807653167058,0.9881585313178836,0.607282756945938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771950711198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189854414701,260.6189854414701,-12.531014558529876,244.83958284307568,276.3983880398635,124273.11597689627,124271.81029675677,1.3056801395023956,0.0,nan,276.3983880398635,3.248388039863528,270.0866270005058,-3.063372999494163,263.7748659611502,-9.375134038849751,257.4631049217919,-15.686895078208067,251.15134388243365,-21.998656117566327,244.83958284307568,-28.310417156924302,1.0,1.0,26022.012520719443,26022.012520719443,275.6272415092092,2.47724150920925,275.6272415092092,275.6272415092092,77144.9461656474,77144.94737599435,-0.001210346948937513,0.0,8546.071908451686,8546.071908451686,0.8858517888112278,3937.8145707983845,275.6272415092092,2.47724150920925,1.0,0.002,0.1292243297546513,0.004903788252668738,0.00019958983292574513,0.001800410167289458,0.09979491646287256,0.09979491646287256,0.0,2.1520328921664778e-13,0.9999999763326516,0.9999999763326516,0.0,0.09251383033567402,2.189557107527338e-09,0.0,0.0,0.0,1600079.307494073,266.600293432714,0.0,1.0,1284550.0904147872,2597.9577405347704,,,,,,,,,,,,,,,,,,,2.0,15252.944808167844,1552.6330599999694,0.37161087633325063,6.173730061729009,2.931518189108589
4908.0,-30.063596439192303,4.999630616203811,35.052794943299865,24.592466779891424,5.001654247604176,-26.557071370513604,-40.05618748543782,1.495129178933899,-6.549708180174207,-6.5497081802078805,40.10561180605481,41056.73940936884,25749.981775825556,25749.981775825556,66806.7211851944,77154.35902763049,77144.96199895136,25749.981775825556,102894.94377477691,102894.94377477691,102894.94377477691,130393.80275136785,125881.42833885718,4512.374412510677,0.0,90964.08202484685,54866.46240661843,40108.46624247602,27498.85897659095,67607.32521906696,20862.855054175852,1552.633410752502,0.0,0.8783889616577489,2.7237059746005636,0.001494314320929203,1.0,1.0,-6.549719095056048,333735.7336897468,1559091.9465993608,4.671636235539436,1559091.9465993608,4.671636235539436,0.7586807536973025,0.0925138461745603,3.9182220102828578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182220102828578,1.284748760701038,1.2850457631085688,3.049796294915151,6462.152383401558,15252.943005984747,6453.974321418785,0.0003291211838487983,23215.652861456954,2367.337761769509,19291.361146682335,1967.1713731684456,0.8309635426497181,0.8309635426497181,35436.87047631747,35405.22815468563,1.001117273401745,0.8,4276.854847227105,4273.035954225843,1.001117273401745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.092240095026,4632.441516551485,6.182331696749668,4.999630616203811,-3.7405087072875953,8.740139323491407,2.931517618362364,3.5,0.8375764623892469,0.6,0.0002311634423554324,0.9968584508665159,0.00023189194228578222,198.97497873573778,0.0,0.0,0.0,0.0004514271057985372,7.83557494847437e-05,0.0001528076928706887,0.0005987344655464754,0.0925138461692312,0.0925138461692312,0.0925138461692312,0.09251384445159758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.99198148266,595.6089009897182,0.0,0.0925138461692312,0.0925138461745603,0.0925138461745603,0.3716109180075205,0.3716109180075205,0.5,10.004398706275754,-6.441617870223126e-06,-6.441617870223126e-06,3.3651303965598345e-11,3.3651303965598345e-11,-1.0914848189713666e-05,3.3651303965598345e-11,27498.85897659095,20862.855054175852,0.7586807536973025,0.9881580282716648,0.60728241024672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771000375919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61899334378535,260.61899334378535,-12.531006656214629,244.839597979815,276.39838870775446,124273.02439556546,124271.703204534,1.3211910314887028,0.0,nan,276.39838870775446,3.2483887077544864,270.08663056216665,-3.0633694378333303,263.77487241658054,-9.375127583419442,257.46311427099204,-15.68688572900794,251.15135612540342,-21.998643874596553,244.839597979815,-28.310402020184966,1.0,1.0,26022.012520719443,26022.012520719443,275.6272416074084,2.4772416074084163,275.6272416074084,275.6272416074084,77144.96360792282,77144.96199895136,0.0016089714627014473,0.0,8546.071908451686,8546.071908451686,0.8858518800610662,3937.813120334272,275.6272416074084,2.4772416074084163,1.0,0.002,0.12922433178417136,0.004903787950569463,0.0001995898353988635,0.0018004101646338058,0.09979491769943175,0.09979491769943175,0.0,3.266917986133322e-14,0.9999999780614418,0.9999999780614418,0.0,0.09251384414493989,2.029620397896378e-09,0.0,0.0,0.0,1600079.305602344,266.60029181982577,0.0,1.0,1284550.0959192477,2597.9577182627518,,,,,,,,,,,,,,,,,,,2.0,15252.943005984747,1552.633410752502,0.3716109180075205,6.173730061729009,2.931517618362364
4909.0,-30.063580496516952,4.999630763287067,35.052795764108886,24.592472647223644,5.001652450258467,-26.557057201839193,-40.05617407439274,1.4951291555940889,-6.549710129324751,-6.5497101293140725,40.10561357495024,41056.740001858685,25749.98235209739,25749.98235209739,66806.72235395608,77154.37418018209,77144.9774252486,25749.98235209739,102894.95977734598,102894.95977734598,102894.95977734598,130393.82630157225,125881.45119519909,4512.375106373157,0.0,90964.08748169031,54866.453303419636,40108.482420300745,27498.86652422627,67607.34894452701,20862.860408600227,1552.6338088893067,0.0,0.8783889443596092,2.723705776678445,0.001494314320929203,1.0,1.0,-6.549715159451125,333735.7080019511,1559092.023038024,4.671636824157004,1559092.023038024,4.671636824157004,0.7586807401759714,0.0925138601978097,3.9182212416165423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182212416165423,1.2847487608102182,1.2850457632177743,3.049795696355093,6462.15111512462,15252.941203632226,6453.974329267171,0.00032912144770099616,23215.658808526394,2367.3383682018216,19291.36117014169,1967.1713755606338,0.8309633307953582,0.8309633307953582,35436.864914788974,35405.22815468563,1.0011170770052356,0.8,4276.854176009534,4273.035954225843,1.0011170770052356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.091754117981,4632.441516551485,6.182332556452968,4.999630763287067,-3.740510455449696,8.740141218736763,2.9315170482868678,3.5,0.8375762995105337,0.6,0.0002311634423554324,0.9968567958949994,0.00023189232727042694,198.97496568608452,0.0,0.0,0.0,0.0004514271057985372,7.83558684590279e-05,0.0001528075738964045,0.0005987338819207816,0.09251386019095764,0.09251386019095764,0.09251386019095764,0.09251385963009084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0006164522,595.6088982685928,0.0,0.09251386019095764,0.0925138601978097,0.0925138601978097,0.37161095969323993,0.37161095969323993,0.5,10.004398689391635,-5.456236976897344e-06,-5.456236976897344e-06,-1.0686562745831907e-11,-1.0686562745831907e-11,-5.03013706065758e-06,-1.0686562745831907e-11,27498.86652422627,20862.860408600227,0.7586807401759714,0.9881576987846712,0.6072822058966761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770052127135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.619001095255,260.619001095255,-12.53099890474499,244.83961310181516,276.3983890886937,124272.92453500042,124271.62856388584,1.295971114585107,0.0,nan,276.3983890886937,3.2483890886937274,270.0866338913179,-3.0633661086820894,263.77487869394344,-9.375121306056542,257.4631234965682,-15.68687650343179,251.1513682991916,-21.998631700808374,244.83961310181516,-28.310386898184817,1.0,1.0,26022.012520719443,26022.012520719443,275.6272414633768,2.4772414633767994,275.6272414633768,275.6272414633768,77144.97367567236,77144.9774252486,-0.0037495762371690944,0.0,8546.071908451686,8546.071908451686,0.8858519286602535,3937.812347824625,275.6272414633768,2.4772414633767994,1.0,0.002,0.12922433271133224,0.004903787592721161,0.00019958983603144727,0.0018004101640804022,0.09979491801572363,0.09979491801572363,0.0,1.118493318796876e-13,0.999999989977641,0.999999989977641,0.0,0.09251385927060257,9.272071243541293e-10,0.0,0.0,0.0,1600079.3033162183,266.6002898706752,0.0,1.0,1284550.1025713026,2597.9576913473716,,,,,,,,,,,,,,,,,,,2.0,15252.941203632226,1552.6338088893067,0.37161095969323993,6.173730061729009,2.9315170482868678
4910.0,-30.063564585073287,4.99963091583659,35.052796577614636,24.592483683396154,5.0016528749952895,-26.557042839065577,-40.056160593498475,1.4951311289965632,-6.549711523685119,-6.549711523681781,40.105615005777025,41056.73240842319,25749.981695148745,25749.981695148745,66806.71410357193,77154.38583722194,77144.98976251647,25749.981695148745,102894.97145766522,102894.97145766522,102894.97145766522,130393.84364369759,125881.46790872293,4512.375734974657,0.0,90964.0876570315,54866.43422826812,40108.50380973709,27498.872186032375,67607.37599576947,20862.86443821291,1552.634104206647,0.0,0.8783889313556015,2.7237056350912243,0.001494314320929203,1.0,1.0,-6.549725873518298,333735.6896257149,1559092.0848682069,4.671637266654733,1559092.0848682069,4.671637266654733,0.758680730506827,0.09251387345659909,3.9182197144139166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182197144139166,1.2847487515789373,1.2850457539843594,3.049794529551776,6462.148642808404,15252.93940313585,6453.975168905925,0.0003291220227489012,23215.667902032856,2367.339295481419,19291.36367987811,1967.171631482526,0.8309631134148368,0.8309631134148368,35436.853865024925,35405.22815468563,1.001116686800463,0.8,4276.852842420076,4273.035954225843,1.001116686800463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.091267122996,4632.441516551485,6.182333121582553,4.99963091583659,-3.740511783122536,8.740142698959126,2.931516477017323,3.5,0.8375761362906637,0.6,0.0002311634423554324,0.9968551441685252,0.0002318927115014743,198.9749526619972,0.0,0.0,0.0,0.0004514271057985372,7.835598805313758e-05,0.00015280745430229481,0.0005987331799566552,0.0925138734530867,0.0925138734530867,0.0925138734530867,0.0925138710478199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0078830986,595.6088959758314,0.0,0.0925138734530867,0.09251387345659909,0.09251387345659909,0.3716110015179834,0.3716110015179834,0.5,10.00439861724391,-6.731961320838309e-06,-6.731961320838309e-06,-3.353761712787673e-12,-3.353761712787673e-12,-1.4349836533256166e-05,-3.353761712787673e-12,27498.872186032375,20862.86443821291,0.758680730506827,0.9881571813666064,0.6072818505926382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769099922406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190089224738,260.6190089224738,-12.530991077526153,244.83962822656252,276.3983896183841,124272.82754439286,124271.51890874056,1.3086356522724294,0.0,nan,276.3983896183841,3.248389618384124,270.0866373400196,-3.0633626599803847,263.77488506165656,-9.375114938343415,257.46313278329256,-15.686867216707412,251.15138050492746,-21.998619495072518,244.83962822656252,-28.310371773437453,1.0,1.0,26022.012520719443,26022.012520719443,275.6272415126276,2.477241512627643,275.6272415126276,275.6272415126276,77144.99034159971,77144.98976251647,0.0005790832365164533,0.0,8546.071908451686,8546.071908451686,0.8858520252181502,3937.810812985986,275.6272415126276,2.477241512627643,1.0,0.002,0.1292243353844388,0.004903787328051948,0.00019958983958822754,0.0018004101604992009,0.09979491979411377,0.09979491979411377,0.0,8.74283284657551e-14,0.9999999711059173,0.9999999711059173,0.0,0.09251387078349559,2.673103508889781e-09,0.0,0.0,0.0,1600079.301680797,266.60028847631486,0.0,1.0,1284550.1073299719,2597.957672092956,,,,,,,,,,,,,,,,,,,2.0,15252.93940313585,1552.634104206647,0.3716110015179834,6.173730061729009,2.931516477017323
4911.0,-30.063545366689937,4.999631065286659,35.05279739448857,24.592489411029987,5.001651368350941,-26.55702569318794,-40.05614676335824,1.495131694857952,-6.5497133769813445,-6.5497133768807565,40.105616730009146,41056.74588663146,25749.982067894947,25749.982067894947,66806.7279545264,77154.40247751898,77145.00485196059,25749.982067894947,102894.98691985554,102894.98691985554,102894.98691985554,130393.86640822246,125881.48999955483,4512.37640866762,0.0,90964.09401258799,54866.43742173584,40108.50732316905,27498.879488366918,67607.38681153597,20862.869621278038,1552.6344885016742,0.0,0.8783889147471203,2.723705446902446,0.001494314320929203,1.0,1.0,-6.549723522544639,333735.6652011845,1559092.159376382,4.671637831804763,1559092.159376382,4.671637831804763,0.7586807175217387,0.0925138873419576,3.918219112166302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918219112166302,1.2847487489319223,1.2850457513367324,3.0497940670685373,6462.1476628619175,15252.937602545222,6453.974978625808,0.00032912221215687133,23215.673092436075,2367.3398247552504,19291.36311111811,1967.1715734851464,0.8309629031347556,0.8309629031347556,35436.849507584535,35405.22815468563,1.0011165329244223,0.8,4276.852316523184,4273.035954225843,1.0011165329244223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.09078174268,4632.441516551485,6.182333931535851,4.999631065286659,-3.7405134577506205,8.74014452303728,2.931515907641908,3.5,0.8375759736119737,0.6,0.0002311634423554324,0.9968531491609918,0.0002318931755895968,198.97493693106347,0.0,0.0,0.0,0.0004514271057985372,7.835611074571568e-05,0.0001528073316097167,0.000598732607192326,0.09251388733539208,0.09251388733539208,0.09251388733539208,0.09251388580478309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.01644266356,595.6088932770333,0.0,0.09251388733539208,0.0925138873419576,0.0925138873419576,0.37161104312098525,0.37161104312098525,0.5,10.004398571202165,-6.74623657914708e-06,-6.74623657914708e-06,-1.0061285138363019e-10,-1.0061285138363019e-10,-1.0145663907223934e-05,-1.0061285138363019e-10,27498.879488366918,20862.869621278038,0.7586807175217387,0.9881572281555343,0.6072819528002505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768149583174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61901693672013,260.61901693672013,-12.530983063279848,244.83964390719774,276.39838996624167,124272.75062769787,124271.41072286961,1.339904828263258,0.0,nan,276.39838996624167,3.248389966241689,270.08664075443244,-3.06335924556754,263.77489154262537,-9.375108457374608,257.46314233081654,-15.68685766918344,251.15139311900688,-21.998606880993094,244.83964390719774,-28.310356092802238,1.0,1.0,26022.012520719443,26022.012520719443,275.6272414250871,2.4772414250871293,275.6272414250871,275.6272414250871,77145.00208523455,77145.00485196059,-0.002766726043773815,0.0,8546.071908451686,8546.071908451686,0.8858520632954553,3937.8102077271337,275.6272414250871,2.4772414250871293,1.0,0.002,0.12922433726985338,0.004903786983332014,0.00019958984174016955,0.00180041015833195,0.09979492087008478,0.09979492087008478,0.0,7.211939379025978e-14,0.9999999796192559,0.9999999796192559,0.0,0.09251388545645574,1.8855018629082043e-09,0.0,0.0,0.0,1600079.2995070978,266.60028662301863,0.0,1.0,1284550.1136548964,2597.9576465012105,,,,,,,,,,,,,,,,,,,2.0,15252.937602545222,1552.6344885016742,0.37161104312098525,6.173730061729009,2.931515907641908
4912.0,-30.063529485681524,4.999631219262996,35.05279820573792,24.59249454494568,5.0016518006072515,-26.55701135705225,-40.05613335231317,1.4951336719865973,-6.549714816636822,-6.549714816621146,40.105618201417876,41056.752335145604,25749.981524006827,25749.981524006827,66806.73385915243,77154.41750347937,77145.01763963065,25749.981524006827,102894.99916363748,102894.99916363748,102894.99916363748,130393.88453012616,125881.50749703136,4512.377033094809,0.0,90964.10232992125,54866.43716162138,40108.51685366652,27498.885366488685,67607.4022201552,20862.87380382705,1552.6347952066449,0.0,0.8783889013431624,2.723705300715863,0.001494314320929203,1.0,1.0,-6.549732055022332,333735.64622800855,1559092.2229597976,4.671638287911937,1559092.2229597976,4.671638287911937,0.7586807074461075,0.09251390065268233,3.9182189349850804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182189349850804,1.2847487396832111,1.2850457420858832,3.049793951112356,6462.147417164684,15252.935868733999,6453.97431378408,0.0003291222141974734,23215.676264978185,2367.340148264513,19291.361123861694,1967.1713708413877,0.8309627039796172,0.8309627039796172,35436.84822562575,35405.22815468563,1.0011164876540979,0.8,4276.852161804339,4273.035954225843,1.0011164876540979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.090295781998,4632.441516551485,6.182334522275286,4.999631219262996,-3.7405148187556416,8.740146038018638,2.93151533758574,3.5,0.8375758107387828,0.6,0.0002311634423554324,0.9968515006004276,0.00023189355908698246,198.97492393189228,0.0,0.0,0.0,0.0004514271057985372,7.835622972050619e-05,0.0001528072126349262,0.0005987321139484592,0.09251390065018372,0.09251390065018372,0.09251390065018372,0.09251389770269365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0239823623,595.6088908974713,0.0,0.09251390065018372,0.09251390065268233,0.09251390065268233,0.37161108482797256,0.37161108482797256,0.5,10.004398483120132,-8.325272574438713e-06,-8.325272574438713e-06,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.7238401198937936e-05,-1.5688783605583012e-11,27498.885366488685,20862.87380382705,0.7586807074461075,0.9881570902784359,0.6072819097744554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767001731263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190249768551,260.6190249768551,-12.53097502314489,244.83965948382132,276.39839046988766,124272.69242144657,124271.34818834325,1.344233103315475,0.0,nan,276.39839046988766,3.2483904698876813,270.08664427267445,-3.063355727325529,263.7748980754627,-9.375101924537262,257.4631518782491,-15.68684812175087,251.1514056810351,-21.998594318964876,244.83965948382132,-28.310340516178655,1.0,1.0,26022.012520719443,26022.012520719443,275.6272414816681,2.477241481668102,275.6272414816681,275.6272414816681,77145.01728366721,77145.01763963065,-0.0003559634351404384,0.0,8546.071908451686,8546.071908451686,0.8858520744977966,3937.810029660006,275.6272414816681,2.477241481668102,1.0,0.002,0.1292243404842876,0.004903786708723139,0.00019958984611446497,0.0018004101541416826,0.09979492305723248,0.09979492305723248,0.0,2.5614753373925936e-13,0.9999999652568112,0.9999999652568112,0.0,0.09251389743845442,3.2142279142614298e-09,0.0,0.0,0.0,1600079.2978185497,266.60028518336316,0.0,1.0,1284550.1185681473,2597.957626621327,,,,,,,,,,,,,,,,,,,2.0,15252.935868733999,1552.6347952066449,0.37161108482797256,6.173730061729009,2.93151533758574
4913.0,-30.063513633414214,4.9996313713077445,35.052799021224445,24.59249992333355,5.001652116981458,-26.5569970583746,-40.0561199063435,1.4951355419533139,-6.5497166012960975,-6.5497166012836185,40.10561994620874,41056.75808345784,25749.981756439767,25749.981756439767,66806.73983989761,77154.43280602865,77145.03323354853,25749.981756439767,102895.0149899883,102895.0149899883,102895.0149899883,130393.90769431909,125881.52999161289,4512.377702706202,0.0,90964.11068461476,54866.435962088945,40108.52746947313,27498.892704330792,67607.42017380393,20862.87901665919,1552.6351795636988,0.0,0.8783888850285676,2.723705119496671,0.001494314320929203,1.0,1.0,-6.549728009508385,333735.622708042,1559092.2983562683,4.671638843061685,1559092.2983562683,4.671638843061685,0.7586806945638761,0.09251391451823437,3.918218699671342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918218699671342,1.2847487309357875,1.2850457333364373,3.0497937887180346,6462.147073070603,15252.934068704644,6453.973684977304,0.0003291222393171478,23215.679791494225,2367.340507869071,19291.35924431616,1967.1711791810824,0.8309624967942632,0.8309624967942633,35436.8465230609,35405.22815468563,1.001116427530744,0.8,4276.851956322798,4273.035954225843,1.001116427530744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.089811197611,4632.441516551485,6.182335297359586,4.9996313713077445,-3.740516440380854,8.740147811688598,2.9315147691440795,3.5,0.8375756483268798,0.6,0.0002311634423554324,0.9968498550263177,0.0002318939418909074,198.97491095624835,0.0,0.0,0.0,0.0004514271057985372,7.835634900529478e-05,0.0001528070933501376,0.0005987316106069335,0.09251391451235264,0.09251391451235264,0.09251391451235264,0.09251391273102907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0326772023,595.6088881556935,0.0,0.09251391451235264,0.09251391451823437,0.09251391451823437,0.3716111263659599,0.3716111263659599,0.5,10.00439842963979,-8.298077261770231e-06,-8.298077261770231e-06,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.1408224793285626e-05,-1.2505552149377763e-11,27498.892704330792,20862.87901665919,0.7586806945638761,0.988156916328889,0.6072818335311401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766053210104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61903302502344,260.61903302502344,-12.530966974976536,244.8396749693265,276.3983910807191,124272.63057006898,124271.28499377918,1.3455762898188308,0.0,nan,276.3983910807191,3.2483910807191023,270.0866478584408,-3.0633521415591645,263.77490463616397,-9.37509536383601,257.46316141388456,-15.686838586115414,251.1514181916056,-21.99858180839439,244.8396749693265,-28.310325030673482,1.0,1.0,26022.012520719443,26022.012520719443,275.627241521694,2.4772415216939976,275.627241521694,275.627241521694,77145.03256816386,77145.03323354853,-0.0006653846648987383,0.0,8546.071908451686,8546.071908451686,0.8858520893755853,3937.809793169699,275.627241521694,2.4772415216939976,1.0,0.002,0.12922434260628915,0.004903786375114503,0.00019958984865997204,0.0018004101514469144,0.09979492432998602,0.09979492432998602,0.0,1.0688628801491795e-13,0.9999999770624853,0.9999999770624853,0.0,0.09251391239619511,2.1220392710176022e-09,0.0,0.0,0.0,1600079.295725353,266.6002833987039,0.0,1.0,1284550.1246588293,2597.9576019773694,,,,,,,,,,,,,,,,,,,2.0,15252.934068704644,1552.6351795636988,0.3716111263659599,6.173730061729009,2.9315147691440795
