time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4914.0,-30.063497809306917,4.9996315216569105,35.05279984024639,24.592510959506058,5.0016524287781285,-26.556982785497922,-40.056106460373826,1.4951374049815314,-6.549718375685586,-6.5497183756923025,40.10562167921311,41056.74987576479,25749.981959885718,25749.981959885718,66806.73183565051,77154.4444114927,77145.04868374897,25749.981959885718,102895.03064363469,102895.03064363469,102895.03064363469,130393.93059764896,125881.55221249246,4512.378385156491,0.0,90964.1106895185,54866.41615383925,40108.54948408805,27498.899954014276,67607.44943810233,20862.884167265325,1552.6355593557741,0.0,0.8783888688144406,2.7237049393202897,0.001494314320929203,1.0,1.0,-6.549724801820275,333735.5993234201,1559092.3732440576,4.6716393947927495,1559092.3732440576,4.6716393947927495,0.7586806818510488,0.09251392839510755,3.918217141607218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918217141607218,1.2847487222208211,1.2850457246194562,3.049792596667599,6462.144547258772,15252.932268628878,6453.974561731192,0.00032912282820250305,23215.6890243724,2367.341449360628,19291.361864992203,1967.1714464156673,0.8309622792043629,0.8309622792043629,35436.83525000328,35405.22815468563,1.0011160294407675,0.8,4276.850595784171,4273.035954225843,1.0011160294407675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.08932633522,4632.441516551485,6.1823360658972035,4.9996315216569105,-3.740518054835626,8.740149576492536,2.93151420037635,3.5,0.8375754858218143,0.6,0.0002311634423554324,0.996848212378341,0.0002318943240153971,198.9748980036561,0.0,0.0,0.0,0.0004514271057985372,7.835646829025134e-05,0.00015280697406518107,0.000598730905139322,0.09251392838932046,0.09251392838932046,0.09251392838932046,0.092513927533358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0411809879,595.6088854754651,0.0,0.09251392838932046,0.09251392839510755,0.09251392839510755,0.37161116804184463,0.37161116804184463,0.5,10.004398403967267,-7.283593845386349e-06,-7.283593845386349e-06,6.707523425575346e-12,6.707523425575346e-12,-6.426127981740137e-06,6.707523425575346e-12,27498.899954014276,20862.884167265325,0.7586806818510488,0.9881563702061427,0.6072814492632813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876510640568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190410767892,260.6190410767892,-12.53095892321079,244.83969037537486,276.398391778202,124272.52647844983,124271.18030078824,1.3461776615830692,0.0,nan,276.398391778202,3.2483917782020058,270.0866514976373,-3.0633485023626577,263.7749112170728,-9.37508878292715,257.46317093650714,-15.686829063492837,251.15143065594106,-21.99856934405892,244.83969037537486,-28.31030962462512,1.0,1.0,26022.012520719443,26022.012520719443,275.62724155515684,2.4772415551568656,275.62724155515684,275.62724155515684,77145.048851406,77145.04868374897,0.0001676570245763287,0.0,8546.071908451686,8546.071908451686,0.8858521878846997,3937.808227315254,275.62724155515684,2.4772415551568656,1.0,0.002,0.1292243437950159,0.004903786047764477,0.00019958984976822718,0.0018004101503606568,0.0997949248841136,0.0997949248841136,0.0,1.2888388273291085e-13,0.9999999871508272,0.9999999871508272,0.0,0.0925139272063801,1.188727455763536e-09,0.0,0.0,0.0,1600079.2936442024,266.6002816243144,0.0,1.0,1284550.1307144614,2597.957577475221,,,,,,,,,,,,,,,,,,,2.0,15252.932268628878,1552.6355593557741,0.37161116804184463,6.173730061729009,2.93151420037635
4915.0,-30.063481917929135,4.999631668438463,35.0528006614496,24.592516861762874,5.001650621081123,-26.55696866402838,-40.05609308425335,1.4951373671942367,-6.549720255333341,-6.549720255332582,40.105623380218105,41056.75026140667,25749.982388141136,25749.982388141136,66806.7326495478,77154.45953003815,77145.06334342183,25749.982388141136,102895.04573156298,102895.04573156298,102895.04573156298,130393.95288028743,125881.573805001,4512.379075286427,0.0,90964.11611751244,54866.40684893548,40108.565853974396,27498.907148724444,67607.47300269884,20862.889271810327,1552.6359390340363,0.0,0.8783888521513595,2.723704748455719,0.001494314320929203,1.0,1.0,-6.549724245136815,333735.57455160504,1559092.4467498097,4.671639961800745,1559092.4467498097,4.671639961800745,0.7586806689798968,0.09251394230583464,3.9182163698222094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182163698222094,1.2847487223975844,1.2850457247962603,3.0497919955196187,6462.143273498337,15252.93046851738,6453.974574437783,0.00032912309354953375,23215.694982571873,2367.3420569278883,19291.361902973054,1967.1714502886364,0.8309620675777817,0.8309620675777816,35436.82966590873,35405.22815468563,1.001115832247423,0.8,4276.849921843117,4273.035954225843,1.001115832247423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.088841252773,4632.441516551485,6.182336888736344,4.999631668438463,-3.740519749933822,8.740151418372285,2.931513631350528,3.5,0.837575323243008,0.6,0.0002311634423554324,0.9968465627501754,0.00023189470776493554,198.97488499600232,0.0,0.0,0.0,0.0004514271057985372,7.835658695571242e-05,0.00015280685539971998,0.0005987303222482381,0.09251394229963172,0.09251394229963172,0.09251394229963172,0.09251394191857953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.04946147196,595.6088828662818,0.0,0.09251394229963172,0.09251394230583464,0.09251394230583464,0.37161120982871615,0.37161120982871615,0.5,10.00439839251783,-5.946793407929363e-06,-5.946793407929363e-06,-7.389644451905042e-13,-7.389644451905042e-13,-3.989804213233583e-06,-7.389644451905042e-13,27498.907148724444,20862.889271810327,0.7586806689798968,0.9881560378226373,0.6072812432993571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764161283284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190489449319,260.6190489449319,-12.530951055068101,244.8397057087641,276.39839218109785,124272.4239242168,124271.10844650582,1.3154777110104068,0.0,nan,276.39839218109785,3.24839218109787,270.08665488663235,-3.0633451133676317,263.77491759216633,-9.375082407833645,257.4631802976992,-15.686819702300795,251.15144300323155,-21.99855699676843,244.8397057087641,-28.31029429123589,1.0,1.0,26022.012520719443,26022.012520719443,275.62724139088624,2.477241390886263,275.62724139088624,275.62724139088624,77145.05906729992,77145.06334342183,-0.0042761219083331525,0.0,8546.071908451686,8546.071908451686,0.8858522366810571,3937.8074516713205,275.62724139088624,2.477241390886263,1.0,0.002,0.12922434452731382,0.004903785703127444,0.00019958985012834705,0.001800410149992585,0.09979492506417352,0.09979492506417352,0.0,1.2093191031903316e-13,0.9999999920842197,0.9999999920842197,0.0,0.0925139415735146,7.323200376777724e-10,0.0,0.0,0.0,1600079.2914395952,266.60027974466664,0.0,1.0,1284550.137129317,2597.957551519589,,,,,,,,,,,,,,,,,,,2.0,15252.93046851738,1552.6359390340363,0.37161120982871615,6.173730061729009,2.931513631350528
4916.0,-30.063466056588016,4.999631820541678,35.052801475107614,24.592527897935383,5.001651021307886,-26.556954348797976,-40.05607963828368,1.4951393135275042,-6.549721653428492,-6.549721653434591,40.10562480485329,41056.742428864236,25749.98174870698,25749.98174870698,66806.72417757122,77154.47115235812,77145.07556600052,25749.98174870698,102895.0573147075,102895.0573147075,102895.0573147075,130393.97010572026,125881.59040038552,4512.379705334733,0.0,90964.11624474681,54866.38752129087,40108.5874705066,27498.912791012754,67607.50026151935,20862.89328703589,1552.6362335308409,0.0,0.8783888391507114,2.723704606489332,0.001494314320929203,1.0,1.0,-6.549735376689057,333735.5561261583,1559092.5083118489,4.671640404184212,1559092.5083118489,4.671640404184212,0.7586806593260785,0.0925139555632331,3.9182148359551587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182148359551587,1.2847487132929294,1.2850457156895005,3.049790823228313,6462.140789553731,15252.928670281004,6453.975423178989,0.00032912367168034287,23215.704103313194,2367.342986984668,19291.364439917317,1967.171708984956,0.8309618503952323,0.8309618503952323,35436.818567922826,35405.22815468563,1.00111544033987,0.8,4276.848582433791,4273.035954225843,1.00111544033987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.088355466441,4632.441516551485,6.182337456277873,4.999631820541678,-3.740521079773603,8.74015290031528,2.931513061499058,3.5,0.8375751604283023,0.6,0.0002311634423554324,0.9968449162429417,0.00023189509078972462,198.97487201293632,0.0,0.0,0.0,0.0004514271057985372,7.83567062410037e-05,0.0001528067361144287,0.0005987296204774395,0.09251395555937016,0.09251395555937016,0.09251395555937016,0.09251395327487595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0566811438,595.6088805884905,0.0,0.09251395555937016,0.0925139555632331,0.0925139555632331,0.37161125167237097,0.37161125167237097,0.5,10.004398323903029,-6.997742673320317e-06,-6.997742673320317e-06,6.0822458181064576e-12,6.0822458181064576e-12,-1.372325448301126e-05,6.0822458181064576e-12,27498.912791012754,20862.89328703589,0.7586806593260785,0.9881555140945817,0.6072808825951046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763212143169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190568608277,260.6190568608277,-12.53094313917228,244.83972099758898,276.39839272406454,124272.32447279054,124271.00101125108,1.3234615394781233,0.0,nan,276.39839272406454,3.2483927240645585,270.08665837877106,-3.063341621228915,263.7749240334762,-9.375075966523752,257.46318968818065,-15.686810311819329,251.1514553428847,-21.998544657115275,244.83972099758898,-28.310279002410994,1.0,1.0,26022.012520719443,26022.012520719443,275.6272414229827,2.477241422982729,275.6272414229827,275.6272414229827,77145.07569844651,77145.07556600052,0.00013244598812889308,0.0,8546.071908451686,8546.071908451686,0.8858523336602937,3937.8059101349345,275.6272414229827,2.477241422982729,1.0,0.002,0.12922434708298566,0.004903785438128341,0.00019958985350221524,0.0018004101465408987,0.09979492675110761,0.09979492675110761,0.0,4.3113949910189575e-14,0.9999999723746833,0.9999999723746833,0.0,0.09251395300750577,2.5557273216839105e-09,0.0,0.0,0.0,1600079.2897997932,266.6002783465715,0.0,1.0,1284550.1419007333,2597.9575322136097,,,,,,,,,,,,,,,,,,,2.0,15252.928670281004,1552.6362335308409,0.37161125167237097,6.173730061729009,2.931513061499058
4917.0,-30.06345012853345,4.999631968767991,35.052802291473625,24.592533765267603,5.0016492012103635,-26.55694019555874,-40.0560662272386,1.4951392682523388,-6.5497235452874065,-6.549723545297466,40.10562651034052,41056.74292607705,25749.982214793872,25749.982214793872,66806.72514087093,77154.48627807741,77145.09026712178,25749.982214793872,102895.07248191565,102895.07248191565,102895.07248191565,130393.99252656708,125881.61214942914,4512.380377137928,0.0,90964.12165583306,54866.378303898404,40108.603724371846,27498.92004465143,67607.52376902328,20862.898432611335,1552.6366164335352,0.0,0.8783888224044472,2.7237044143848497,0.001494314320929203,1.0,1.0,-6.549734268160648,333735.5311934185,1559092.5820104296,4.6716409740227745,1559092.5820104296,4.6716409740227745,0.7586806463212068,0.09251396944128046,3.9182140628250783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182140628250783,1.2847487135047198,1.28504571590134,3.0497902209502263,6462.139513398738,15252.926871972608,6453.9754384034995,0.0003291239377094572,23215.710065173636,2367.3435949252435,19291.364485424398,1967.1717136253867,0.830961638962048,0.8309616389620479,35436.81297409562,35405.22815468563,1.0011152428028556,0.8,4276.847907318109,4273.035954225843,1.0011152428028556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.08787125716,4632.441516551485,6.1823382869043,4.999631968767991,-3.740522783215231,8.740154751983223,2.931512493497592,3.5,0.8375749981421691,0.6,0.0002311634423554324,0.9968432628133914,0.00023189547542611628,198.97485897526462,0.0,0.0,0.0,0.0004514271057985372,7.835682521663029e-05,0.0001528066171388021,0.000598729036165982,0.09251396943497417,0.09251396943497417,0.09251396943497417,0.09251396780134268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0651646472,595.6088779135076,0.0,0.09251396943497417,0.09251396944128046,0.09251396944128046,0.37161129328671083,0.37161129328671083,0.5,10.004398274837236,-7.060309997086733e-06,-7.060309997086733e-06,1.0061285138363019e-11,1.0061285138363019e-11,-1.0722863180490094e-05,1.0061285138363019e-11,27498.92004465143,20862.898432611335,0.7586806463212068,0.9881551847559419,0.6072806787946377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876226479717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61906462001133,260.61906462001133,-12.530935379988648,244.8397362412907,276.3983929987301,124272.22395161087,124270.92669085118,1.2972607596891041,0.0,nan,276.3983929987301,3.2483929987301394,270.0866616472439,-3.063338352756091,263.77493029575595,-9.375069704244027,257.463198944268,-15.686801055731962,251.15146759277937,-21.99853240722061,244.8397362412907,-28.310263758709283,1.0,1.0,26022.012520719443,26022.012520719443,275.6272412513395,2.477241251339535,275.6272412513395,275.6272412513395,77145.08579913063,77145.09026712178,-0.004467991151614115,0.0,8546.071908451686,8546.071908451686,0.8858523825416887,3937.805133139204,275.6272412513395,2.477241251339535,1.0,0.002,0.12922434907658792,0.00490378508615402,0.00019958985580543896,0.0018004101442985628,0.09979492790271947,0.09979492790271947,0.0,1.0400187655523752e-13,0.9999999784502479,0.9999999784502479,0.0,0.09251396744762735,1.993653106681934e-09,0.0,0.0,0.0,1600079.2875808638,266.60027645471257,0.0,1.0,1284550.1483572638,2597.9575060893644,,,,,,,,,,,,,,,,,,,2.0,15252.926871972608,1552.6366164335352,0.37161129328671083,6.173730061729009,2.931512493497592
4918.0,-30.063434231197768,4.999632122269634,35.05280310041207,24.592539108730875,5.001649599621086,-26.55692584811633,-40.05605281619353,1.4951412165464149,-6.549724941487057,-6.54972494147281,40.105627928695945,41056.74906973246,25749.981580892003,25749.981580892003,66806.73065062446,77154.50159233362,77145.10243800777,25749.981580892003,102895.08401889977,102895.08401889977,102895.08401889977,130394.00968866826,125881.62870066885,4512.380987999404,0.0,90964.13011982183,54866.377597247316,40108.613913971676,27498.925669768494,67607.53958374017,20862.902435326207,1552.6369101187922,0.0,0.8783888094379578,2.7237042726108953,0.001494314320929203,1.0,1.0,-6.54974528840728,333735.5127929474,1559092.6433011978,4.671641415243913,1559092.6433011978,4.671641415243913,0.7586806366861911,0.09251398264566474,3.9182138510527817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182138510527817,1.2847487043908927,1.285045706785406,3.049790077749431,6462.139209973437,15252.925075529414,6453.974783257862,0.0003291239524463895,23215.71348010542,2367.343943151374,19291.362527150246,1967.1715139369965,0.8309614323799213,0.8309614323799213,35436.811441859725,35405.22815468563,1.0011151886944096,0.8,4276.847722393469,4273.035954225843,1.0011151886944096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.087386266949,4632.441516551485,6.182338854592676,4.999632122269634,-3.740524110750991,8.740156233020624,2.931511924580099,3.5,0.837574835594314,0.6,0.0002311634423554324,0.9968416125755964,0.000231895859321284,198.97484596273915,0.0,0.0,0.0,0.0004514271057985372,7.835694419242419e-05,0.0001528064981630082,0.0005987285376331702,0.09251398264202042,0.09251398264202042,0.09251398264202042,0.09251397911941175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.07253273093,595.6088755871464,0.0,0.09251398264202042,0.09251398264566474,0.09251398264566474,0.37161133497877946,0.37161133497877946,0.5,10.004398169138488,-9.214001067903155e-06,-9.214001067903155e-06,-1.4267698134062812e-11,-1.4267698134062812e-11,-2.034693449104452e-05,-1.4267698134062812e-11,27498.925669768494,20862.902435326207,0.7586806366861911,0.988155035103388,0.6072806276122307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761313466715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61907244986566,260.61907244986566,-12.530927550134322,244.83975146293568,276.3983934367939,124272.16821413506,124270.85913788747,1.3090762476038489,0.0,nan,276.3983934367939,3.248393436793947,270.08666504202375,-3.063334957976224,263.7749366472523,-9.375063352747702,257.4632082524801,-15.686791747519862,251.15147985770813,-21.998520142291852,244.83975146293568,-28.310248537064297,1.0,1.0,26022.012520719443,26022.012520719443,275.6272412793139,2.477241279313944,275.6272412793139,275.6272412793139,77145.10133769659,77145.10243800777,-0.0011003111867466941,0.0,8546.071908451686,8546.071908451686,0.8858523959310594,3937.8049203080454,275.6272412793139,2.477241279313944,1.0,0.002,0.12922435287313488,0.004903784816411871,0.00019958986109664314,0.0018004101389782754,0.09979493054832157,0.09979493054832157,0.0,7.491837011874836e-14,0.9999999589622589,0.9999999589622589,0.0,0.09251397884909987,3.7965648674067995e-09,0.0,0.0,0.0,1600079.285943285,266.6002750585129,0.0,1.0,1284550.15312221,2597.957486809548,,,,,,,,,,,,,,,,,,,2.0,15252.925075529414,1552.6369101187922,0.37161133497877946,6.173730061729009,2.931511924580099
4919.0,-30.063418362644647,4.9996322737076495,35.05280391335233,24.592544487118744,5.001649889970955,-26.556911537382106,-40.05603937022386,1.4951430647217872,-6.54972672946144,-6.549726729495357,40.10562966207327,41056.75482634713,25749.981829247932,25749.981829247932,66806.73665559507,77154.51688384589,77145.1178722321,25749.981829247932,102895.09970148004,102895.09970148004,102895.09970148004,130394.03266816831,125881.65102127442,4512.381646893895,0.0,90964.13843043995,54866.37637299379,40108.62450827351,27498.932966688277,67607.5574749618,20862.907618343626,1552.6372926329145,0.0,0.8783887931487332,2.7237040910551156,0.001494314320929203,1.0,1.0,-6.549741653594253,333735.4892292967,1559092.718205358,4.6716419695304445,1559092.718205358,4.6716419695304445,0.7586806238488084,0.09251399647371748,3.9182136110921526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182136110921526,1.2847486957454062,1.2850456981379208,3.0497899114961315,6462.138857702645,15252.923279001754,6453.974161778773,0.00032912397980191637,23215.717022912606,2367.3443044171668,19291.36066950766,1967.1713245101703,0.8309612255554362,0.8309612255554361,35436.80970567279,35405.22815468563,1.0011151273837615,0.8,4276.847512854099,4273.035954225843,1.0011151273837615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.086902843927,4632.441516551485,6.182339631777144,4.9996322737076495,-3.7405257343290828,8.740158008036733,2.9315113575010416,3.5,0.8375746735717262,0.6,0.0002311634423554324,0.9968399653285358,0.00023189624252198412,198.97483297377494,0.0,0.0,0.0,0.0004514271057985372,7.835706347821817e-05,0.00015280637887721423,0.0005987280335784052,0.09251399646792478,0.09251399646792478,0.09251399646792478,0.09251399402915493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0812672381,595.608872831911,0.0,0.09251399646792478,0.09251399647371748,0.09251399647371748,0.3716113764433096,0.3716113764433096,0.5,10.004398095981763,-9.711003087886638e-06,-9.711003087886638e-06,3.3935521059902385e-11,3.3935521059902385e-11,-1.4924098877600045e-05,3.3935521059902385e-11,27498.932966688277,20862.907618343626,0.7586806238488084,0.9881548624255017,0.6072805520529616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760363971124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61908032510115,260.61908032510115,-12.530919674898826,244.8397666605803,276.39839398962033,124272.1091875872,124270.79252401715,1.3166635700338603,0.0,nan,276.39839398962033,3.2483939896203538,270.0866685238136,-3.063331476186363,263.7749430580057,-9.375056941994274,257.4632175921976,-15.686782407802355,251.15149212638914,-21.998507873610833,244.8397666605803,-28.310233339419682,1.0,1.0,26022.012520719443,26022.012520719443,275.6272412972935,2.477241297293517,275.6272412972935,275.6272412972935,77145.116633164,77145.1178722321,-0.0012390681076794863,0.0,8546.071908451686,8546.071908451686,0.8858524111026458,3937.8046791476136,275.6272412972935,2.477241297293517,1.0,0.002,0.12922435565382495,0.004903784479994403,0.00019958986465814935,0.0018004101354747416,0.09979493232907467,0.09979493232907467,0.0,1.3289109396241727e-13,0.9999999699430061,0.9999999699430061,0.0,0.09251399369302486,2.7806926271016648e-09,0.0,0.0,0.0,1600079.2838462004,266.60027327053854,0.0,1.0,1284550.1592242033,2597.9574621198117,,,,,,,,,,,,,,,,,,,2.0,15252.923279001754,1552.6372926329145,0.3716113764433096,6.173730061729009,2.9315113575010416
4920.0,-30.063402513360987,4.999632420707527,35.05280472804919,24.592550040129595,5.001649473941702,-26.55689731463121,-40.05602595917878,1.4951442752071675,-6.549728650649797,-6.549728650667069,40.10563133865905,41056.75867993548,25749.98236193557,25749.98236193557,66806.74104187105,77154.53209970529,77145.1321000657,25749.98236193557,102895.11446200128,102895.11446200128,102895.11446200128,130394.05457088261,125881.67226104946,4512.382309833149,0.0,90964.14576284168,54866.37234305307,40108.637133098455,27498.940108881325,67607.57724197977,20862.912682053226,1552.6376708891253,0.0,0.8783887763534439,2.7237038959724647,0.001494314320929203,1.0,1.0,-6.549742102298012,333735.4639100288,1559092.7906548954,4.671642541037259,1559092.7906548954,4.671642541037259,0.7586806109416245,0.0925140103139825,3.9182131918003273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182131918003273,1.2847486900829375,1.2850456924741431,3.049789598576968,6462.138194664486,15252.921482427395,6453.973754733337,0.0003291240874593475,23215.72137861283,2367.3447485749803,19291.359452821613,1967.1712004427213,0.8309610172438371,0.8309610172438371,35436.80667197096,35405.22815468563,1.0011150202534642,0.8,4276.847146718426,4273.035954225843,1.0011150202534642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.086419108271,4632.441516551485,6.182340477691346,4.999632420707527,-3.74052745994826,8.740159880655787,2.9315107900552926,3.5,0.8375745114443693,0.6,0.0002311634423554324,0.9968383200846854,0.00023189662525793965,198.97482000058514,0.0,0.0,0.0,0.0004514271057985372,7.83571824543469e-05,0.00015280625990108548,0.0005987275033341025,0.09251401030748774,0.09251401030748774,0.09251401030748774,0.09251400817242951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0896838043,595.6088701772753,0.0,0.09251401030748774,0.0925140103139825,0.0925140103139825,0.3716114180373111,0.3716114180373111,0.5,10.004398031811302,-9.766108178155264e-06,-9.766108178155264e-06,1.7280399333685637e-11,1.7280399333685637e-11,-1.3451630934468994e-05,1.7280399333685637e-11,27498.940108881325,20862.912682053226,0.7586806109416245,0.9881546383884992,0.6072804314963972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759416194746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190881714986,260.6190881714986,-12.53091182850136,244.83978182883786,276.39839451415776,124272.03583381746,124270.72399165745,1.3118421600082775,0.0,nan,276.39839451415776,3.2483945141577806,270.08667197709497,-3.0633280229050115,263.7749494400312,-9.37505055996877,257.4632269029671,-15.68677309703287,251.15150436590287,-21.99849563409711,244.83978182883786,-28.31021817116212,1.0,1.0,26022.012520719443,26022.012520719443,275.62724104096077,2.4772410409607915,275.62724104096077,275.62724104096077,77145.1309512325,77145.1321000657,-0.0011488332092994824,0.0,8546.071908451686,8546.071908451686,0.8858524376125035,3937.804257759329,275.62724104096077,2.4772410409607915,1.0,0.002,0.12922435815859398,0.004903784120231781,0.00019958986773885217,0.0018004101323415647,0.09979493386942609,0.09979493386942609,0.0,8.041700985672584e-14,0.9999999729246803,0.9999999729246803,0.0,0.0925140078091361,2.504846401628156e-09,0.0,0.0,0.0,1600079.2815928706,266.6002713493502,0.0,1.0,1284550.1657808286,2597.9574355905625,,,,,,,,,,,,,,,,,,,2.0,15252.921482427395,1552.6376708891253,0.3716114180373111,6.173730061729009,2.9315107900552926
4921.0,-30.063386698161967,4.99963256914144,35.05280554296876,24.592560936603718,5.001650249349847,-26.556883003410938,-40.05601251320911,1.4951465546083669,-6.549730257549072,-6.549730257609173,40.10563297446278,41056.75165732343,25749.98218941684,25749.98218941684,66806.73384674027,77154.54372911609,77145.14670964994,25749.98218941684,102895.12889906678,102895.12889906678,102895.12889906678,130394.07571235776,125881.69274886893,4512.38296348884,0.0,90964.14639579755,54866.3543240425,40108.65785750561,27498.94681329099,67607.6046707966,20862.917449960056,1552.63802079772,0.0,0.8783887614172193,2.7237037328035663,0.001494314320929203,1.0,1.0,-6.549742828601268,333735.4427327636,1559092.861342299,4.671643049284197,1559092.861342299,4.671643049284197,0.7586805993557703,0.0925140239431505,3.918211752347245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918211752347245,1.2847486794202414,1.2850456818089822,3.049788503472435,6462.135874269389,15252.919685995957,6453.974491475026,0.0003291246233908904,23215.73006903074,2367.345634750984,19291.361654991822,1967.171425001588,0.8309608010443774,0.8309608010443774,35436.79625709663,35405.22815468563,1.0011146524689585,0.8,4276.84588975343,4273.035954225843,1.0011146524689585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.085934446409,4632.441516551485,6.182341155666776,4.99963256914144,-3.7405289480093464,8.740161517150787,2.9315102215231015,3.5,0.8375743490066004,0.6,0.0002311634423554324,0.9968366783819381,0.00023189700717138147,198.9748070552965,0.0,0.0,0.0,0.0004514271057985372,7.835730174047635e-05,0.00015280614061495605,0.0005987268159883465,0.09251402393817873,0.09251402393817873,0.09251402393817873,0.0925140219063979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0978878815,595.6088675897363,0.0,0.09251402393817873,0.0925140239431505,0.0925140239431505,0.37161145966664655,0.37161145966664655,0.5,10.004397970811578,-9.747391288783547e-06,-9.747391288783547e-06,6.008349373587407e-11,6.008349373587407e-11,-1.2570992112159729e-05,6.008349373587407e-11,27498.94681329099,20862.917449960056,0.7586805993557703,0.9881541310632727,0.6072800812459205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875846956939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190960995154,260.6190960995154,-12.530903900484589,244.83979697799612,276.3983952210332,124271.94370125675,124270.61821313725,1.3254881195377237,0.0,nan,276.3983952210332,3.2483952210332063,270.086675572427,-3.0633244275729794,263.77495592381973,-9.375044076180245,257.4632362752117,-15.68676372478825,251.15151662660446,-21.998483373395516,244.83979697799612,-28.31020302200386,1.0,1.0,26022.012520719443,26022.012520719443,275.6272411435274,2.477241143527408,275.6272411435274,275.6272411435274,77145.1481882337,77145.14670964994,0.0014785837556701154,0.0,8546.071908451686,8546.071908451686,0.8858525286223744,3937.802811108981,275.6272411435274,2.477241143527408,1.0,0.002,0.1292243604984406,0.004903783818426376,0.00019958987069373309,0.0018004101293917344,0.09979493534686654,0.09979493534686654,0.0,8.546765725703231e-14,0.999999974707822,0.999999974707822,0.0,0.09251402160326934,2.3398811627881055e-09,0.0,0.0,0.0,1600079.279708166,266.6002697424509,0.0,1.0,1284550.1712648496,2597.9574134012555,,,,,,,,,,,,,,,,,,,2.0,15252.919685995957,1552.63802079772,0.37161145966664655,6.173730061729009,2.9315102215231015
4922.0,-30.06337081551789,4.999632712714847,35.052806362599256,24.592566838860535,5.001648434724382,-26.556868890492886,-40.05599910216404,1.4951465097123762,-6.549732206492308,-6.549732206481105,40.10563474027618,41056.752008220756,25749.98277328252,25749.98277328252,66806.73478150327,77154.55882724893,77145.16209352478,25749.98277328252,102895.1448668073,102895.1448668073,102895.1448668073,130394.09921903083,125881.71556679122,4512.383652239617,0.0,90964.15180230142,54866.344983324394,40108.67424330781,27498.95435222353,67607.62859553134,20862.922798018564,1552.6384185361235,0.0,0.8783887441318369,2.7237035349025795,0.001494314320929203,1.0,1.0,-6.5497389489098055,333735.417047712,1559092.937648617,4.671643637467831,1559092.937648617,4.671643637467831,0.7586805858431347,0.0925140379498103,3.9182109800498868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182109800498868,1.2847486796302583,1.2850456820190475,3.0497879018467025,6462.134599496655,15252.917889409999,6453.974506572041,0.0003291248891226626,23215.736024797538,2367.346242070181,19291.36170011781,1967.1714296031582,0.8309605898133935,0.8309605898133935,35436.79066929354,35405.22815468563,1.001114455144707,0.8,4276.845215364795,4273.035954225843,1.001114455144707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0854503621495,4632.441516551485,6.182342014386186,4.999632712714847,-3.7405306956463975,8.740163408361244,2.9315096536685115,3.5,0.8375741867624319,0.6,0.0002311634423554324,0.9968350296809613,0.00023189739071410506,198.9747940548034,0.0,0.0,0.0,0.0004514271057985372,7.835742071693905e-05,0.00015280602163849334,0.0005987262318016852,0.09251403794298783,0.09251403794298783,0.09251403794298783,0.09251403706316652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1065541292,595.6088648582895,0.0,0.09251403794298783,0.0925140379498103,0.0925140379498103,0.37161150130808396,0.37161150130808396,0.5,10.004397944348566,-8.443410081326874e-06,-8.443410081326874e-06,-1.1198153515579179e-11,-1.1198153515579179e-11,-6.7424286953610135e-06,-1.1198153515579179e-11,27498.95435222353,20862.922798018564,0.7586805858431347,0.9881537952052795,0.6072798715341198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757524979926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61910386498533,260.61910386498533,-12.530896135014643,244.83981209963142,276.3983956303379,124271.84289918309,124270.5445873222,1.2983118608693864,0.0,nan,276.3983956303379,3.2483956303379387,270.0866789241973,-3.063321075802662,263.77496221805717,-9.375037781942808,257.4632455119146,-15.686754488085398,251.1515288057733,-21.99847119422668,244.83981209963142,-28.31018790036856,1.0,1.0,26022.012520719443,26022.012520719443,275.62724099476605,2.4772409947660776,275.62724099476605,275.62724099476605,77145.15834270121,77145.16209352478,-0.003750823569134809,0.0,8546.071908451686,8546.071908451686,0.8858525774511139,3937.802034950136,275.62724099476605,2.4772409947660776,1.0,0.002,0.1292243617463633,0.0049037834591075385,0.00019958987182182504,0.0018004101282844552,0.09979493591091251,0.09979493591091251,0.0,1.0628043584093305e-13,0.9999999865103789,0.9999999865103789,0.0,0.09251403670183098,1.2479793171552073e-09,0.0,0.0,0.0,1600079.2774222833,266.60026779350767,0.0,1.0,1284550.1779161994,2597.957386488734,,,,,,,,,,,,,,,,,,,2.0,15252.917889409999,1552.6384185361235,0.37161150130808396,6.173730061729009,2.9315096536685115
4923.0,-30.06335496313702,4.999632861814252,35.05280717477865,24.592577840108447,5.001648859190148,-26.55685458090427,-40.05598569111896,1.4951484769647871,-6.549733594026918,-6.549733594008316,40.10563616447926,41056.74422085728,25749.982109156073,25749.982109156073,66806.72633001336,77154.57043220669,77145.17436010177,25749.982109156073,102895.15646925784,102895.15646925784,102895.15646925784,130394.11645303252,125881.73217831571,4512.384274716809,0.0,90964.15195123258,54866.325739912376,40108.69579035578,27498.959983774683,67607.65577413046,20862.926806166746,1552.6387122699325,0.0,0.8783887311902228,2.723703394008606,0.001494314320929203,1.0,1.0,-6.549749854580853,333735.3987614503,1559092.999190359,4.671644077842573,1559092.999190359,4.671644077842573,0.7586805762282129,0.09251405118249938,3.918209453548141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918209453548141,1.2847486704277473,1.285045672814409,3.049786735520499,6462.132128191385,15252.916094702363,6453.975348278836,0.00032912546411025277,23215.745107464798,2367.347168244487,19291.364216035745,1967.1716861553891,0.8309603730888996,0.8309603730888996,35436.77962459478,35405.22815468563,1.0011140651190114,0.8,4276.843882386663,4273.035954225843,1.0011140651190114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.084965238797,4632.441516551485,6.182342575016294,4.999632861814252,-3.740532017793544,8.740164879607796,2.931509084595058,3.5,0.8375740241700166,0.6,0.0002311634423554324,0.996833384124391,0.0002318977735266001,198.97478107908347,0.0,0.0,0.0,0.0004514271057985372,7.835753969356877e-05,0.0001528059026618636,0.000598725532367671,0.09251405117901086,0.09251405117901086,0.09251405117901086,0.09251404841662465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1138404771,595.6088625587947,0.0,0.09251405117901086,0.09251405118249938,0.09251405118249938,0.3716115430874162,0.3716115430874162,0.5,10.004397861470176,-9.506320566288196e-06,-9.506320566288196e-06,-1.858779796748422e-11,-1.858779796748422e-11,-1.6260572522242e-05,-1.858779796748422e-11,27498.959983774683,20862.926806166746,0.7586805762282129,0.988153272954872,0.6072795122200839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875657636231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191116982651,260.6191116982651,-12.530888301734876,244.83982721387534,276.3983961826534,124271.74547589596,124270.43582691134,1.3096489846287684,0.0,nan,276.3983961826534,3.248396182653437,270.08668238889874,-3.0633176111012403,263.7749685951439,-9.375031404856088,257.4632548013876,-15.686745198612357,251.15154100763147,-21.998458992368512,244.83982721387534,-28.31017278612464,1.0,1.0,26022.012520719443,26022.012520719443,275.62724104258564,2.4772410425856606,275.62724104258564,275.62724104258564,77145.17490152105,77145.17436010177,0.0005414192855823785,0.0,8546.071908451686,8546.071908451686,0.8858526739646542,3937.8005008158816,275.62724104258564,2.4772410425856606,1.0,0.002,0.1292243647774027,0.004903783194161941,0.0001995898759342401,0.0018004101241435309,0.09979493796712004,0.09979493796712004,0.0,7.777112287499222e-14,0.9999999672368534,0.9999999672368534,0.0,0.09251404815144795,3.0310514251652453e-09,0.0,0.0,0.0,1600079.2757948667,266.60026640597306,0.0,1.0,1284550.1826515715,2597.9573673285895,,,,,,,,,,,,,,,,,,,2.0,15252.916094702363,1552.6387122699325,0.3716115430874162,6.173730061729009,2.931509084595058
4924.0,-30.063339044245854,4.999633007153819,35.052807989876456,24.592583707440667,5.00164706189432,-26.55684043363287,-40.05597228007389,1.495148451294239,-6.549735479827348,-6.54973547977571,40.10563787308185,41056.74475880881,25749.982561201963,25749.982561201963,66806.72732001077,77154.58554014759,77145.18913494669,25749.982561201963,102895.17169614865,102895.17169614865,102895.17169614865,130394.13894649399,125881.75400614653,4512.384940347453,0.0,90964.15738181605,54866.316600527985,40108.711979208965,27498.967250345337,67607.6792295543,20862.931961334423,1552.6390956617165,0.0,0.8783887144648207,2.7237032025193546,0.001494314320929203,1.0,1.0,-6.5497483990543515,333735.373908561,1559093.0730249037,4.671644646971328,1559093.0730249037,4.671644646971328,0.7586805632154212,0.0925140650460463,3.918208687416558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918208687416558,1.2847486705478306,1.28504567293452,3.0497861389074576,6462.130864039943,15252.914299917875,6453.975356910974,0.0003291257271606986,23215.751032850832,2367.3477724657077,19291.364241837786,1967.171688786465,0.8309601621132159,0.8309601621132159,35436.774081402276,35405.22815468563,1.0011138693701334,0.8,4276.8432133820515,4273.035954225843,1.0011138693701334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.084481740486,4632.441516551485,6.182343401217562,4.999633007153819,-3.7405337168734376,8.740166724027256,2.931508517427903,3.5,0.837573862122258,0.6,0.0002311634423554324,0.9968317316666782,0.00023189815794580777,198.97476804892432,0.0,0.0,0.0,0.0004514271057985372,7.835765867036442e-05,0.00015280578368506796,0.0005987249491223286,0.09251406503956815,0.09251406503956815,0.09251406503956815,0.09251406299530356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.12239845045,595.6088598597474,0.0,0.09251406503956815,0.0925140650460463,0.0925140650460463,0.3716115846402976,0.3716115846402976,0.5,10.004397800081565,-9.508670586910739e-06,-9.508670586910739e-06,-5.161382432561368e-11,-5.161382432561368e-11,-1.2919278617573582e-05,-5.161382432561368e-11,27498.967250345337,20862.931961334423,0.7586805632154212,0.9881529447738624,0.6072793094909417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755629552338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191193910934,260.6191193910934,-12.530880608906557,244.83984231336223,276.3983964688233,124271.64664947466,124270.36048258729,1.2861668873389007,0.0,nan,276.3983964688233,3.24839646882333,270.0866856377315,-3.0633143622684997,263.7749748066402,-9.375025193359761,257.4632639755482,-15.686736024451761,251.15155314445525,-21.998446855544728,244.83984231336223,-28.31015768663775,1.0,1.0,26022.012520719443,26022.012520719443,275.62724088566455,2.477240885664571,275.62724088566455,275.62724088566455,77145.18505005026,77145.18913494669,-0.004084896427229978,0.0,8546.071908451686,8546.071908451686,0.8858527224035557,3937.7997308536405,275.62724088566455,2.477240885664571,1.0,0.002,0.12922436718246952,0.004903782841470634,0.00019958987887546464,0.0018004101212312751,0.09979493943773232,0.09979493943773232,0.0,1.0673970388119791e-13,0.9999999740027945,0.9999999740027945,0.0,0.09251406264093914,2.405107160591607e-09,0.0,0.0,0.0,1600079.2735830436,266.60026452017263,0.0,1.0,1284550.1890874263,2597.9573412880013,,,,,,,,,,,,,,,,,,,2.0,15252.914299917875,1552.6390956617165,0.3716115846402976,6.173730061729009,2.931508517427903
4925.0,-30.063319882513436,4.9996331585602665,35.05280879815647,24.592588876280956,5.001647778021826,-26.55682311646151,-40.05595841500906,1.4951510119740827,-6.549736832661722,-6.549736832641792,40.105639306495945,41056.76382415522,25749.98183227272,25749.98183227272,66806.74565642794,77154.60233149213,77145.2016580202,25749.98183227272,102895.18349029293,102895.18349029293,102895.18349029293,130394.15639659435,125881.7708486029,4512.385547991444,0.0,90964.16677456116,54866.328267240686,40108.70945257831,27498.972906301427,67607.68235887974,20862.93598892253,1552.6393897836376,0.0,0.8783887016761418,2.723703065148931,0.001494314320929203,1.0,1.0,-6.549758226367942,333735.35607961257,1559093.1349662433,4.671645082142036,1559093.1349662433,4.671645082142036,0.7586805536341236,0.09251407823719882,3.9182086493293955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182086493293955,1.2847486585693555,1.2850456609532759,3.0497861376968123,6462.13086147473,15252.912506994224,6453.974495840649,0.00032912566427729847,23215.753655724726,2367.3480399244113,19291.36166804096,1967.1714263322299,0.8309599573686011,0.8309599573686011,35436.77380583019,35405.22815468563,1.0011138596387512,0.8,4276.84318012342,4273.035954225843,1.0011138596387512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.083997487081,4632.441516551485,6.182343944998097,4.9996331585602665,-3.7405350116763003,8.740168170236567,2.93150794937503,3.5,0.8375736998214371,0.6,0.0002311634423554324,0.9968297425903132,0.0002318986206759264,198.97475236439047,0.0,0.0,0.0,0.0004514271057985372,7.835778167519726e-05,0.00015280566068023513,0.00059872446134379,0.09251407823368137,0.09251407823368137,0.09251407823368137,0.09251407450767168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1298687547,595.6088575008853,0.0,0.09251407823368137,0.09251407823719882,0.09251407823719882,0.37161162627855343,0.37161162627855343,0.5,10.004397688284277,-1.1397645948818536e-05,-1.1397645948818536e-05,-1.9952040020143613e-11,-1.9952040020143613e-11,-2.1393726171936578e-05,-1.9952040020143613e-11,27498.972906301427,20862.93598892253,0.7586805536341236,0.9881531702536376,0.6072795633817898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754678770056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.619127492304,260.619127492304,-12.53087250769596,244.83985798375213,276.3983970008544,124271.61420867914,124270.25976424136,1.3544444377693563,0.0,nan,276.3983970008544,3.2483970008544247,270.0866891974351,-3.0633108025648994,263.77498139401473,-9.375018605985247,257.4632735905941,-15.686726409405878,251.15156578717347,-21.99843421282651,244.83985798375213,-28.310142016247852,1.0,1.0,26022.012520719443,26022.012520719443,275.6272409981587,2.4772409981587202,275.6272409981587,275.6272409981587,77145.20214797075,77145.2016580202,0.0004899505438515916,0.0,8546.071908451686,8546.071908451686,0.885852724811628,3937.7996925760426,275.6272409981587,2.4772409981587202,1.0,0.002,0.12922437117512484,0.004903782578776734,0.00019958988448734872,0.0018004101155879285,0.09979494224367436,0.09979494224367436,0.0,7.527702419740656e-14,0.9999999568425981,0.9999999568425981,0.0,0.09251407424453156,3.992667253526035e-09,0.0,0.0,0.0,1600079.2719963263,266.60026316733826,0.0,1.0,1284550.1937043753,2597.957322607022,,,,,,,,,,,,,,,,,,,2.0,15252.912506994224,1552.6393897836376,0.37161162627855343,6.173730061729009,2.93150794937503
4926.0,-30.063304088236112,4.999633307149014,35.05280961217398,24.592599702905886,5.001648095206257,-26.556808869891913,-40.05594496903939,1.4951528768750182,-6.549738660625906,-6.549738660626145,40.1056410886515,41056.75584165347,25749.982171258336,25749.982171258336,66806.73801291181,77154.61359511875,77145.21765807916,25749.982171258336,102895.19982933749,102895.19982933749,102895.19982933749,130394.18027157032,125881.79405640563,4512.386215164688,0.0,90964.16656157507,54866.30880816094,40108.73083712681,27498.98044223283,67607.71127935965,20862.941341743754,1552.6397846016316,0.0,0.8783886849845303,2.7237028795325022,0.001494314320929203,1.0,1.0,-6.549752214976934,333735.33198894205,1559093.2119778297,4.671645650121002,1559093.2119778297,4.671645650121002,0.758680540377509,0.09251409215298913,3.918207122492148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918207122492148,1.28474864984563,1.2850456522275338,3.0497849699728765,6462.128387207834,15252.910779566122,6453.975371964809,0.00032912624241381044,23215.762648024065,2367.348956883754,19291.364286834705,1967.1716933748737,0.8309597483103415,0.8309597483103416,35436.76275870266,35405.22815468563,1.0011134695273338,0.8,4276.841846852161,4273.035954225843,1.0011134695273338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.083515000326,4632.441516551485,6.182344742553456,4.999633307149014,-3.7405366655948886,8.740169972743903,2.931507383394565,3.5,0.8375735381127328,0.6,0.0002311634423554324,0.9968281030745639,0.00023189900208716435,198.97473943623575,0.0,0.0,0.0,0.0004514271057985372,7.835790096217056e-05,0.00015280554139326182,0.0005987237606433473,0.09251409214701649,0.09251409214701649,0.09251409214701649,0.09251408997021189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1388010895,595.6088546837128,0.0,0.09251409214701649,0.09251409215298913,0.09251409215298913,0.37161166771410986,0.37161166771410986,0.5,10.004397623017889,-1.1169566107582796e-05,-1.1169566107582796e-05,2.2737367544323206e-13,2.2737367544323206e-13,-1.3554350800859538e-05,2.2737367544323206e-13,27498.98044223283,20862.941341743754,0.758680540377509,0.9881526344955214,0.6072791855355696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753534303843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191355852457,260.6191355852457,-12.530864414754262,244.83987353596623,276.3983976345234,124271.51024074956,124270.15717882432,1.353061925247823,0.0,nan,276.3983976345234,3.2483976345234282,270.0866928148138,-3.063307185186204,263.7749879951023,-9.375012004897656,257.4632831753903,-15.686716824609675,251.1515783556786,-21.998421644321382,244.83987353596623,-28.310126464033743,1.0,1.0,26022.012520719443,26022.012520719443,275.6272410423864,2.4772410423864244,275.6272410423864,275.6272410423864,77145.21810537396,77145.21765807916,0.00044729480578098446,0.0,8546.071908451686,8546.071908451686,0.8858528213463708,3937.798158104609,275.6272410423864,2.4772410423864244,1.0,0.002,0.1292243736992234,0.0049037822362291055,0.0001995898876361415,0.0018004101125178669,0.09979494381807075,0.09979494381807075,0.0,1.5400831651635194e-13,0.9999999727167163,0.9999999727167163,0.0,0.0925140896289009,2.5240882264685438e-09,0.0,0.0,0.0,1600079.2698523386,266.6002613393741,0.0,1.0,1284550.199942845,2597.957297365071,,,,,,,,,,,,,,,,,,,2.0,15252.910779566122,1552.6397846016316,0.37161166771410986,6.173730061729009,2.931507383394565
