time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4927.0,-30.063288226530773,4.9996334522428745,35.052810428611664,24.592605570238106,5.0016463077342905,-26.556794773104677,-40.05593159291891,1.4951528543033403,-6.5497405300652645,-6.549740530073061,40.1056427865371,41056.75619567539,25749.982590597818,25749.982590597818,66806.73878627321,77154.62867590276,77145.23233476479,25749.982590597818,102895.21492536261,102895.21492536261,102895.21492536261,130394.2025507578,125881.81566518184,4512.386885575952,0.0,90964.17199535483,54866.29951510835,40108.747200273865,27498.987625395173,67607.73482566903,20862.9464383681,1552.640163532388,0.0,0.8783886683887361,2.723702689704654,0.001494314320929203,1.0,1.0,-6.549751293620773,333735.3073516809,1559093.285347785,4.671646214839524,1559093.285347785,4.671646214839524,0.7586805275369948,0.09251410600728215,3.9182063574558383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182063574558383,1.2847486499512168,1.285045652333145,3.0497843742467574,6462.127124935672,15252.908985315393,6453.9753795548995,0.000329126504996801,23215.768567743202,2367.349560527112,19291.364309521996,1967.1716956883336,0.830959537403646,0.830959537403646,35436.75722343413,35405.22815468563,1.0011132740583015,0.8,4276.84117880389,4273.035954225843,1.0011132740583015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.083032004037,4632.441516551485,6.182345560157576,4.9996334522428745,-3.7405383520650295,8.740171804307904,2.9315068168164373,3.5,0.8375733762332678,0.6,0.0002311634423554324,0.9968264565624098,0.0002318993851272843,198.97472645289054,0.0,0.0,0.0,0.0004514271057985372,7.835801962963677e-05,0.0001528054227257956,0.0005987231787779392,0.0925141060015954,0.0925141060015954,0.0925141060015954,0.09251410435315215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.14724954625,595.6088520197527,0.0,0.0925141060015954,0.09251410600728215,0.09251410600728215,0.3716117093351683,0.3716117093351683,0.5,10.004397573597197,-1.041399019641176e-05,-1.041399019641176e-05,7.787548383930698e-12,7.787548383930698e-12,-1.076354772067134e-05,7.787548383930698e-12,27498.987625395173,20862.9464383681,0.7586805275369948,0.9881523017823147,0.6072789792697969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187525909646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61914348621923,260.61914348621923,-12.530856513780748,244.83988898400418,276.39839798843224,124271.40738005789,124270.08641335966,1.3209666981943324,0.0,nan,276.39839798843224,3.2483979884322594,270.08669618754914,-3.0633038124508403,263.7749943866629,-9.375005613337066,257.4632925857761,-15.68670741422386,251.1515907848906,-21.998409215109376,244.83988898400418,-28.3101110159958,1.0,1.0,26022.012520719443,26022.012520719443,275.6272408902999,2.4772408902999246,275.6272408902999,275.6272408902999,77145.2282525476,77145.23233476479,-0.004082217186805792,0.0,8546.071908451686,8546.071908451686,0.8858528697160185,3937.7973892431173,275.6272408902999,2.4772408902999246,1.0,0.002,0.12922437570050357,0.004903781888115408,0.0001995898899604191,0.0018004101101880571,0.09979494498020955,0.09979494498020955,0.0,1.484762833514619e-13,0.9999999783678724,0.9999999783678724,0.0,0.0925141040060052,2.0012769500868492e-09,0.0,0.0,0.0,1600079.2676597035,266.6002594699347,0.0,1.0,1284550.2063228616,2597.957271550415,,,,,,,,,,,,,,,,,,,2.0,15252.908985315393,1552.640163532388,0.3716117093351683,6.173730061729009,2.9315068168164373
4928.0,-30.06327239438699,4.999633602611953,35.05281123773074,24.59261087877678,5.001646703100676,-26.556780484638402,-40.05591814694924,1.4951547933595102,-6.549741924526302,-6.549741924494115,40.10564420818446,41056.76210820248,25749.98195680259,25749.98195680259,66806.74406500507,77154.64394227153,77145.24455049825,25749.98195680259,102895.22650730083,102895.22650730083,102895.22650730083,130394.21977243989,125881.83227547818,4512.387496961702,0.0,90964.18043277245,54866.29859873261,40108.7575933776,27498.99326513905,67607.75085851665,20862.95045168564,1552.6404578796726,0.0,0.8783886554191194,2.723702548107403,0.001494314320929203,1.0,1.0,-6.549762135987407,333735.28897414345,1559093.3467810454,4.671646656167182,1559093.3467810454,4.671646656167182,0.7586805178840479,0.09251411921483117,3.918206144806486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918206144806486,1.2847486408806044,1.2850456432604356,3.0497842302606624,6462.126819846415,15252.907192941948,6453.974727515661,0.0003291265203059002,23215.771981100046,2367.3499085926437,19291.362360533076,1967.1714969467735,0.8309593312786743,0.8309593312786742,35436.755684851865,35405.22815468563,1.0011132197257653,0.8,4276.840993113311,4273.035954225843,1.0011132197257653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.082548320064,4632.441516551485,6.182346125934174,4.999633602611953,-3.7405396782059723,8.740173280817926,2.9315062494316666,3.5,0.8375732141233333,0.6,0.0002311634423554324,0.9968248131218033,0.00023189976745410955,198.97471349374425,0.0,0.0,0.0,0.0004514271057985372,7.83581389169448e-05,0.0001528053034384876,0.0005987226788917017,0.09251411921084722,0.09251411921084722,0.09251411921084722,0.09251411571631417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.154629901,595.6088496895635,0.0,0.09251411921084722,0.09251411921483117,0.09251411921483117,0.37161175101913885,0.37161175101913885,0.5,10.004397468655357,-1.1870496166466182e-05,-1.1870496166466182e-05,-3.2173375075217336e-11,-3.2173375075217336e-11,-2.0211493279020942e-05,-3.2173375075217336e-11,27498.99326513905,20862.95045168564,0.7586805178840479,0.9881521455256239,0.6072789227099469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751643598231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61915142588003,260.61915142588003,-12.530848574119943,244.83990436154554,276.39839849021286,124271.34916151069,124270.02172661676,1.3274348939208014,0.0,nan,276.39839849021286,3.248398490212878,270.086699664481,-3.0633003355189885,263.77500083874787,-9.374999161252106,257.4633020130132,-15.686697986986758,251.15160318727973,-21.998396812720244,244.83990436154554,-28.31009563845444,1.0,1.0,26022.012520719443,26022.012520719443,275.6272409252763,2.4772409252763055,275.6272409252763,275.6272409252763,77145.24363238041,77145.24455049825,-0.0009181178320432082,0.0,8546.071908451686,8546.071908451686,0.8858528831608365,3937.7971755305184,275.6272409252763,2.4772409252763055,1.0,0.002,0.12922437947162885,0.004903781618562637,0.00019958989521307233,0.0018004101048204927,0.09979494760653616,0.09979494760653616,0.0,3.356516453667524e-14,0.999999959236559,0.999999959236559,0.0,0.09251411544363734,3.771193836214618e-09,0.0,0.0,0.0,1600079.2660241635,266.6002580754737,0.0,1.0,1284550.2110818734,2597.9572522946323,,,,,,,,,,,,,,,,,,,2.0,15252.907192941948,1552.6404578796726,0.37161175101913885,6.173730061729009,2.9315062494316666
4929.0,-30.063256590055268,4.999633751015374,35.052812050799936,24.59262191494929,5.001647003286137,-26.556766230720868,-40.055904735904164,1.4951566439649138,-6.5497437053725776,-6.549743705356375,40.10564594043137,41056.75383073048,25749.98219339149,25749.98219339149,66806.73602412197,77154.65550395874,77145.25998586029,25749.98219339149,102895.24217925179,102895.24217925179,102895.24217925179,130394.24272893803,125881.85457315123,4512.388155786805,0.0,90964.18039614533,54866.2787229689,40108.779636862695,27499.00054968624,67607.78018654893,20862.955626266612,1552.6408396283502,0.0,0.8783886391729075,2.7237023672755205,0.001494314320929203,1.0,1.0,-6.549758513768438,333735.26550444635,1559093.4216354517,4.671647208990205,1559093.4216354517,4.671647208990205,0.7586805050812895,0.09251413303620433,3.918204586456203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918204586456203,1.2847486322237514,1.2850456346015813,3.0497830378493913,6462.124293270017,15252.905400505011,6453.975608446934,0.000329127109654251,23215.781205140527,2367.350849183006,19291.364993695603,1967.1717654546255,0.830959114545068,0.830959114545068,35436.74440971658,35405.22815468563,1.0011128215626743,0.8,4276.839632323931,4273.035954225843,1.0011128215626743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.082066198804,4632.441516551485,6.182346898362991,4.999633751015374,-3.740541296277289,8.740175047292663,2.931505683880077,3.5,0.8375730525371649,0.6,0.0002311634423554324,0.9968231725711204,0.00023190014910988595,198.97470055736463,0.0,0.0,0.0,0.0004514271057985372,7.835825789458275e-05,0.00015280518446084964,0.0005987219745887871,0.09251413303063227,0.09251413303063227,0.09251413303063227,0.09251413060953238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1633560485,595.6088469369893,0.0,0.09251413303063227,0.09251413303620433,0.09251413303620433,0.37161179248002535,0.37161179248002535,0.5,10.004397396098522,-1.1815658581326716e-05,-1.1815658581326716e-05,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.480841206102923e-05,-1.6200374375330284e-11,27499.00054968624,20862.955626266612,0.7586805050812895,0.9881515979341926,0.6072785368406316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187506979976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191593860132,260.6191593860132,-12.530840613986754,244.8399196757385,276.39839909628665,124271.24650097327,124269.91564330885,1.3308576643976742,0.0,nan,276.39839909628665,3.2483990962866756,270.0867032121782,-3.0632967878217983,263.7750073280692,-9.374992671930784,257.46331144395845,-15.686688556041531,251.15161555984864,-21.99838444015134,244.8399196757385,-28.310080324261463,1.0,1.0,26022.012520719443,26022.012520719443,275.6272409505493,2.4772409505493442,275.6272409505493,275.6272409505493,77145.25993987311,77145.25998586029,-4.598718078341335e-05,0.0,8546.071908451686,8546.071908451686,0.8858529816879896,3937.795609388484,275.6272409505493,2.4772409505493442,1.0,0.002,0.12922438223069105,0.004903781283739685,0.00019958989874409682,0.0018004101014238655,0.09979494937204841,0.09979494937204841,0.0,1.6796243215710938e-13,0.9999999701773691,0.9999999701773691,0.0,0.09251413027718948,2.759014844452907e-09,0.0,0.0,0.0,1600079.2639354384,266.6002562946274,0.0,1.0,1284550.217159539,2597.957227703332,,,,,,,,,,,,,,,,,,,2.0,15252.905400505011,1552.6408396283502,0.37161179248002535,6.173730061729009,2.931505683880077
4930.0,-30.063240718115857,4.999633895790021,35.05281286608642,24.59262778228151,5.001645184440383,-26.55675212785914,-40.05589132485909,1.4951565941970917,-6.549745580166984,-6.549745580199217,40.105647630569784,41056.75414920704,25749.982628962553,25749.982628962553,66806.7367781696,77154.67057840522,77145.2745379112,25749.982628962553,102895.25716687375,102895.25716687375,102895.25716687375,130394.2648770624,125881.87605579893,4512.3888212634565,0.0,90964.18578284251,54866.26935369715,40108.79603238374,27499.007710188645,67607.80374257239,20862.96070609021,1552.641217636499,0.0,0.878388622577424,2.7237021769038914,0.001494314320929203,1.0,1.0,-6.5497579649305635,333735.24079661025,1559093.4946721147,4.671647773698194,1559093.4946721147,4.671647773698194,0.758680492255009,0.09251414687350121,3.918203814525039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918203814525039,1.2847486324565573,1.2850456348344412,3.049782436454572,6462.12301898656,15252.903608038645,6453.97562518216,0.0003291273754034667,23215.787153703513,2367.3514557676185,19291.365043718313,1967.1717705555225,0.8309589037837489,0.8309589037837489,35436.73882456097,35405.22815468563,1.0011126243319866,0.8,4276.838958254818,4273.035954225843,1.0011126243319866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.081583785653,4632.441516551485,6.1823477189991385,4.999633895790021,-3.7405429865382263,8.740176882328248,2.931505117986129,3.5,0.8375728908531797,0.6,0.0002311634423554324,0.9968215250054185,0.0002319005323988924,198.97468756564763,0.0,0.0,0.0,0.0004514271057985372,7.835837687238746e-05,0.00015280506548304493,0.000598721390454415,0.09251414686731418,0.09251414686731418,0.09251414686731418,0.09251414491905122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.1718106009,595.6088442706691,0.0,0.09251414686731418,0.09251414687350121,0.09251414687350121,0.37161183406976084,0.37161183406976084,0.5,10.004397337642537,-1.1253136506184092e-05,-1.1253136506184092e-05,3.2230218494078144e-11,3.2230218494078144e-11,-1.2384731348902278e-05,3.2230218494078144e-11,27499.007710188645,20862.96070609021,0.758680492255009,0.9881512647940319,0.6072783299622814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749754058207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191671764031,260.6191671764031,-12.530832823596882,244.83993493051432,276.39839942229077,124271.14513214455,124269.84265385511,1.3024782894457303,0.0,nan,276.39839942229077,3.248399422290788,270.08670652393647,-3.0632934760635067,263.7750136255819,-9.374986374418086,257.4633207272253,-15.686679272774654,251.1516278288701,-21.998372171129887,244.83993493051432,-28.31006506948566,1.0,1.0,26022.012520719443,26022.012520719443,275.62724077848304,2.477240778483065,275.62724077848304,275.62724077848304,77145.27005892634,77145.2745379112,-0.004478984861634672,0.0,8546.071908451686,8546.071908451686,0.8858530304935611,3937.7948335976644,275.62724077848304,2.477240778483065,1.0,0.002,0.1292243845356676,0.004903780933288004,0.0001995899015352438,0.0018004100985951153,0.0997949507676219,0.0997949507676219,0.0,1.3035883136836013e-13,0.9999999750850463,0.9999999750850463,0.0,0.09251414456851552,2.30498568185476e-09,0.0,0.0,0.0,1600079.2617365231,266.600254419833,0.0,1.0,1284550.2235578313,2597.957201814723,,,,,,,,,,,,,,,,,,,2.0,15252.903608038645,1552.641217636499,0.37161183406976084,6.173730061729009,2.931505117986129
4931.0,-30.063224876058158,4.999634045877097,35.052813673897454,24.592633090820186,5.0016455871910335,-26.556737829733017,-40.055877913814015,1.495158540873972,-6.549746970790125,-6.549746970797391,40.105649045384574,41056.76012543902,25749.981990636003,25749.981990636003,66806.74211607502,77154.68584173474,77145.28667579325,25749.981990636003,102895.26866642926,102895.26866642926,102895.26866642926,130394.28198640877,125881.89255962118,4512.389426787589,0.0,90964.19422651248,54866.26851024843,40108.8063514045,27499.013319979505,67607.819671384,20862.96469800611,1552.6415104792113,0.0,0.8783886096545971,2.7237020356963577,0.001494314320929203,1.0,1.0,-6.549769030212133,333735.2224696531,1559093.5558102618,4.671648213433725,1559093.5558102618,4.671648213433725,0.7586804826501921,0.092514160057077,3.918203604774777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918203604774777,1.2847486233502967,1.2850456257260754,3.049782294809627,6462.122718857919,15252.901817453496,6453.974970580351,0.0003291273894935405,23215.790551481874,2367.3518022445865,19291.363087069698,1967.1715710328908,0.8309586978866985,0.8309586978866986,35436.7373069543,35405.22815468563,1.0011125707401762,0.8,4276.838775095771,4273.035954225843,1.0011125707401762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.081100650123,4632.441516551485,6.182348282874185,4.999634045877097,-3.7405443095064506,8.740178355383549,2.93150455124484,3.5,0.8375727289270971,0.6,0.0002311634423554324,0.9968198805444758,0.0002319009149668724,198.9746745983915,0.0,0.0,0.0,0.0004514271057985372,7.835849585035947e-05,0.00015280494650507292,0.0005987208922235937,0.09251416005350672,0.09251416005350672,0.09251416005350672,0.09251415621072068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.17920790624,595.6088419346322,0.0,0.09251416005350672,0.092514160057077,0.092514160057077,0.37161187571534304,0.37161187571534304,0.5,10.004397222331471,-1.2912770102957438e-05,-1.2912770102957438e-05,7.275957614183426e-12,7.275957614183426e-12,-2.2059414732211735e-05,7.275957614183426e-12,27499.013319979505,20862.96469800611,0.7586804826501921,0.9881511109335768,0.6072782752794037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748806080963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191750271598,260.6191750271598,-12.53082497284015,244.83995015171158,276.39839990260714,124271.0888088421,124269.77623792292,1.3125709191661692,0.0,nan,276.39839990260714,3.2483999026071615,270.08670995242915,-3.063290047570831,263.77502000225013,-9.374979997749847,257.4633300520701,-15.686669947929886,251.15164010189108,-21.9983598981089,244.83995015171158,-28.3100498482884,1.0,1.0,26022.012520719443,26022.012520719443,275.6272408081727,2.4772408081727235,275.6272408081727,275.6272408081727,77145.28549830517,77145.28667579325,-0.0011774880840675905,0.0,8546.071908451686,8546.071908451686,0.8858530437550819,3937.794622798651,275.6272408081727,2.4772408081727235,1.0,0.002,0.12922438865302316,0.004903780663124736,0.00019958990732423085,0.0018004100927458,0.09979495366211542,0.09979495366211542,0.0,7.00307867251837e-14,0.9999999554945762,0.9999999554945762,0.0,0.0925141559396951,4.11738189998574e-09,0.0,0.0,0.0,1600079.260105484,266.60025302920985,0.0,1.0,1284550.228303746,2597.957182611934,,,,,,,,,,,,,,,,,,,2.0,15252.901817453496,1552.6415104792113,0.37161187571534304,6.173730061729009,2.93150455124484
4932.0,-30.063209061826342,4.999634193890387,35.05281448566601,24.592638469208055,5.001645871271273,-26.556723568516713,-40.05586450276894,1.495160377972818,-6.549748755826329,-6.549748755768778,40.10565077522909,41056.765690706954,25749.98224021381,25749.98224021381,66806.74793092077,77154.7010816618,77145.30207043995,25749.98224021381,102895.28431065376,102895.28431065376,102895.28431065376,130394.3049135798,125881.91483332224,4512.390080257573,0.0,90964.20250227007,54866.26711135931,40108.817101011955,27499.020602926048,67607.837703938,20862.969871055175,1552.6418922752798,0.0,0.8783885933947954,2.723701854439055,0.001494314320929203,1.0,1.0,-6.549765449926497,333735.1989447424,1559093.6305610004,4.6716487667192235,1559093.6305610004,4.6716487667192235,0.7586804698359053,0.09251417386534921,3.9182033641822187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182033641822187,1.2847486147566254,1.2850456171304174,3.0497821279413935,6462.122365284155,15252.900026798781,6453.97435282592,0.000329127417391266,23215.79408915022,2367.3521629863635,19291.361240560364,1967.1713827413403,0.830958491726806,0.830958491726806,35436.73556619426,35405.22815468563,1.0011125092680684,0.8,4276.838565004476,4273.035954225843,1.0011125092680684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0806190864205,4632.441516551485,6.182349057594442,4.999634193890387,-3.7405459304282584,8.740180124318645,2.9315039863474244,3.5,0.8375725675278355,0.6,0.0002311634423554324,0.9968182389748881,0.00023190129686346547,198.97466165391344,0.0,0.0,0.0,0.0004514271057985372,7.83586148284988e-05,0.00015280482752693357,0.0005987203892793148,0.09251417385955779,0.09251417385955779,0.09251417385955779,0.09251417109087122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.18797315966,595.6088391692228,0.0,0.09251417385955779,0.09251417386534921,0.09251417386534921,0.3716119171324067,0.3716119171324067,0.5,10.004397139253742,-1.3025179953274346e-05,-1.3025179953274346e-05,-5.752553988713771e-11,-5.752553988713771e-11,-1.6694157693564193e-05,-5.752553988713771e-11,27499.020602926048,20862.969871055175,0.7586804698359053,0.9881509333795693,0.6072781956213265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747859888574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61918291398905,260.61918291398905,-12.530817086010927,244.83996533954993,276.3984004884271,124271.02915457495,124269.71055265992,1.3186019150119828,0.0,nan,276.3984004884271,3.248400488427137,270.08671345865287,-3.063286541347111,263.77502642887794,-9.374973571122041,257.4633393991008,-15.686660600899188,251.15165236932572,-21.99834763067426,244.83996533954993,-28.310034660450043,1.0,1.0,26022.012520719443,26022.012520719443,275.62724082457237,2.477240824572391,275.62724082457237,275.62724082457237,77145.3007902638,77145.30207043995,-0.00128017614770215,0.0,8546.071908451686,8546.071908451686,0.8858530589666156,3937.7943810031297,275.62724082457237,2.477240824572391,1.0,0.002,0.1292243917652768,0.0049037803258259625,0.00019958991139904905,0.0018004100887213858,0.09979495569952453,0.09979495569952453,0.0,1.204349120431658e-13,0.9999999663589583,0.9999999663589583,0.0,0.09251417075307602,3.112273183629248e-09,0.0,0.0,0.0,1600079.2580118447,266.60025124417365,0.0,1.0,1284550.2343957112,2597.9571579627814,,,,,,,,,,,,,,,,,,,2.0,15252.900026798781,1552.6418922752798,0.3716119171324067,6.173730061729009,2.9315039863474244
4933.0,-30.063193266057542,4.999634337502023,35.05281529912985,24.59264964507895,5.001645459396844,-26.556709393512016,-40.055851091723866,1.4951615868478236,-6.549750671375023,-6.549750671367334,40.10565244770153,41056.75554298192,25749.982768518243,25749.982768518243,66806.73831150016,77154.71256411567,77145.31626056913,25749.982768518243,102895.29902908737,102895.29902908737,102895.29902908737,130394.32675289313,125881.93601546307,4512.390737430064,0.0,90964.20147605662,54866.24445490899,40108.841134608476,27499.027723805757,67607.86885841424,20862.974919732056,1552.6422693876607,0.0,0.8783885766457113,2.723701659929143,0.001494314320929203,1.0,1.0,-6.549765950740891,333735.17369980976,1559093.702832803,4.671649336653937,1559093.702832803,4.671649336653937,0.7586804569701602,0.09251418768218717,3.9182016261183548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182016261183548,1.2847486091016906,1.2850456114741755,3.049780788521734,6462.119527214622,15252.89823611469,6453.975449549485,0.000329128087291674,23215.804125468687,2367.353186406029,19291.364518740495,1967.1717170226832,0.8309582737036051,0.8309582737036052,35436.722990775066,35405.22815468563,1.001112065187628,0.8,4276.837047284603,4273.035954225843,1.001112065187628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.080137202621,4632.441516551485,6.182349899709881,4.999634337502023,-3.7405476514785065,8.74018198898053,2.9315034210745616,3.5,0.8375724060213033,0.6,0.0002311634423554324,0.9968165993247268,0.00023190167831477665,198.97464872454964,0.0,0.0,0.0,0.0004514271057985372,7.835873380680406e-05,0.00015280470854862834,0.0005987196575137768,0.0925141876767006,0.0925141876767006,0.0925141876767006,0.09251418519026548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.19641938,595.6088365047439,0.0,0.0925141876767006,0.09251418768218717,0.09251418768218717,0.3716119586776125,0.3716119586776125,0.5,10.0043970648063,-1.2784979617208592e-05,-1.2784979617208592e-05,-7.673861546209082e-12,-7.673861546209082e-12,-1.527937354239839e-05,-7.673861546209082e-12,27499.027723805757,20862.974919732056,0.7586804569701602,0.9881503357458017,0.6072777656838112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746915358256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191907653853,260.6191907653853,-12.530809234614651,244.83998049057905,276.3984010401904,124270.91362771821,124269.60094988061,1.3126778375865613,0.0,nan,276.3984010401904,3.2484010401904015,270.08671693026935,-3.0632830697306304,263.7750328203474,-9.374967179652572,257.463348710424,-15.686651289575991,251.15166460050162,-21.99833539949836,244.83998049057905,-28.310019509420925,1.0,1.0,26022.012520719443,26022.012520719443,275.6272405694009,2.4772405694009194,275.6272405694009,275.6272405694009,77145.31601441775,77145.31626056913,-0.0002461513795424253,0.0,8546.071908451686,8546.071908451686,0.8858531688561988,3937.7926342489463,275.6272405694009,2.4772405694009194,1.0,0.002,0.12922439461260904,0.004903779966034455,0.0001995899150111608,0.001800410085199013,0.0997949575055804,0.0997949575055804,0.0,2.1017345849805302e-13,0.9999999692236912,0.9999999692236912,0.0,0.09251418483494195,2.8472452117026177e-09,0.0,0.0,0.0,1600079.2557651298,266.60024932862495,0.0,1.0,1284550.2409330904,2597.957131511402,,,,,,,,,,,,,,,,,,,2.0,15252.89823611469,1552.6422693876607,0.3716119586776125,6.173730061729009,2.9315034210745616
4934.0,-30.063177408478705,4.999634480624236,35.05281611161516,24.59265540763738,5.001644105077219,-26.556695257123344,-40.05583768067879,1.4951619537318965,-6.549752380122243,-6.549752380194337,40.10565404638125,41056.757021305864,25749.9828269509,25749.9828269509,66806.73984825677,77154.72766753884,77145.33004318828,25749.9828269509,102895.31287013918,102895.31287013918,102895.31287013918,130394.34723105487,125881.95585152374,4512.3913795311255,0.0,90964.20749608851,54866.23684989504,40108.8562735483,27499.034360915684,67607.89063446398,20862.979632622173,1552.6426185703272,0.0,0.8783885612985833,2.7237014864184568,0.001494314320929203,1.0,1.0,-6.549769143664264,333735.15118031134,1559093.7719158544,4.6716498588831685,1559093.7719158544,4.6716498588831685,0.7586804452404583,0.09251420129130936,3.918200972164971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918200972164971,1.2847486073854624,1.2850456097575504,3.0497802835830554,6462.118457310154,15252.896445587865,6453.975326178734,0.0003291283002963023,23215.809536647364,2367.353738192692,19291.364149977064,1967.1716794192782,0.8309580641383468,0.8309580641383468,35436.7182592237,35405.22815468563,1.0011118981006106,0.8,4276.83647623648,4273.035954225843,1.0011118981006106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.07965439713,4632.441516551485,6.182350630381413,4.999634480624236,-3.740549216756141,8.740183697380377,2.9315028547205557,3.5,0.8375722442058731,0.6,0.0002311634423554324,0.9968149532614192,0.00023190206125931652,198.97463574459397,0.0,0.0,0.0,0.0004514271057985372,7.835885278527718e-05,0.0001528045895701552,0.0005987190914050515,0.09251420128658194,0.09251420128658194,0.09251420128658194,0.09251419848638885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2045543222,595.6088339378632,0.0,0.09251420128658194,0.09251420129130936,0.09251420129130936,0.3716120002566304,0.3716120002566304,0.5,10.004396980910393,-1.2964214135990915e-05,-1.2964214135990915e-05,7.207745511550456e-11,7.207745511550456e-11,-1.6763469943725795e-05,7.207745511550456e-11,27499.034360915684,20862.979632622173,0.7586804452404583,0.988150040199615,0.6072775919498464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745971930789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61919850773245,260.61919850773245,-12.530801492267528,244.83999561359968,276.3984014018646,124270.82277173252,124269.52832572724,1.29444600527506,0.0,nan,276.3984014018646,3.248401401864612,270.086720244212,-3.06327975578796,263.77503908655996,-9.37496091344002,257.46335792890574,-15.68664207109424,251.1516767712527,-21.998323228747267,244.83999561359968,-28.310004386400294,1.0,1.0,26022.012520719443,26022.012520719443,275.6272404733171,2.4772404733171243,275.6272404733171,275.6272404733171,77145.32717617702,77145.33004318828,-0.002867011266062036,0.0,8546.071908451686,8546.071908451686,0.8858532102025858,3937.791977025796,275.6272404733171,2.4772404733171243,1.0,0.002,0.12922439773795077,0.004903779642294625,0.00019958991913748345,0.0018004100810320946,0.09979495956874172,0.09979495956874172,0.0,1.6957789339411278e-13,0.9999999662183444,0.9999999662183444,0.0,0.09251419816602648,3.125282884650611e-09,0.0,0.0,0.0,1600079.2537609686,266.60024761987773,0.0,1.0,1284550.2467646962,2597.95710791571,,,,,,,,,,,,,,,,,,,2.0,15252.896445587865,1552.6426185703272,0.3716120002566304,6.173730061729009,2.9315028547205557
4935.0,-30.063161580705447,4.999634627876785,35.05281691917996,24.592660751100652,5.001644519255753,-26.5566809707102,-40.05582426963372,1.4951639092675506,-6.549753835893455,-6.5497538358984615,40.10565552933628,41056.76298236587,25749.982330898947,25749.982330898947,66806.74531326482,77154.74291727255,77145.34295756156,25749.982330898947,102895.3252884605,102895.3252884605,102895.3252884605,130394.36561163253,125881.97362261139,4512.391989021145,0.0,90964.21594778182,54866.23601290278,40108.86659431004,27499.040323172023,67607.90691748206,20862.983874308993,1552.6429297542259,0.0,0.8783885477632883,2.723701338595612,0.001494314320929203,1.0,1.0,-6.549776802576048,333735.13199477136,1559093.8359982953,4.6716503194596894,1559093.8359982953,4.6716503194596894,0.7586804349942653,0.09251421458550514,3.9182007656763833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182007656763833,1.2847485982377618,1.285045600607735,3.0497801445752284,6462.118162769249,15252.894656825825,6453.974668598003,0.00032912831300622823,23215.81291715128,2367.3540829081576,19291.36218442425,1967.1714789886712,0.8309578584763775,0.8309578584763775,35436.71676521602,35405.22815468563,1.001111845342168,0.8,4276.83629592558,4273.035954225843,1.001111845342168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.079171669783,4632.441516551485,6.182351227810098,4.999634627876785,-3.7405505894247835,8.740185217301569,2.93150228845826,3.5,0.8375720824166457,0.6,0.0002311634423554324,0.9968133102949349,0.00023190244348466441,198.97462278903689,0.0,0.0,0.0,0.0004514271057985372,7.835897176391705e-05,0.00015280447059151534,0.0005987185936704498,0.09251421458152059,0.09251421458152059,0.09251421458152059,0.09251421058170241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2123038242,595.6088314906435,0.0,0.09251421458152059,0.09251421458550514,0.09251421458550514,0.3716120417970554,0.3716120417970554,0.5,10.004396860890191,-1.4439617700645613e-05,-1.4439617700645613e-05,5.002220859751105e-12,5.002220859751105e-12,-2.296667759082993e-05,5.002220859751105e-12,27499.040323172023,20862.983874308993,0.7586804349942653,0.9881498830425991,0.6072775338611971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745024811748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192063189214,260.6192063189214,-12.530793681078592,244.8400107246335,276.3984019132087,124270.76735156051,124269.4613959134,1.3059556470778544,0.0,nan,276.3984019132087,3.2484019132087383,270.08672367549383,-3.0632763245061483,263.7750454377798,-9.374954562220182,257.463367200064,-15.686632799935978,251.15168896234877,-21.998311037651206,244.8400107246335,-28.30998927536649,1.0,1.0,26022.012520719443,26022.012520719443,275.62724052876024,2.4772405287602624,275.62724052876024,275.62724052876024,77145.34269379258,77145.34295756156,-0.00026376897585578263,0.0,8546.071908451686,8546.071908451686,0.8858532232578846,3937.7917695047654,275.62724052876024,2.4772405287602624,1.0,0.002,0.12922440202526986,0.004903779359500877,0.00019958992516226268,0.0018004100749183518,0.09979496258113134,0.09979496258113134,0.0,8.06143346521182e-14,0.9999999536574423,0.9999999536574423,0.0,0.09251421029815982,4.287345325668313e-09,0.0,0.0,0.0,1600079.2520535185,266.6002461641065,0.0,1.0,1284550.2517329475,2597.957087813302,,,,,,,,,,,,,,,,,,,2.0,15252.894656825825,1552.6429297542259,0.3716120417970554,6.173730061729009,2.93150228845826
4936.0,-30.063145771946445,4.999634770629203,35.05281772929188,24.592671926971548,5.001644128224563,-26.556666781929714,-40.05581085858864,1.4951651382045845,-6.549755756321531,-6.549755756344266,40.10565721799338,41056.75294490843,25749.982871648557,25749.982871648557,66806.73581655699,77154.75439932356,77145.35737652794,25749.982871648557,102895.34024817651,102895.34024817651,102895.34024817651,130394.38779062036,125881.99515762327,4512.392632997091,0.0,90964.21494687979,54866.213492451905,40108.890504919866,27499.04754244385,67607.93804736371,20862.988993015773,1552.6433117700906,0.0,0.8783885309261517,2.723701143590314,0.001494314320929203,1.0,1.0,-6.549776166688105,333735.1066855432,1559093.9089696181,4.6716508923906845,1559093.9089696181,4.6716508923906845,0.7586804219605954,0.09251422839077497,3.918199034032021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918199034032021,1.2847485924889799,1.2850455948576243,3.049778810375019,6462.115335759105,15252.892867995266,6453.975758575384,0.00032912898011336117,23215.82292190836,2367.3551031094576,19291.365442439586,1967.1718112137771,0.8309576407147157,0.8309576407147157,35436.7042362422,35405.22815468563,1.001111402901929,0.8,4276.834783811172,4273.035954225843,1.001111402901929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.078690207924,4632.441516551485,6.182352072287762,4.999634770629203,-3.7405523140844243,8.740187084713627,2.9315017236804857,3.5,0.8375719210515673,0.6,0.0002311634423554324,0.9968116693051077,0.00023190282525141373,198.97460984904524,0.0,0.0,0.0,0.0004514271057985372,7.835909074272425e-05,0.00015280435161270814,0.0005987178628848024,0.09251422838464449,0.09251422838464449,0.09251422838464449,0.09251422494715988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.22096657247,595.6088287565461,0.0,0.09251422838464449,0.09251422839077497,0.09251422839077497,0.37161208319184025,0.37161208319184025,0.5,10.00439675776191,-1.4940988933176413e-05,-1.4940988933176413e-05,2.2737367544323206e-11,2.2737367544323206e-11,-2.0410343836374523e-05,2.2737367544323206e-11,27499.04754244385,20862.988993015773,0.7586804219605954,0.9881492875844634,0.6072771057763297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744079473014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61921411150604,260.61921411150604,-12.530785888493938,244.84002581525573,276.3984024077555,124270.65346303463,124269.35061789818,1.3028451364594824,0.0,nan,276.3984024077555,3.2484024077555205,270.0867270892563,-3.063272910743649,263.77505177075693,-9.374948229243046,257.4633764522558,-15.686623547744205,251.15170113375592,-21.998298866244056,244.84002581525573,-28.30997418474425,1.0,1.0,26022.012520719443,26022.012520719443,275.6272402955184,2.4772402955184134,275.6272402955184,275.6272402955184,77145.35793243875,77145.35737652794,0.0005559108103625476,0.0,8546.071908451686,8546.071908451686,0.8858533327415806,3937.7900292021814,275.6272402955184,2.4772402955184134,1.0,0.002,0.12922440583371733,0.004903778994701232,0.00019958993025683688,0.0018004100698847142,0.09979496512841844,0.09979496512841844,0.0,1.415512672353625e-13,0.999999958833795,0.999999958833795,0.0,0.09251422458231529,3.808459691387258e-09,0.0,0.0,0.0,1600079.2498010793,266.60024424367845,0.0,1.0,1284550.2582869772,2597.9570612945586,,,,,,,,,,,,,,,,,,,2.0,15252.892867995266,1552.6433117700906,0.37161208319184025,6.173730061729009,2.9315017236804857
4937.0,-30.063126671716347,4.999634913760872,35.05281853920879,24.592677514906995,5.001643108001445,-26.556649693746138,-40.05579699352381,1.4951661300393062,-6.549757416835064,-6.549757416877413,40.10565883257751,41056.767299470164,25749.982825759824,25749.982825759824,66806.75012522998,77154.77097922456,77145.3715540242,25749.982825759824,102895.35437978402,102895.35437978402,102895.35437978402,130394.40859433939,125882.01533007383,4512.393264265564,0.0,90964.22192003582,54866.21824031346,40108.892977469295,27499.05421455537,67607.94719202467,20862.99373398184,1552.6436614906706,0.0,0.8783885157799609,2.723700974977405,0.001494314320929203,1.0,1.0,-6.549777908712429,333735.08480171533,1559093.9787403434,4.671651407782494,1559093.9787403434,4.671651407782494,0.7586804102862187,0.0925142419678208,3.918198556589157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918198556589157,1.284748587849327,1.2850455902168987,3.049778449765205,6462.114571670181,15252.891079311381,6453.975425054795,0.0003291291141587077,23215.82753050202,2367.3555730552252,19291.364445524225,1967.1717095567014,0.8309574328194136,0.8309574328194135,35436.70078179762,35405.22815468563,1.0011112809138698,0.8,4276.834366896308,4273.035954225843,1.0011112809138698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.078207797969,4632.441516551485,6.182352777326011,4.999634913760872,-3.7405538425615443,8.740188756322416,2.931501157790593,3.5,0.8375717593687408,0.6,0.0002311634423554324,0.9968096866560034,0.0002319032865048856,198.974594214878,0.0,0.0,0.0,0.0004514271057985372,7.835921374963502e-05,0.00015280422860579736,0.0005987173079639548,0.0925142419627476,0.0925142419627476,0.0925142419627476,0.09251423846284836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2292802913,595.6088261323121,0.0,0.0925142419627476,0.0925142419678208,0.0925142419678208,0.3716121246532106,0.3716121246532106,0.5,10.004396652735648,-1.545214229281555e-05,-1.545214229281555e-05,4.234834705130197e-11,4.234834705130197e-11,-2.0491835016400728e-05,4.234834705130197e-11,27499.05421455537,20862.99373398184,0.7586804102862187,0.9881493655691235,0.6072772359565651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743135270058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192221308937,260.6192221308937,-12.53077786910626,244.84004145198423,276.3984028098024,124270.5859729899,124269.24520849065,1.3407644992691132,0.0,nan,276.3984028098024,3.2484028098024282,270.0867305382391,-3.0632694617608536,263.7750582666763,-9.37494173332368,257.46338599511205,-15.686614004887929,251.1517137235482,-21.99828627645178,244.84004145198423,-28.309958548015743,1.0,1.0,26022.012520719443,26022.012520719443,275.6272402939341,2.4772402939341305,275.6272402939341,275.6272402939341,77145.37065883378,77145.3715540242,-0.0008951904164860025,0.0,8546.071908451686,8546.071908451686,0.885853362928037,3937.7895493721026,275.6272402939341,2.4772402939341305,1.0,0.002,0.12922440965742424,0.004903778676785837,0.0001995899354815826,0.00180041006461871,0.0997949677407913,0.0997949677407913,0.0,1.0029260408273011e-13,0.999999958668742,0.999999958668742,0.0,0.09251423814409081,3.823730000826182e-09,0.0,0.0,0.0,1600079.2478534905,266.6002425831649,0.0,1.0,1284550.2639539721,2597.9570383649093,,,,,,,,,,,,,,,,,,,2.0,15252.891079311381,1552.6436614906706,0.3716121246532106,6.173730061729009,2.931501157790593
4938.0,-30.06311089630953,4.999635060260939,35.05281934618689,24.592682578973495,5.0016435584919945,-26.556635450830292,-40.05578358247874,1.4951681130209367,-6.549758912054585,-6.549758912070426,40.105660367590794,41056.773455696064,25749.982421277407,25749.982421277407,66806.75587697348,77154.78590695416,77145.38509558857,25749.982421277407,102895.36751686598,102895.36751686598,102895.36751686598,130394.42795023162,125882.03407457944,4512.393875652181,0.0,90964.2302110181,54866.21775979225,40108.90272358428,27499.060433365637,67607.96315694992,20862.9981580571,1552.6439858168574,0.0,0.8783885018327979,2.723700823148892,0.001494314320929203,1.0,1.0,-6.549782846956987,333735.06509629014,1559094.0450712985,4.671651882374015,1559094.0450712985,4.671651882374015,0.7586803995944256,0.09251425533795053,3.9181983859563356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181983859563356,1.2847485785732387,1.285045580938666,3.0497783389709148,6462.114336910375,15252.889357093592,6453.9747582449,0.0003291291137789901,23215.830657542363,2367.3558919245984,19291.362452384827,1967.1715063130455,0.8309572350415748,0.8309572350415748,35436.69954721715,35405.22815468563,1.001111237316681,0.8,4276.8342178955245,4273.035954225843,1.001111237316681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.07772568833,4632.441516551485,6.182353395823342,4.999635060260939,-3.7405552449047588,8.740190305165697,2.9315005922530286,3.5,0.8375715977865796,0.6,0.0002311634423554324,0.9968080491346268,0.00023190366746748844,198.97458130218993,0.0,0.0,0.0,0.0004514271057985372,7.835933272878185e-05,0.00015280410962665054,0.0005987168157066371,0.09251425533358229,0.09251425533358229,0.09251425533358229,0.09251425116179945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2373065937,595.6088235976342,0.0,0.09251425533358229,0.09251425533795053,0.09251425533795053,0.37161216610598874,0.37161216610598874,0.5,10.00439652751563,-1.6609339013484714e-05,-1.6609339013484714e-05,1.5859313862165436e-11,1.5859313862165436e-11,-2.3934886542065215e-05,1.5859313862165436e-11,27499.060433365637,20862.9981580571,0.7586803995944256,0.9881492173027537,0.6072771836119949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741994478988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.619230167293,260.619230167293,-12.530769832706994,244.8400569746097,276.3984033599752,124270.52767155752,124269.18406298656,1.3436085709269112,0.0,nan,276.3984033599752,3.248403359975214,270.0867340829023,-3.063265917097681,263.7750648058305,-9.374935194169495,257.4633955287571,-15.686604471242902,251.15172625168327,-21.998273748316706,244.8400569746097,-28.309943025390282,1.0,1.0,26022.012520719443,26022.012520719443,275.62724038327775,2.477240383277774,275.62724038327775,275.62724038327775,77145.38559210137,77145.38509558857,0.0004965128027833998,0.0,8546.071908451686,8546.071908451686,0.8858533737163438,3937.789377886117,275.62724038327775,2.477240383277774,1.0,0.002,0.1292244141261029,0.004903778386210657,0.00019958994177029582,0.0018004100582958429,0.09979497088514791,0.09979497088514791,0.0,6.613850092596074e-14,0.9999999516968714,0.9999999516968714,0.0,0.09251425086922256,4.468727973666115e-09,0.0,0.0,0.0,1600079.2460997724,266.6002410879454,0.0,1.0,1284550.2690568515,2597.9570177177684,,,,,,,,,,,,,,,,,,,2.0,15252.889357093592,1552.6439858168574,0.37161216610598874,6.173730061729009,2.9315005922530286
4939.0,-30.063095148444322,4.999635205071741,35.05282015766884,24.592693580221408,5.001643911173749,-26.556621242481956,-40.05577013650907,1.4951700052251145,-6.549760677431948,-6.549760677475755,40.10566211153427,41056.765123952464,25749.98262449772,25749.98262449772,66806.74774845019,77154.79742955878,77145.40076178976,25749.98262449772,102895.38338628747,102895.38338628747,102895.38338628747,130394.45114352071,125882.05661661139,4512.394526909323,0.0,90964.23022577446,54866.1979202223,40108.924783946844,27499.067757233242,67607.99254118008,20863.003361889325,1552.6443690716997,0.0,0.8783884856257909,2.723700643887846,0.001494314320929203,1.0,1.0,-6.549778280631472,333735.0418304686,1559094.1204327147,4.671652433863108,1559094.1204327147,4.671652433863108,0.7586803867706244,0.09251426914544532,3.9181968410864743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181968410864743,1.2847485697217933,1.2850455720851743,3.0497771575141295,6462.111833545217,15252.887568905186,6453.975625187895,0.0003291296972768336,23215.83981486521,2367.356825711656,19291.365043735455,1967.1717705572705,0.8309570188963444,0.8309570188963444,35436.68836961236,35405.22815468563,1.0011108425978776,0.8,4276.8328688770425,4273.035954225843,1.0011108425978776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.07724464825,4632.441516551485,6.182354158637547,4.999635205071741,-3.7405568514666174,8.740192056538358,2.9315000279701504,3.5,0.8375714365629001,0.6,0.0002311634423554324,0.9968064144750342,0.00023190404776555747,198.97456841204726,0.0,0.0,0.0,0.0004514271057985372,7.835945201793738e-05,0.00015280399033749503,0.0005987161122457811,0.09251426913909554,0.09251426913909554,0.09251426913909554,0.09251426620221315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2461650339,595.6088208026163,0.0,0.09251426913909554,0.09251426914544532,0.09251426914544532,0.3716122074767993,0.3716122074767993,0.5,10.004396439249295,-1.6171252013919002e-05,-1.6171252013919002e-05,4.382627594168298e-11,4.382627594168298e-11,-1.7603155697543116e-05,4.382627594168298e-11,27499.067757233242,20863.003361889325,0.7586803867706244,0.9881486675966329,0.6072767964371188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741052268314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192382062146,260.6192382062146,-12.53076179378536,244.84007239823154,276.39840401419656,124270.42432456733,124269.08029423558,1.3440303317406361,0.0,nan,276.39840401419656,3.2484040141965806,270.08673769100346,-3.0632623089965136,263.77507136781196,-9.374928632188016,257.4634050446189,-15.686594955381054,251.1517387214252,-21.998261278574773,244.84007239823154,-28.309927601768436,1.0,1.0,26022.012520719443,26022.012520719443,275.62724045101885,2.477240451018872,275.62724045101885,275.62724045101885,77145.40182065341,77145.40076178976,0.0010588636505417526,0.0,8546.071908451686,8546.071908451686,0.8858534713911603,3937.7878252919068,275.62724045101885,2.477240451018872,1.0,0.002,0.12922441740857876,0.004903778051591865,0.00019958994611608884,0.0018004100539358197,0.09979497305804441,0.09979497305804441,0.0,5.190856425252299e-14,0.9999999645181024,0.9999999645181024,0.0,0.09251426586286349,3.2825818282655356e-09,0.0,0.0,0.0,1600079.2440291906,266.60023932256803,0.0,1.0,1284550.2750817267,2597.9569933400808,,,,,,,,,,,,,,,,,,,2.0,15252.887568905186,1552.6443690716997,0.3716122074767993,6.173730061729009,2.9315000279701504
