time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4940.0,-30.063079332733622,4.9996353464992165,35.052820971852356,24.592699447553628,5.001642146984262,-26.556607184762402,-40.05575676038859,1.495169999009078,-6.549762538102925,-6.549762538099888,40.10566381247133,41056.765394707196,25749.98303056073,25749.98303056073,66806.74842526793,77154.81246484745,77145.41551998672,25749.98303056073,102895.39855054746,102895.39855054746,102895.39855054746,130394.47350491607,125882.07831792378,4512.395186992292,0.0,90964.2356665504,54866.1885963946,40108.94118906201,27499.074954368603,67608.0161434306,20863.008468942688,1552.644748492564,0.0,0.8783884690659021,2.7237004549504524,0.001494314320929203,1.0,1.0,-6.549776899312235,333735.017308779,1559094.1939345535,4.671652997360014,1559094.1939345535,4.671652997360014,0.758680373923935,0.09251428297193573,3.9181960831937794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181960831937794,1.2847485697508711,1.285045572114259,3.049776567529915,6462.110583439464,15252.885780690875,6453.975627278145,0.00032912995692660913,23215.845694073614,2367.3574252240687,19291.365049983353,1967.1717711943786,0.8309568087329218,0.8309568087329218,35436.68288602716,35405.22815468563,1.00111064895406,0.8,4276.832207066403,4273.035954225843,1.00111064895406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.07676338186,4632.441516551485,6.182354970488677,4.9996353464992165,-3.740558531053775,8.740193877552992,2.931499463421844,3.5,0.837571275263384,0.6,0.0002311634423554324,0.9968047727758454,0.00023190442970262023,198.97455546637252,0.0,0.0,0.0,0.0004514271057985372,7.835957068757577e-05,0.00015280387166785662,0.0005987155314658407,0.09251428296576919,0.09251428296576919,0.09251428296576919,0.0925142806483387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2547255529,595.6088181023655,0.0,0.09251428296576919,0.09251428297193573,0.09251428297193573,0.37161224899458395,0.37161224899458395,0.5,10.004396369644018,-1.5138078367726848e-05,-1.5138078367726848e-05,-3.0127011996228248e-12,-3.0127011996228248e-12,-1.4361212322455685e-05,-3.0127011996228248e-12,27499.074954368603,20863.008468942688,0.758680373923935,0.9881483326405734,0.6072765884389382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740111702726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61924606092526,260.61924606092526,-12.530753939074714,244.84008773332522,276.398404388524,124270.3225847247,124269.00935271675,1.313232007956538,0.0,nan,276.398404388524,3.2484043885240226,270.0867410574852,-3.0632589425147785,263.7750777264456,-9.374922273554375,257.46341439540583,-15.686585604594143,251.15175106436564,-21.998248935634336,244.84008773332522,-28.309912266674758,1.0,1.0,26022.012520719443,26022.012520719443,275.627240317293,2.477240317293024,275.627240317293,275.627240317293,77145.41200498719,77145.41551998672,-0.0035149995383108035,0.0,8546.071908451686,8546.071908451686,0.8858535193091295,3937.787063609748,275.627240317293,2.477240317293024,1.0,0.002,0.12922442008376783,0.004903777702369002,0.00019958994948482954,0.001800410050610167,0.09979497474241476,0.09979497474241476,0.0,9.499649331057292e-14,0.9999999710828928,0.9999999710828928,0.0,0.0925142802966903,2.675245433905364e-09,0.0,0.0,0.0,1600079.2418468401,266.60023746189705,0.0,1.0,1284550.2814318184,2597.9569676465057,,,,,,,,,,,,,,,,,,,2.0,15252.885780690875,1552.644748492564,0.37161224899458395,6.173730061729009,2.931499463421844
4941.0,-30.0630635461815,4.99963549331521,35.05282177892949,24.592704756092303,5.00164256603906,-26.55659293496006,-40.055743349343516,1.4951719548234337,-6.549763923355442,-6.549763923351839,40.105665235735515,41056.77122663055,25749.982383168266,25749.982383168266,66806.75360979882,77154.82768559534,77145.42779810652,25749.982383168266,102895.41018127478,102895.41018127478,102895.41018127478,130394.49077970117,125882.09499075965,4512.395788941512,0.0,90964.24411127443,54866.18765233258,40108.9516210465,27499.080598426386,67608.0322194729,20863.01248582639,1552.6450428465366,0.0,0.8783884561400694,2.723700314288281,0.001494314320929203,1.0,1.0,-6.549787368724196,333734.9990526042,1559094.2554373436,4.671653437197922,1559094.2554373436,4.671653437197922,0.7586803642817157,0.09251429615168869,3.918195877811891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918195877811891,1.2847485606018676,1.2850455629631403,3.0497764293865637,6462.110290730279,15252.883994360664,6453.974969603694,0.0003291299692482576,23215.84906624761,2367.357769090119,19291.36308415041,1967.1715707352062,0.8309566033575391,0.8309566033575391,35436.68140002643,35405.22815468563,1.0011105964783822,0.8,4276.832027721856,4273.035954225843,1.0011105964783822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.076281451105,4632.441516551485,6.182355530400278,4.99963549331521,-3.7405598500071044,8.740195343322315,2.931498898094252,3.5,0.8375711137412148,0.6,0.0002311634423554324,0.9968031341062868,0.00023190481093610202,198.97454254456673,0.0,0.0,0.0,0.0004514271057985372,7.83596896672237e-05,0.0001528037526882087,0.0005987150338971271,0.09251429614771539,0.09251429614771539,0.09251429614771539,0.09251429204823758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.26220124017,595.6088157412544,0.0,0.09251429614771539,0.09251429615168869,0.09251429615168869,0.3716122905863499,0.3716122905863499,0.5,10.00439624654885,-1.6299833021093946e-05,-1.6299833021093946e-05,-3.581135388230905e-12,-3.581135388230905e-12,-2.344537233511801e-05,-3.581135388230905e-12,27499.080598426386,20863.01248582639,0.7586803642817157,0.9881481743608079,0.6072765302996812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739167085088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192539607436,260.6192539607436,-12.530746039256371,244.84010301079763,276.3984049106884,124270.26537908353,124268.944605485,1.3207735985415479,0.0,nan,276.3984049106884,3.248404910688407,270.0867445307112,-3.0632554692887766,263.7750841507331,-9.37491584926687,257.46342377075473,-15.686576229245247,251.15176339077644,-21.99823660922354,244.84010301079763,-28.309896989202343,1.0,1.0,26022.012520719443,26022.012520719443,275.6272403687385,2.477240368738535,275.6272403687385,275.6272403687385,77145.42743039074,77145.42779810652,-0.00036771578015759587,0.0,8546.071908451686,8546.071908451686,0.8858535322944542,3937.7868572009506,275.6272403687385,2.477240368738535,1.0,0.002,0.1292244244607165,0.004903777432081515,0.000199589955676966,0.0018004100443547435,0.099794977838483,0.099794977838483,0.0,3.170944409824905e-14,0.9999999526881428,0.9999999526881428,0.0,0.09251429177466551,4.377023169388475e-09,0.0,0.0,0.0,1600079.2402221002,266.60023607664453,0.0,1.0,1284550.2861594018,2597.9569485178713,,,,,,,,,,,,,,,,,,,2.0,15252.883994360664,1552.6450428465366,0.3716122905863499,6.173730061729009,2.931498898094252
4942.0,-30.06304778689799,4.9996356382377805,35.05282259011338,24.59271572241562,5.001642878295259,-26.55657872037784,-40.055729903373845,1.4951738117894917,-6.549765697085377,-6.549765697094343,40.105666968418724,41056.762840258,25749.98261109013,25749.98261109013,66806.74545134814,77154.8392014889,77145.44326899716,25749.98261109013,102895.42588008729,102895.42588008729,102895.42588008729,130394.51376655961,125882.1173274591,4512.396439100508,0.0,90964.24406664724,54866.16770547274,40108.97373463833,27499.087886472316,67608.06162111065,20863.0176632002,1552.6454246234039,0.0,0.8783884399306398,2.723700134179192,0.001494314320929203,1.0,1.0,-6.549783482985447,333734.9756767169,1559094.3303120232,4.67165398876949,1559094.3303120232,4.67165398876949,0.7586803514840719,0.09251430994791292,3.918194323790292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918194323790292,1.2847485519152615,1.2850455542745263,3.0497752404150797,6462.107771442377,15252.8822079735,6453.975848396089,0.0003291305569233817,23215.858262653077,2367.3587068624943,19291.365710919683,1967.1718385911279,0.8309563873394828,0.8309563873394828,35436.67015620458,35405.22815468563,1.0011101994212828,0.8,4276.830670711677,4273.035954225843,1.0011101994212828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.075801106993,4632.441516551485,6.182356298112585,4.9996356382377805,-3.7405614624090315,8.740197100646812,2.9314983346279084,3.5,0.8375709527508309,0.6,0.0002311634423554324,0.9968014982701456,0.0002319051915116446,198.97452964508275,0.0,0.0,0.0,0.0004514271057985372,7.835980895688173e-05,0.00015280363339855064,0.0005987143290367338,0.0925143099416736,0.0925143099416736,0.0925143099416736,0.09251430697151597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2710099609,595.608812961851,0.0,0.0925143099416736,0.09251430994791292,0.09251430994791292,0.371612331962984,0.371612331962984,0.5,10.004396157302155,-1.5957193227222888e-05,-1.5957193227222888e-05,8.981260180007666e-12,8.981260180007666e-12,-1.7785891088806238e-05,8.981260180007666e-12,27499.087886472316,20863.0176632002,0.7586803514840719,0.9881476239586152,0.6072761421611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738224209113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61926188528065,260.61926188528065,-12.530738114719327,244.84011823544458,276.3984055351156,124270.16341366361,124268.83850738576,1.324906277819165,0.0,nan,276.3984055351156,3.248405535115637,270.08674807518236,-3.063251924817621,263.77509061524813,-9.374909384751845,257.46343315531374,-15.68656684468624,251.1517756953793,-21.998224304620663,244.84011823544458,-28.3098817645554,1.0,1.0,26022.012520719443,26022.012520719443,275.6272404052886,2.477240405288626,275.6272404052886,275.6272404052886,77145.44351606868,77145.44326899716,0.00024707152624614537,0.0,8546.071908451686,8546.071908451686,0.8858536305478811,3937.7852954092436,275.6272404052886,2.477240405288626,1.0,0.002,0.12922442777742896,0.004903777095915519,0.0001995899600722126,0.0018004100399872356,0.0997949800361063,0.0997949800361063,0.0,5.944810615998719e-14,0.9999999641481481,0.9999999641481481,0.0,0.09251430663110358,3.3168093418129688e-09,0.0,0.0,0.0,1600079.2381417213,266.6002343029146,0.0,1.0,1284550.292212782,2597.9569240248625,,,,,,,,,,,,,,,,,,,2.0,15252.8822079735,1552.6454246234039,0.371612331962984,6.173730061729009,2.9314983346279084
4943.0,-30.063031959560323,4.999635779624861,35.052823403633305,24.59272158974784,5.001641078463346,-26.5565646557576,-40.05571652725337,1.495173774675588,-6.549767563550233,-6.549767563538262,40.10566865821361,41056.763069657776,25749.983035463825,25749.983035463825,66806.7461051216,77154.85423056255,77145.4578506379,25749.983035463825,102895.44088610173,102895.44088610173,102895.44088610173,130394.53592783636,125882.1388314742,4512.3970963621505,0.0,90964.24945459541,54866.15829374964,40108.99017871752,27499.095041734632,67608.08522045215,20863.022739693843,1552.6458021977173,0.0,0.878388423381741,2.723699944653501,0.001494314320929203,1.0,1.0,-6.5497827002249664,333734.95107867394,1559094.4033322965,4.671654551892466,1559094.4033322965,4.671654551892466,0.7586803386813492,0.09251432375818631,3.918193557971388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918193557971388,1.2847485520888744,1.2850455544481791,3.049774643918292,6462.106507537261,15252.880421566273,6453.97586087623,0.0003291308202022312,23215.86417535008,2367.3593097897938,19291.365748223663,1967.1718423950751,0.8309561773154525,0.8309561773154525,35436.664615270114,35405.22815468563,1.0011100037522953,0.8,4276.830001979588,4273.035954225843,1.0011100037522953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.075320484519,4632.441516551485,6.182357113404701,4.999635779624861,-3.740563146001289,8.74019892562615,2.931497770835076,3.5,0.8375707916671645,0.6,0.0002311634423554324,0.9967998553728091,0.00023190557373122398,198.97451668989603,0.0,0.0,0.0,0.0004514271057985372,7.83599276270201e-05,0.00015280351472841228,0.0005987137470442511,0.09251432375220146,0.09251432375220146,0.09251432375220146,0.09251432128877973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2795373619,595.6088102718221,0.0,0.09251432375220146,0.09251432375818631,0.09251432375818631,0.371612373474162,0.371612373474162,0.5,10.004396083390626,-1.5119815316211316e-05,-1.5119815316211316e-05,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.5136686727146298e-05,-1.1993961379630491e-11,27499.095041734632,20863.022739693843,0.7586803386813492,0.9881472887049293,0.6072759335778035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737282961913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61926964422076,260.61926964422076,-12.530730355779212,244.8401334094251,276.3984058790151,124270.06281101976,124268.76559099332,1.2972200264235152,0.0,nan,276.3984058790151,3.248405879015138,270.0867513850982,-3.063248614901795,263.77509689118,-9.374903108819979,257.4634423972623,-15.68655760273765,251.15178790334377,-21.998212096656204,244.8401334094251,-28.30986659057487,1.0,1.0,26022.012520719443,26022.012520719443,275.62724024508367,2.477240245083692,275.62724024508367,275.62724024508367,77145.4536803257,77145.4578506379,-0.004170312196947634,0.0,8546.071908451686,8546.071908451686,0.8858536789669816,3937.784525761245,275.62724024508367,2.477240245083692,1.0,0.002,0.12922443059792907,0.004903776745094591,0.00019958996366301298,0.0018004100364637306,0.0997949818315065,0.0997949818315065,0.0,1.2674366764442446e-13,0.9999999695126339,0.9999999695126339,0.0,0.09251432093766826,2.8205180557021157e-09,0.0,0.0,0.0,1600079.2359525748,266.60023243644974,0.0,1.0,1284550.2985826468,2597.9568982512824,,,,,,,,,,,,,,,,,,,2.0,15252.880421566273,1552.6458021977173,0.371612373474162,6.173730061729009,2.931497770835076
4944.0,-30.063016161507804,4.999635926351344,35.05282420979272,24.592726898286514,5.00164148766907,-26.556550396590335,-40.05570311620829,1.4951757227581288,-6.549768949216514,-6.549768949210499,40.10567007281259,41056.76892657619,25749.982393906,25749.982393906,66806.75132048219,77154.86944723534,77145.47000725,25749.982393906,102895.452401156,102895.452401156,102895.452401156,130394.55305160476,125882.15535724038,4512.397694364379,0.0,90964.2578819484,54866.15736131489,40109.00057848168,27499.10065044876,67608.10122893043,20863.026731050017,1552.6460948885438,0.0,0.878388410486693,2.723699803949345,0.001494314320929203,1.0,1.0,-6.549793565855737,333734.9328170503,1559094.4644599839,4.671654990682866,1559094.4644599839,4.671654990682866,0.758680329085946,0.0925143369187615,3.9181933511814497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181933511814497,1.2847485429760395,1.2850455453332377,3.0497745045930937,6462.106212323885,15252.878637047708,6453.9752058017375,0.0003291308332346245,23215.86755143669,2367.359654054819,19291.363790162166,1967.1716427283698,0.8309559721350296,0.8309559721350296,35436.66311908151,35405.22815468563,1.0011099509168566,0.8,4276.829821405474,4273.035954225843,1.0011099509168566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0748391587085,4632.441516551485,6.182357673819653,4.999635926351344,-3.7405644649102436,8.740200391261588,2.9314972062172417,3.5,0.8375706303477833,0.6,0.0002311634423554324,0.9967982155182094,0.000231905955244168,198.9745037586818,0.0,0.0,0.0,0.0004514271057985372,7.836004660716886e-05,0.00015280339574826353,0.0005987132492587939,0.09251433691545433,0.09251433691545433,0.09251433691545433,0.09251433259138854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.28700277884,595.6088079136252,0.0,0.09251433691545433,0.0925143369187615,0.0925143369187615,0.37161241504597675,0.37161241504597675,0.5,10.004395953734694,-1.651932262802802e-05,-1.651932262802802e-05,-6.0254023992456496e-12,-6.0254023992456496e-12,-2.4616645248443092e-05,-6.0254023992456496e-12,27499.10065044876,20863.026731050017,0.758680329085946,0.9881471318690823,0.6072758764153464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736337650204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192774658312,260.6192774658312,-12.530722534168774,244.84014855697419,276.39840637468694,124270.00695328579,124268.69925530169,1.307697984103608,0.0,nan,276.39840637468694,3.248406374686965,270.0867548111456,-3.063245188854353,263.7751032476023,-9.37489675239766,257.46345168406066,-15.68654831593932,251.15180012051738,-21.9981998794826,244.84014855697419,-28.309851443025792,1.0,1.0,26022.012520719443,26022.012520719443,275.6272402818909,2.4772402818909427,275.6272402818909,275.6272402818909,77145.46913680846,77145.47000725,-0.0008704415376996621,0.0,8546.071908451686,8546.071908451686,0.8858536920413292,3937.784317937357,275.6272402818909,2.4772402818909427,1.0,0.002,0.12922443519440655,0.004903776473959054,0.00019958997019404692,0.0018004100299246978,0.09979498509702346,0.09979498509702346,0.0,1.187448576966954e-13,0.9999999503164079,0.9999999503164079,0.0,0.09251433232231691,4.596444581585555e-09,0.0,0.0,0.0,1600079.23432735,266.60023105078346,0.0,1.0,1284550.3033116425,2597.9568791169386,,,,,,,,,,,,,,,,,,,2.0,15252.878637047708,1552.6460948885438,0.37161241504597675,6.173730061729009,2.9314972062172417
4945.0,-30.063000390800468,4.999636071090265,35.052825019958,24.592732241749786,5.001641786432535,-26.556536173076932,-40.05568967023862,1.4951775687214102,-6.549770725952044,-6.549770725967928,40.10567180074899,41056.774395700166,25749.982633130112,25749.982633130112,66806.75702883028,77154.88464149385,77145.48540516508,25749.982633130112,102895.46803829519,102895.46803829519,102895.46803829519,130394.57596168423,125882.17762125835,4512.398340425876,0.0,90964.26615281402,54866.15590706948,40109.0113841606,27499.107923389034,67608.11930754964,20863.031897288372,1552.6464760318104,0.0,0.8783883942790539,2.7236996235350164,0.001494314320929203,1.0,1.0,-6.549789869535289,333734.9094015472,1559094.5391291983,4.671655542193544,1559094.5391291983,4.671655542193544,0.7586803163001361,0.09251435070129309,3.918193115650584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918193115650584,1.2847485343409026,1.2850455366961044,3.049774341763061,6462.105867306585,15252.876852470043,6453.974585066492,0.0003291308591341021,23215.871057879227,2367.3600116124494,19291.361934742978,1967.171453528267,0.8309557667101054,0.8309557667101053,35436.661414943446,35405.22815468563,1.001109890738026,0.8,4276.829615734063,4273.035954225843,1.001109890738026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.074359406852,4632.441516551485,6.182358443366943,4.999636071090265,-3.7405660792623245,8.740202150352589,2.931496643445772,3.5,0.8375704695559348,0.6,0.0002311634423554324,0.9967965785049743,0.0002319063360973192,198.97449084985217,0.0,0.0,0.0,0.0004514271057985372,7.83601658973297e-05,0.0001528032764581027,0.0005987127458669908,0.0925143506955641,0.0925143506955641,0.0925143506955641,0.09251434746672442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2958251117,595.608805129562,0.0,0.0925143506955641,0.09251435070129309,0.09251435070129309,0.37161245639357904,0.37161245639357904,0.5,10.004395856902857,-1.6403228698891326e-05,-1.6403228698891326e-05,1.5859313862165436e-11,1.5859313862165436e-11,-1.9143567385526694e-05,1.5859313862165436e-11,27499.107923389034,20863.031897288372,0.7586803163001361,0.9881469520683757,0.6072757949223926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735394087718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61928532619163,260.61928532619163,-12.530714673808347,244.84016367717106,276.39840697521134,124269.94788984772,124268.63371324026,1.3141766074700385,0.0,nan,276.39840697521134,3.248406975211367,270.0867583156038,-3.063241684396189,263.77510965599595,-9.37489034400403,257.46346099638805,-15.686539003611927,251.15181233677964,-21.998187663220335,244.84016367717106,-28.309836322828914,1.0,1.0,26022.012520719443,26022.012520719443,275.627240306887,2.4772403068870403,275.627240306887,275.627240306887,77145.48434868536,77145.48540516508,-0.0010564797121332958,0.0,8546.071908451686,8546.071908451686,0.8858537069328294,3937.784081228837,275.627240306887,2.4772403068870403,1.0,0.002,0.12922443876557174,0.0049037761361837694,0.00019958997498106782,0.0018004100251681097,0.0997949874905339,0.0997949874905339,0.0,1.4917754531662553e-13,0.9999999613989423,0.9999999613989423,0.0,0.0925143471301413,3.571151787982072e-09,0.0,0.0,0.0,1600079.2322434455,266.60022927404793,0.0,1.0,1284550.309375279,2597.9568545824095,,,,,,,,,,,,,,,,,,,2.0,15252.876852470043,1552.6464760318104,0.37161245639357904,6.173730061729009,2.931496643445772
4946.0,-30.062984646957762,4.999636214113802,35.05282583347568,24.5927432429977,5.001642086497943,-26.556521973612558,-40.05567625919355,1.4951794131633562,-6.549772490600901,-6.549772490603762,40.10567351782855,41056.76592840098,25749.982838950662,25749.982838950662,66806.74876735164,77154.89614135951,77145.50067957342,25749.982838950662,102895.48351852408,102895.48351852408,102895.48351852408,130394.598631854,125882.19963325182,4512.398998602176,0.0,90964.26608372375,54866.13587080697,40109.03356990754,27499.115113329906,67608.14868323744,20863.03700507188,1552.6468528237785,0.0,0.8783883781782231,2.723699444348052,0.001494314320929203,1.0,1.0,-6.549786937271563,333734.88614533993,1559094.6133296217,4.67165609006978,1559094.6133296217,4.67165609006978,0.7586803036785261,0.09251436449461185,3.9181915588591147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181915588591147,1.2847485257128828,1.2850455280660902,3.049773150496502,6462.103343155694,15252.875067871164,6453.975468070334,0.0003291314481281116,23215.88026446834,2367.3609504232677,19291.36457410055,1967.1717226678377,0.8309555508703145,0.8309555508703145,35436.650151079164,35405.22815468563,1.0011094929732167,0.8,4276.828256304974,4273.035954225843,1.0011094929732167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.073879352296,4632.441516551485,6.182359205343796,4.999636214113802,-3.740567685050974,8.740203899164776,2.931496080319265,3.5,0.8375703086626471,0.6,0.0002311634423554324,0.9967949442832025,0.00023190671630228077,198.97447796301375,0.0,0.0,0.0,0.0004514271057985372,7.836028487781273e-05,0.00015280315747761967,0.0005987120417958294,0.09251436448889871,0.09251436448889871,0.09251436448889871,0.09251436213572342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.30446852656,595.6088024031483,0.0,0.09251436448889871,0.09251436449461185,0.09251436449461185,0.37161249787155554,0.37161249787155554,0.5,10.004395786294118,-1.5375361556380085e-05,-1.5375361556380085e-05,2.8421709430404007e-12,2.8421709430404007e-12,-1.4446667819356662e-05,2.8421709430404007e-12,27499.115113329906,20863.03700507188,0.7586803036785261,0.9881464005228043,0.6072754058207257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734452158586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192932159328,260.6192932159328,-12.53070678406715,244.84017877035976,276.3984076615049,124269.84623796538,124268.52714919821,1.3190887671782772,0.0,nan,276.3984076615049,3.2484076615049275,270.08676188327667,-3.063238116723312,263.7751161050479,-9.374883894952063,257.4634703268185,-15.686529673181496,251.15182454858933,-21.998175451410646,244.84017877035976,-28.30982122964022,1.0,1.0,26022.012520719443,26022.012520719443,275.6272403295528,2.477240329552842,275.6272403295528,275.6272403295528,77145.50056527811,77145.50067957342,-0.00011429531150497496,0.0,8546.071908451686,8546.071908451686,0.8858538053613703,3937.7825166534103,275.6272403295528,2.477240329552842,1.0,0.002,0.12922444145680545,0.0049037758041435885,0.00019958997841397315,0.001800410021705847,0.09979498920698657,0.09979498920698657,0.0,1.1982038625180103e-13,0.9999999709098426,0.9999999709098426,0.0,0.09251436180335443,2.6912574243589206e-09,0.0,0.0,0.0,1600079.2301737173,266.6002275093991,0.0,1.0,1284550.3153976658,2597.9568302147936,,,,,,,,,,,,,,,,,,,2.0,15252.875067871164,1552.6468528237785,0.37161249787155554,6.173730061729009,2.931496080319265
4947.0,-30.06296883477466,4.999636353600383,35.05282664908466,24.592749075405322,5.001640283077271,-26.556507922989347,-40.05566288307307,1.4951793712892258,-6.549774357746912,-6.549774357758115,40.10567520522474,41056.76610027911,25749.983263468515,25749.983263468515,66806.74936374763,77154.9111551619,77145.51520691375,25749.983263468515,102895.49847038227,102895.49847038227,102895.49847038227,130394.62072506656,125882.22106091482,4512.399664151747,0.0,90964.27145897553,54866.126404081995,40109.05006099282,27499.122254684295,67608.17231567712,20863.04207159509,1552.6472297345053,0.0,0.8783883616346997,2.7236992547532366,0.001494314320929203,1.0,1.0,-6.549786493193551,333734.86153832544,1559094.6862468529,4.671656653009891,1559094.6862468529,4.671656653009891,0.7586802908969652,0.09251437832169003,3.9181907924589594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181907924589594,1.2847485259087636,1.2850455282620163,3.049772553494418,6462.102078179916,15252.873283259787,6453.975482151182,0.0003291317117462942,23215.886177377444,2367.361553372196,19291.36461618915,1967.1717269596804,0.830955341045197,0.830955341045197,35436.644605938396,35405.22815468563,1.001109297155718,0.8,4276.827587065229,4273.035954225843,1.001109297155718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.073399062212,4632.441516551485,6.182360020177858,4.999636353600383,-3.7405693694323463,8.74020572303273,2.9314955169165158,3.5,0.837570147690433,0.6,0.0002311634423554324,0.9967933029705638,0.00023190709815820146,198.97446502023823,0.0,0.0,0.0,0.0004514271057985372,7.836040354861736e-05,0.00015280303880681504,0.0005987114597126118,0.09251437831588707,0.09251437831588707,0.09251437831588707,0.09251437641165174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.31290334935,595.6087997431068,0.0,0.09251437831588707,0.09251437832169003,0.09251437832169003,0.37161253945375194,0.37161253945375194,0.5,10.00439572918019,-1.4053830398097489e-05,-1.4053830398097489e-05,1.1198153515579179e-11,1.1198153515579179e-11,-1.2135435440541187e-05,1.1198153515579179e-11,27499.122254684295,20863.04207159509,0.7586802908969652,0.9881460639375448,0.6072751960898488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733511834103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193009446996,260.6193009446996,-12.530699055300374,244.84019383413334,276.3984080552646,124269.74604439225,124268.45386902044,1.2921753718019722,0.0,nan,276.3984080552646,3.2484080552646333,270.08676521103956,-3.063234788960415,263.7751223668135,-9.374877633186486,257.46347952258634,-15.686520477413637,251.15183667836016,-21.998163321639822,244.84019383413334,-28.309806165866632,1.0,1.0,26022.012520719443,26022.012520719443,275.62724016228356,2.4772401622835787,275.62724016228356,275.62724016228356,77145.51062407553,77145.51520691375,-0.004582838228088804,0.0,8546.071908451686,8546.071908451686,0.8858538538172147,3937.7817464212544,275.62724016228356,2.4772401622835787,1.0,0.002,0.12922444371508493,0.0049037754554370604,0.00019958998113613188,0.0018004100190043308,0.09979499056806594,0.09979499056806594,0.0,1.4046272825418704e-13,0.9999999755899003,0.9999999755899003,0.0,0.09251437606340483,2.2582852003032227e-09,0.0,0.0,0.0,1600079.2279837716,266.60022564225306,0.0,1.0,1284550.3217698536,2597.9568044318135,,,,,,,,,,,,,,,,,,,2.0,15252.873283259787,1552.6472297345053,0.37161253945375194,6.173730061729009,2.9314955169165158
4948.0,-30.062949799884983,4.999636499002514,35.05282745750845,24.592759902030252,5.001640954837644,-26.556490724414562,-40.05564901800824,1.4951818793707718,-6.549775712520727,-6.549775712511393,40.105676629062295,41056.77078599687,25749.982552794845,25749.982552794845,66806.75333879172,77154.92415661411,77145.527569942,25749.982552794845,102895.51012273684,102895.51012273684,102895.51012273684,130394.63799541308,125882.23772376287,4512.400271650221,0.0,90964.27240222006,54866.11903161679,40109.05930067029,27499.12787267624,67608.18717334652,20863.046071670033,1552.647522105029,0.0,0.8783883488719167,2.7236991171860025,0.001494314320929203,1.0,1.0,-6.549796869588533,333734.8436838354,1559094.7477744285,4.671657087299644,1559094.7477744285,4.671657087299644,0.7586802813626694,0.09251439149955047,3.9181894230723846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181894230723846,1.2847485141763384,1.2850455165268788,3.0497715154660945,6462.099878722459,15252.871500542291,6453.976141995381,0.00032913221690422857,23215.89453194223,2367.3624053007125,19291.366588507615,1967.1719280801922,0.8309551269698031,0.8309551269698031,35436.634698004935,35405.22815468563,1.0011089472734116,0.8,4276.826391282624,4273.035954225843,1.0011089472734116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.072918065718,4632.441516551485,6.182360563510439,4.999636499002514,-3.74057066505612,8.740207164058633,2.9314949526851577,3.5,0.8375699864814736,0.6,0.0002311634423554324,0.9967913271432164,0.00023190755784156157,198.97444943957694,0.0,0.0,0.0,0.0004514271057985372,7.83605265574333e-05,0.00015280291579799907,0.0005987107684943401,0.09251439149600049,0.09251439149600049,0.09251439149600049,0.09251438781564536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.32032088883,595.6087974009326,0.0,0.09251439149600049,0.09251439149955047,0.09251439149955047,0.37161258108938366,0.37161258108938366,0.5,10.004395618721865,-1.4985786094712239e-05,-1.4985786094712239e-05,-9.322320693172514e-12,-9.322320693172514e-12,-2.1157077128464152e-05,-9.322320693172514e-12,27499.12787267624,20863.046071670033,0.7586802813626694,0.9881459055764957,0.6072751319411632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732567428014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193090597494,260.6193090597494,-12.530690940250565,244.8402094529901,276.39840866650746,124269.66982546695,124268.31306723724,1.3567582297042975,0.0,nan,276.39840866650746,3.248408666507487,270.08676882380485,-3.0632311761951314,263.7751289811019,-9.37487101889809,257.4634891383978,-15.686510861602187,251.15184929569426,-21.998150704305715,244.8402094529901,-28.309790547009868,1.0,1.0,26022.012520719443,26022.012520719443,275.6272402541631,2.477240254163121,275.6272402541631,275.6272402541631,77145.52864801958,77145.527569942,0.0010780775774037465,0.0,8546.071908451686,8546.071908451686,0.8858539403970246,3937.7803701877465,275.6272402541631,2.477240254163121,1.0,0.002,0.12922444766339858,0.004903775192439448,0.0001995899866787331,0.0018004100133795576,0.09979499333936655,0.09979499333936655,0.0,5.829061192064167e-14,0.9999999573217868,0.9999999573217868,0.0,0.09251438755120155,3.948348923164008e-09,0.0,0.0,0.0,1600079.22639478,266.60022428747925,0.0,1.0,1284550.3263934199,2597.956785724055,,,,,,,,,,,,,,,,,,,2.0,15252.871500542291,1552.647522105029,0.37161258108938366,6.173730061729009,2.9314949526851577
4949.0,-30.062934012789057,4.999636639724054,35.05282827001999,24.592765524890297,5.001639134537195,-26.55647669805591,-40.05563564188776,1.495181819818473,-6.54977763656467,-6.549777636559864,40.10567836390388,41056.771118078716,25749.9831154527,25749.9831154527,66806.75423353142,77154.93885375459,77145.54260096283,25749.9831154527,102895.52571641552,102895.52571641552,102895.52571641552,130394.66100686678,125882.2600765045,4512.400930362271,0.0,90964.277546259,54866.10981064,40109.07526179889,27499.135290451268,67608.21055225015,20863.051333239768,1552.6479136320745,0.0,0.878388331839566,2.7236989218136447,0.001494314320929203,1.0,1.0,-6.549793938077585,333734.8183269696,1559094.822739827,4.671657666873514,1559094.822739827,4.671657666873514,0.7586802680477085,0.09251440538704991,3.9181886800230634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181886800230634,1.2847485144549151,1.28504551680552,3.049770936443112,6462.09865184224,15252.869782913422,6453.976162020809,0.00032913247305205417,23215.900247489757,2367.3629881243605,19291.36664836496,1967.1719341839428,0.830954924974355,0.830954924974355,35436.62932181404,35405.22815468563,1.0011087574221198,0.8,4276.82574243334,4273.035954225843,1.0011087574221198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.072438788642,4632.441516551485,6.182361410007494,4.999636639724054,-3.740572391548969,8.740209031273023,2.9314943904708013,3.5,0.8375698258488004,0.6,0.0002311634423554324,0.9967896884410476,0.0002319079390929152,198.9744365173398,0.0,0.0,0.0,0.0004514271057985372,7.836064522857642e-05,0.00015280279712685596,0.0005987101899783077,0.09251440538012298,0.09251440538012298,0.09251440538012298,0.09251440271475195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.32909594424,595.608794632581,0.0,0.09251440538012298,0.09251440538704991,0.09251440538704991,0.3716126225105858,0.3716126225105858,0.5,10.004395538622944,-1.4554864492311026e-05,-1.4554864492311026e-05,-4.831690603168681e-12,-4.831690603168681e-12,-1.6301517746342142e-05,-4.831690603168681e-12,27499.135290451268,20863.051333239768,0.7586802680477085,0.9881455771100562,0.6072749268574194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731430541156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193169690441,260.6193169690441,-12.530683030955856,244.84022494236865,276.39840899571846,124269.56665821346,124268.24430021783,1.3223579956285463,0.0,nan,276.39840899571846,3.248408995718478,270.086772185049,-3.063227814950949,263.7751353743798,-9.374864625620205,257.4634985637097,-15.686501436290257,251.15186175303919,-21.998138246960792,244.84022494236865,-28.309775057631327,1.0,1.0,26022.012520719443,26022.012520719443,275.62724008893684,2.477240088936867,275.62724008893684,275.62724008893684,77145.53829989048,77145.54260096283,-0.004301072345697321,0.0,8546.071908451686,8546.071908451686,0.8858539873765022,3937.7796234231787,275.62724008893684,2.477240088936867,1.0,0.002,0.129224450702042,0.0049037748300977246,0.0001995899905828447,0.0018004100094909578,0.09979499529142234,0.09979499529142234,0.0,7.380250924282628e-14,0.9999999671539256,0.9999999671539256,0.0,0.09251440234831487,3.0387350438851482e-09,0.0,0.0,0.0,1600079.2241381002,266.6002223634353,0.0,1.0,1284550.3329597916,2597.956759155385,,,,,,,,,,,,,,,,,,,2.0,15252.869782913422,1552.6479136320745,0.3716126225105858,6.173730061729009,2.9314943904708013
4950.0,-30.0629182447619,4.9996367829879835,35.05282907338569,24.592771008051955,5.00163879428796,-26.556462540857915,-40.05562223084269,1.4951830903791146,-6.549779172222259,-6.549779172262153,40.10567972496967,41056.77493151931,25749.982809533987,25749.982809533987,66806.7577410533,77154.95397480427,77145.55355880961,25749.982809533987,102895.5363683436,102895.5363683436,102895.5363683436,130394.6771653349,125882.27564960104,4512.401515733865,0.0,90964.28492690797,54866.10588360387,40109.087825893446,27499.140796991305,67608.22862288475,20863.055241550624,1552.648205072176,0.0,0.8783883183348866,2.7236987658790746,0.001494314320929203,1.0,1.0,-6.549808445197527,333734.79808862996,1559094.881556017,4.671658126408407,1559094.881556017,4.671658126408407,0.7586802582513146,0.09251441853023414,3.918188283755163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918188283755163,1.284748508511425,1.2850455108606558,3.0497706421118758,6462.098028189669,15252.868000854913,6453.975734774091,0.0003291325710401612,23215.90447913046,2367.3634196316234,19291.365371295928,1967.1718039591428,0.8309547185050478,0.8309547185050478,35436.62645469355,35405.22815468563,1.001108656174503,0.8,4276.825396402271,4273.035954225843,1.001108656174503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0719585144325,4632.441516551485,6.182362049446634,4.9996367829879835,-3.7405738241700504,8.740210607158033,2.931493827086803,3.5,0.8375696648819437,0.6,0.0002311634423554324,0.9967880517211222,0.00023190831988434237,198.97442361071268,0.0,0.0,0.0,0.0004514271057985372,7.83607642097325e-05,0.0001528026781456999,0.0005987096632368924,0.09251441852654903,0.09251441852654903,0.09251441852654903,0.09251441336128928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.33642416314,595.6087923163722,0.0,0.09251441852654903,0.09251441853023414,0.09251441853023414,0.37161266405246274,0.37161266405246274,0.5,10.00439538373032,-1.6944482069902733e-05,-1.6944482069902733e-05,3.9904080040287226e-11,3.9904080040287226e-11,-2.9272935364588193e-05,3.9904080040287226e-11,27499.140796991305,20863.055241550624,0.7586802582513146,0.9881453648741189,0.6072748209471942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730487633706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193248428106,260.6193248428106,-12.530675157189364,244.8402403359715,276.39840934964855,124269.49403246726,124268.17761446754,1.3164179997287473,0.0,nan,276.39840934964855,3.2484093496485684,270.08677554691377,-3.0632244530862067,263.7751417441788,-9.374858255821152,257.46350794144354,-15.68649205855644,251.15187413870754,-21.998125861292436,244.8402403359715,-28.30975966402849,1.0,1.0,26022.012520719443,26022.012520719443,275.6272398354431,2.477239835443129,275.6272398354431,275.6272398354431,77145.55269076608,77145.55355880961,-0.0008680435275891796,0.0,8546.071908451686,8546.071908451686,0.885854012430638,3937.779225173939,275.6272398354431,2.477239835443129,1.0,0.002,0.1292244561708203,0.00490377452821472,0.00019958999839964783,0.0018004100017306125,0.09979499919982392,0.09979499919982392,0.0,1.3026038581109844e-13,0.9999999408876769,0.9999999408876769,0.0,0.09251441306149193,5.468742203960509e-09,0.0,0.0,0.0,1600079.222336952,266.6002208277777,0.0,1.0,1284550.3382006767,2597.956737949858,,,,,,,,,,,,,,,,,,,2.0,15252.868000854913,1552.648205072176,0.37161266405246274,6.173730061729009,2.931493827086803
4951.0,-30.062902510010545,4.999636927618011,35.05282987755632,24.59277621181684,5.001639597343112,-26.556448299275704,-40.05560881979761,1.4951853866190445,-6.549780767216248,-6.54978076717751,40.10568135492333,41056.781586903504,25749.982645876164,25749.982645876164,66806.76423277966,77154.96918867313,77145.56815901182,25749.982645876164,102895.55080488799,102895.55080488799,102895.55080488799,130394.6983214766,125882.29619571262,4512.402125763974,0.0,90964.29388034008,54866.10627861277,40109.097335252554,27499.147516588604,67608.24485184115,20863.060020006287,1552.6485556387152,0.0,0.8783883034854234,2.723698603919323,0.001494314320929203,1.0,1.0,-6.549808474643726,333734.7770682981,1559094.9519907183,4.671658631703381,1559094.9519907183,4.671658631703381,0.7586802466302216,0.09251443204121779,3.9181881759675576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181881759675576,1.284748497769963,1.2850455001167107,3.049770583712422,6462.097904448235,15252.86621894063,6453.9749626259945,0.00032913253985455656,23215.90740288459,2367.3637177715723,19291.363063293596,1967.1715686084033,0.8309545144419654,0.8309545144419654,35436.62567481696,35405.22815468563,1.0011086286344522,0.8,4276.825302279428,4273.035954225843,1.0011086286344522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.071479093938,4632.441516551485,6.182362721774409,4.999636927618011,-3.740575300726744,8.740212228344754,2.9314932647042955,3.5,0.8375695042012273,0.6,0.0002311634423554324,0.9967864184581086,0.0002319086998727475,198.97441073132453,0.0,0.0,0.0,0.0004514271057985372,7.836088319105562e-05,0.00015280255916437675,0.0005987091805754441,0.09251443203554512,0.09251443203554512,0.09251443203554512,0.09251442718457707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3450085763,595.6087896048676,0.0,0.09251443203554512,0.09251443204121779,0.09251443204121779,0.37161270529368967,0.37161270529368967,0.5,10.004395237969907,-1.852177638284047e-05,-1.852177638284047e-05,-3.871036824421026e-11,-3.871036824421026e-11,-2.770746618807607e-05,-3.871036824421026e-11,27499.147516588604,20863.060020006287,0.7586802466302216,0.9881452236954549,0.6072747736149139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729545865285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193327884203,260.6193327884203,-12.530667211579669,244.84025565585839,276.3984099209808,124269.44370166775,124268.11527220822,1.3284294595171064,0.0,nan,276.3984099209808,3.248409920980805,270.0867790679572,-3.063220932042782,263.7751482149328,-9.374851785067165,257.463517361909,-15.686482638090979,251.1518865088838,-21.998113491116186,244.84025565585839,-28.309744344141592,1.0,1.0,26022.012520719443,26022.012520719443,275.6272399489386,2.4772399489386316,275.6272399489386,275.6272399489386,77145.56891838287,77145.56815901182,0.0007593710470246151,0.0,8546.071908451686,8546.071908451686,0.8858540192455358,3937.7791168473955,275.6272399489386,2.4772399489386316,1.0,0.002,0.12922446134613233,0.004903774216281923,0.00019959000573884942,0.0018004099942632538,0.0997950028694247,0.0997950028694247,0.0,2.1033522146218786e-15,0.9999999440577961,0.9999999440577961,0.0,0.09251442686575657,5.175461218100995e-09,0.0,0.0,0.0,1600079.2204662089,266.60021923278373,0.0,1.0,1284550.3436440653,2597.9567159249646,,,,,,,,,,,,,,,,,,,2.0,15252.86621894063,1552.6485556387152,0.37161270529368967,6.173730061729009,2.9314932647042955
4952.0,-30.062886801659552,4.999637069198731,35.052830688010445,24.592787213064753,5.001639907938203,-26.556434130698868,-40.05559540875254,1.4951872369914219,-6.549782600756771,-6.54978260077509,40.10568314461263,41056.773026684765,25749.98301224988,25749.98301224988,66806.75603893465,77154.9806624285,77145.58427959913,25749.98301224988,102895.56729184902,102895.56729184902,102895.56729184902,130394.72237687724,125882.3195990632,4512.40277781404,0.0,90964.29381291215,54866.086177222925,40109.11959521024,27499.15508502822,67608.27468023846,20863.065395997455,1552.6489521158865,0.0,0.8783882867348973,2.7236984177369177,0.001494314320929203,1.0,1.0,-6.549801636131917,333734.75290417246,1559095.029327651,4.671659201687409,1559095.029327651,4.671659201687409,0.7586802333194684,0.09251444592570303,3.918186621910289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918186621910289,1.284748489114202,1.2850454914589486,3.0497693946398554,6462.09538494615,15252.864436885322,6453.975843635617,0.0003291331277353813,23215.91659372341,2367.364654976308,19291.365696690315,1967.1718371401362,0.8309542989099932,0.8309542989099933,35436.61443073262,35405.22815468563,1.0011082315682391,0.8,4276.823945237568,4273.035954225843,1.0011082315682391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.071000228268,4632.441516551485,6.182363520535098,4.999637069198731,-3.7405769582992683,8.740214027497998,2.931492702972667,3.5,0.8375693437064763,0.6,0.0002311634423554324,0.9967847879383273,0.00023190907922416535,198.97439787354756,0.0,0.0,0.0,0.0004514271057985372,7.836100217254577e-05,0.00015280244018288662,0.0005987084769198335,0.09251444591969682,0.09251444591969682,0.09251444591969682,0.09251444272045888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3541251051,595.6087867281666,0.0,0.09251444591969682,0.09251444592570303,0.09251444592570303,0.3716127465700573,0.3716127465700573,0.5,10.004395142053317,-1.7963030131795676e-05,-1.7963030131795676e-05,1.830358087318018e-11,1.830358087318018e-11,-1.903535684277813e-05,1.830358087318018e-11,27499.15508502822,20863.065395997455,0.7586802333194684,0.9881446665353509,0.6072743790736822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728606084434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61934074564175,260.61934074564175,-12.530659254358227,244.84027090639592,276.39841058488605,124269.34081439614,124268.0104436098,1.3303707863602732,0.0,nan,276.39841058488605,3.2484105848860736,270.086782649189,-3.0632173508109872,263.77515471349096,-9.374845286509014,257.4635267777937,-15.686473222206303,251.1518988420948,-21.998101157905182,244.84027090639592,-28.309729093604062,1.0,1.0,26022.012520719443,26022.012520719443,275.6272400016565,2.4772400016565257,275.6272400016565,275.6272400016565,77145.58506882194,77145.58427959913,0.0007892228022683412,0.0,8546.071908451686,8546.071908451686,0.8858541175011851,3937.7775550198403,275.6272400016565,2.4772400016565257,1.0,0.002,0.12922446489705416,0.0049037738686458976,0.00019959001047130558,0.0018004099896991043,0.09979500523565278,0.09979500523565278,0.0,1.7040969330084366e-13,0.9999999616180589,0.9999999616180589,0.0,0.09251444237481901,3.5508840116315384e-09,0.0,0.0,0.0,1600079.218315679,266.6002173992432,0.0,1.0,1284550.3499015654,2597.956690606031,,,,,,,,,,,,,,,,,,,2.0,15252.864436885322,1552.6489521158865,0.3716127465700573,6.173730061729009,2.931492702972667
