time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4953.0,-30.06287102471175,4.99963720743644,35.05283150084175,24.592793045472376,5.001638130853898,-26.55642010915419,-40.05558203263206,1.4951872153106307,-6.549784455502277,-6.549784455491797,40.10568483413339,41056.77314771164,25749.983413375743,25749.983413375743,66806.75656108739,77154.99565156434,77145.59889755058,25749.983413375743,102895.58231092631,102895.58231092631,102895.58231092631,130394.7445417231,125882.34111022612,4512.403431496991,0.0,90964.29921150848,54866.07670771197,40109.13611532946,27499.162230796795,67608.29834612625,20863.070466348174,1552.6493289636765,0.0,0.8783882702504544,2.7236982294013337,0.001494314320929203,1.0,1.0,-6.549800709091585,333734.72846059053,1559095.1023373236,4.6716597626172165,1559095.1023373236,4.6716597626172165,0.7586802205553468,0.09251445972031708,3.9181858622635657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181858622635657,1.2847484892156213,1.2850454915603915,3.0497688031186083,6462.094131583608,15252.86265482562,6453.975850926126,0.0003291333884415768,23215.92247258983,2367.3652544538486,19291.365718482135,1967.1718393622834,0.830954089429732,0.830954089429732,35436.60893445362,35405.22815468563,1.0011080374762622,0.8,4276.823281894922,4273.035954225843,1.0011080374762622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.070520783877,4632.441516551485,6.182364328498699,4.99963720743644,-3.740578633035186,8.740215840471626,2.9314921405622147,3.5,0.8375691830177756,0.6,0.0002311634423554324,0.9967831503011239,0.00023190946023274865,198.97438495962365,0.0,0.0,0.0,0.0004514271057985372,7.836112084435468e-05,0.0001528023215110777,0.0005987078958657566,0.09251445971421532,0.09251445971421532,0.09251445971421532,0.09251445704161076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.36268157966,595.6087840286717,0.0,0.09251445971421532,0.09251445972031708,0.09251445972031708,0.3716127880448867,0.3716127880448867,0.5,10.004395061836194,-1.6952101248079998e-05,-1.6952101248079998e-05,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.625359976742402e-05,-1.0459189070388675e-11,27499.162230796795,20863.070466348174,0.7586802205553468,0.9881443283643185,0.6072741682909709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727667880504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193485288105,260.6193485288105,-12.530651471189458,244.84028609306236,276.3984109645571,124269.23996010436,124267.93868924814,1.3012708562071769,0.0,nan,276.3984109645571,3.248410964557138,270.0867859902592,-3.0632140097407614,263.7751610159598,-9.374838984040196,257.46353604166234,-15.68646395833764,251.15191106736228,-21.9980889326377,244.84028609306236,-28.309713906937617,1.0,1.0,26022.012520719443,26022.012520719443,275.6272398574275,2.4772398574275485,275.6272398574275,275.6272398574275,77145.59514298006,77145.59889755058,-0.003754570512683131,0.0,8546.071908451686,8546.071908451686,0.8858541655300317,3937.7767915748836,275.6272398574275,2.4772398574275485,1.0,0.002,0.12922446792678033,0.004903773518734753,0.00019959001439006662,0.001800409985722942,0.0997950071950333,0.0997950071950333,0.0,1.130085608425091e-13,0.9999999672509688,0.9999999672509688,0.0,0.09251445669055815,3.0297589235371288e-09,0.0,0.0,0.0,1600079.216140278,266.6002155444977,0.0,1.0,1284550.3562314347,2597.956664994286,,,,,,,,,,,,,,,,,,,2.0,15252.86265482562,1552.6493289636765,0.3716127880448867,6.173730061729009,2.9314921405622147
4954.0,-30.062855276330147,4.999637351069031,35.052832306431185,24.592804011795693,5.00163854807699,-26.556405893888662,-40.055568621586986,1.495189165643303,-6.5497858366682635,-6.549785836657994,40.10568625077978,41056.765020425286,25749.982765172685,25749.982765172685,66806.74778559797,77155.00714485504,77145.61109817894,25749.982765172685,102895.59386335162,102895.59386335162,102895.59386335162,130394.76171028217,125882.35768345416,4512.40402682801,0.0,90964.29929175474,54866.057167355655,40109.15791599898,27499.16784693055,67608.32576292953,20863.074463276647,1552.6496219093829,0.0,0.8783882573719423,2.7236980891542464,0.001494314320929203,1.0,1.0,-6.549811365214566,333734.7102582894,1559095.1635542004,4.671660200845037,1559095.1635542004,4.671660200845037,0.7586802109579246,0.0925144728725819,3.9181843371107408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181843371107408,1.2847484800922613,1.2850454824349222,3.049767637654154,6462.091662104282,15252.860874663751,6453.976698322473,0.0003291339634624792,23215.931529865586,2367.3661780389416,19291.368251406522,1967.1720976486897,0.8309538743508783,0.8309538743508783,35436.597899500564,35405.22815468563,1.0011076477952197,0.8,4276.821950092992,4273.035954225843,1.0011076477952197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.070040680902,4632.441516551485,6.182364885504567,4.999637351069031,-3.740579948510474,8.740217299579506,2.931491577379255,3.5,0.8375690221083586,0.6,0.0002311634423554324,0.9967815156319644,0.00023190984055204277,198.97437206908373,0.0,0.0,0.0,0.0004514271057985372,7.83612398261779e-05,0.0001528022025292545,0.0005987071966261482,0.09251447286903365,0.09251447286903365,0.09251447286903365,0.09251446837664691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.37018160557,595.6087816593213,0.0,0.09251447286903365,0.0925144728725819,0.0925144728725819,0.37161282958174996,0.37161282958174996,0.5,10.004394927055005,-1.8169161023706693e-05,-1.8169161023706693e-05,-1.028865881380625e-11,-1.028865881380625e-11,-2.552855659132547e-05,-1.028865881380625e-11,27499.16784693055,20863.074463276647,0.7586802109579246,0.988143797849065,0.607273801815356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726725579654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61935636645785,260.61935636645785,-12.530643633542127,244.8403012424847,276.3984114904296,124269.14180916987,124267.83142996869,1.3103792011923399,0.0,nan,276.3984114904296,3.248411490429646,270.0867894408409,-3.0632105591590744,263.7751673912524,-9.374832608747568,257.4635453416648,-15.686454658335151,251.1519232920745,-21.998076707925463,244.8403012424847,-28.309698757515264,1.0,1.0,26022.012520719443,26022.012520719443,275.62723990389134,2.477239903891359,275.62723990389134,275.62723990389134,77145.61160331803,77145.61109817894,0.0005051390908192843,0.0,8546.071908451686,8546.071908451686,0.8858542619581808,3937.7752587962946,275.62723990389134,2.477239903891359,1.0,0.002,0.12922447269405435,0.004903773247633687,0.00019959002118674502,0.001800409978894426,0.09979501059337251,0.09979501059337251,0.0,8.117118088790676e-14,0.9999999484698708,0.9999999484698708,0.0,0.09251446810529916,4.767282736635912e-09,0.0,0.0,0.0,1600079.2145203305,266.6002141633317,0.0,1.0,1284550.3609450706,2597.9566459220964,,,,,,,,,,,,,,,,,,,2.0,15252.860874663751,1552.6496219093829,0.37161282958174996,6.173730061729009,2.931491577379255
4955.0,-30.06283945970722,4.9996374908948145,35.05283311492376,24.59280980927872,5.0016367386838665,-26.556391839869015,-40.05555521054191,1.4951891188561488,-6.549787711624958,-6.549787711650254,40.10568794576137,41056.765212713966,25749.98322284229,25749.98322284229,66806.74843555625,77155.0221404009,77145.62573934668,25749.98322284229,102895.60896218897,102895.60896218897,102895.60896218897,130394.78402526792,125882.37936068876,4512.404664579153,0.0,90964.30464627307,54866.047718627444,40109.1743640507,27499.17506307895,67608.34942712965,20863.07958239541,1552.6500027201014,0.0,0.8783882407572087,2.7236978987664053,0.001494314320929203,1.0,1.0,-6.549809940094008,333734.6855483504,1559095.236799119,4.671660766208379,1559095.236799119,4.671660766208379,0.7586801980255284,0.09251448664430778,3.918183571185045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918183571185045,1.2847484803111244,1.285045482653836,3.0497670409667954,6462.090397795369,15252.859094455505,6453.9767140554095,0.00032913422706229553,23215.937434692765,2367.3667801637425,19291.368298433325,1967.172102444089,0.83095366502863,0.83095366502863,35436.59235779061,35405.22815468563,1.0011074520989467,0.8,4276.821281267309,4273.035954225843,1.0011074520989467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.069562161673,4632.441516551485,6.18236570567096,4.9996374908948145,-3.7405816376161214,8.740219128510937,2.931491016054147,3.5,0.8375688617297563,0.6,0.0002311634423554324,0.9967798738823337,0.0002319102225199226,198.97435912268784,0.0,0.0,0.0,0.0004514271057985372,7.836135880816897e-05,0.0001528020835472634,0.0005987066133977321,0.09251448663857183,0.09251448663857183,0.09251448663857183,0.09251448285049235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3789252087,595.6087788992419,0.0,0.09251448663857183,0.09251448664430778,0.09251448664430778,0.37161287089907336,0.37161287089907336,0.5,10.004394813498878,-1.8304632078525174e-05,-1.8304632078525174e-05,2.5295321393059567e-11,2.5295321393059567e-11,-2.2228443754102045e-05,2.5295321393059567e-11,27499.17506307895,20863.07958239541,0.7586801980255284,0.9881434615936395,0.6072735921022033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872578498508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61936405246246,260.61936405246246,-12.530635947537519,244.84031635297924,276.3984117519444,124269.04237409463,124267.75734800112,1.2850260934954665,0.0,nan,276.3984117519444,3.2484117519444453,270.0867926721514,-3.063207327848602,263.77517359235964,-9.374826407640342,257.46355451256704,-15.686445487432934,251.15193543277317,-21.998064567226805,244.84031635297924,-28.309683647020734,1.0,1.0,26022.012520719443,26022.012520719443,275.6272397421034,2.4772397421034498,275.6272397421034,275.6272397421034,77145.62152782202,77145.62573934668,-0.004211524661513977,0.0,8546.071908451686,8546.071908451686,0.8858543103840123,3937.7744890409704,275.6272397421034,2.4772397421034498,1.0,0.002,0.1292244768431614,0.004903772889764256,0.0001995900268261248,0.0018004099733529698,0.09979501341306239,0.09979501341306239,0.0,1.7909458638332154e-13,0.9999999551522831,0.9999999551522831,0.0,0.09251448249524427,4.149063503722918e-09,0.0,0.0,0.0,1600079.2123212232,266.600212288375,0.0,1.0,1284550.3673439163,2597.9566200312674,,,,,,,,,,,,,,,,,,,2.0,15252.859094455505,1552.6500027201014,0.37161287089907336,6.173730061729009,2.931491016054147
4956.0,-30.062823662865636,4.999637633295932,35.05283391444011,24.592815292440378,5.001636405883731,-26.556377655989998,-40.05554179949684,1.495190399008072,-6.549789242790723,-6.549789242783176,40.10568930368577,41056.76916867859,25749.982913068437,25749.982913068437,66806.75208174702,77155.03725817033,77145.6366888719,25749.982913068437,102895.61960194034,102895.61960194034,102895.61960194034,130394.80017030718,125882.3949368378,4512.405233469388,0.0,90964.3120302957,54866.043940803975,40109.18676610191,27499.18056836684,67608.36733446876,20863.083489723424,1552.650294064084,0.0,0.8783882272889173,2.723697743288031,0.001494314320929203,1.0,1.0,-6.549824236419113,333734.6653692189,1559095.2954785747,4.6716612245051286,1559095.2954785747,4.6716612245051286,0.7586801882279677,0.09251449974305144,3.9181831791953994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181831791953994,1.2847484743227682,1.2850454766640953,3.04976675007207,6462.0897814243535,15252.857316139309,6453.976283583459,0.0003291343233002236,23215.94164185434,2367.3672091748294,19291.367011723858,1967.1719712362385,0.8309534590207984,0.8309534590207984,35436.589521623864,35405.22815468563,1.0011073519444367,0.8,4276.82093897203,4273.035954225843,1.0011073519444367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.069082867503,4632.441516551485,6.182366342730738,4.999637633295932,-3.74058306636684,8.740220699662771,2.9314904538200404,3.5,0.8375687010914401,0.6,0.0002311634423554324,0.9967782341888887,0.00023191060401066814,198.97434619248529,0.0,0.0,0.0,0.0004514271057985372,7.836147779032624e-05,0.00015280196456510616,0.0005987060873070104,0.09251449973904058,0.09251449973904058,0.09251449973904058,0.09251449351061401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.3863926212,595.6087765376157,0.0,0.09251449973904058,0.09251449974305144,0.09251449974305144,0.3716129123002155,0.3716129123002155,0.5,10.004394626582691,-2.1090118252686807e-05,-2.1090118252686807e-05,-7.560174708487466e-12,-7.560174708487466e-12,-3.4993635949831514e-05,-7.560174708487466e-12,27499.18056836684,20863.083489723424,0.7586801882279677,0.9881432537964417,0.607273489767392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872484031482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61937174683425,260.61937174683425,-12.53062825316573,244.84033144163152,276.3984120520358,124268.9734778196,124267.6870529375,1.2864248821110298,0.0,nan,276.3984120520358,3.2484120520358033,270.08679592995514,-3.063204070044833,263.7751798078753,-9.374820192124673,257.4635636857946,-15.686436314205366,251.15194756371312,-21.998052436286855,244.84033144163152,-28.309668558368458,1.0,1.0,26022.012520719443,26022.012520719443,275.6272394922054,2.477239492205399,275.6272394922054,275.6272394922054,77145.63596679739,77145.6366888719,-0.0007220745173981413,0.0,8546.071908451686,8546.071908451686,0.8858543351676488,3937.7740950913762,275.6272394922054,2.477239492205399,1.0,0.002,0.1292244833835381,0.004903772583728693,0.00019959003629987723,0.001800409963766464,0.09979501814993862,0.09979501814993862,0.0,6.634102989178103e-14,0.9999999293037846,0.9999999293037846,0.0,0.09251449320262643,6.540425004910267e-09,0.0,0.0,0.0,1600079.210525343,266.60021075720925,0.0,1.0,1284550.372569472,2597.956598887777,,,,,,,,,,,,,,,,,,,2.0,15252.857316139309,1552.650294064084,0.3716129123002155,6.173730061729009,2.9314904538200404
4957.0,-30.062804643017692,4.9996377777358,35.05283471536395,24.59282032158228,5.0016375086084395,-26.55636042785629,-40.05552793443201,1.495193293455334,-6.54979079793344,-6.549790797934356,40.1056909433271,41056.788776508634,25749.982668647313,25749.982668647313,66806.77144515594,77155.05395547725,77145.65157175121,25749.982668647313,102895.63424039852,102895.63424039852,102895.63424039852,130394.82154300058,125882.41571318742,4512.405829813162,0.0,90964.32188987982,54866.05671094377,40109.18353215117,27499.187302602062,67608.37083475324,20863.088281071156,1552.6506443978305,0.0,0.8783882126185126,2.7236975853748655,0.001494314320929203,1.0,1.0,-6.549823138312945,333734.6448740845,1559095.3663332737,4.671661723707193,1559095.3663332737,4.671661723707193,0.7586801766718765,0.09251451321074228,3.918183241201731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918183241201731,1.2847484607829838,1.285045463121181,3.0497668304765377,6462.089951791771,15252.855537954045,6453.975310278411,0.0003291342162472742,23215.94379082192,2367.3674283085375,19291.364102449934,1967.1716745728597,0.8309532567905549,0.8309532567905549,35436.58997025893,35405.22815468563,1.0011073677872373,0.8,4276.820993117529,4273.035954225843,1.0011073677872373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.068604434247,4632.441516551485,6.182366994203449,4.9996377777358,-3.7405845122507304,8.74022228998653,2.931489892595869,3.5,0.8375685407416767,0.6,0.0002311634423554324,0.996776259955066,0.00023191106333717566,198.97433062415473,0.0,0.0,0.0,0.0004514271057985372,7.836160080070148e-05,0.0001528018415547309,0.0005987056148045089,0.09251451320605225,0.09251451320605225,0.09251451320605225,0.09251450747631997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.39515002206,595.6087737703342,0.0,0.09251451320605225,0.09251451321074228,0.09251451321074228,0.37161295340613726,0.37161295340613726,0.5,10.004394454656516,-2.2779174173592764e-05,-2.2779174173592764e-05,9.094947017729282e-13,9.094947017729282e-13,-3.234037859556338e-05,9.094947017729282e-13,27499.187302602062,20863.088281071156,0.7586801766718765,0.9881434890428503,0.6072737483477993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723896826153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61937987155414,260.61937987155414,-12.530620128445833,244.84034708216385,276.39841266094356,124268.94792120026,124267.58954626539,1.358374934875784,0.0,nan,276.39841266094356,3.248412660943586,270.08679954518743,-3.063200454812545,263.77518642943284,-9.374813570567142,257.46357331367693,-15.686426686323045,251.15196019792035,-21.99803980207963,244.84034708216385,-28.309652917836132,1.0,1.0,26022.012520719443,26022.012520719443,275.6272396785419,2.4772396785419346,275.6272396785419,275.6272396785419,77145.65373936936,77145.65157175121,0.0021676181495422497,0.0,8546.071908451686,8546.071908451686,0.8858543312472841,3937.7741574077395,275.6272396785419,2.4772396785419346,1.0,0.002,0.1292244894268901,0.0049037722758157026,0.00019959004499612985,0.0018004099551001,0.09979502249806492,0.09979502249806492,0.0,9.622988170199243e-14,0.9999999346764167,0.9999999346764167,0.0,0.09251450716736277,6.0433795120628494e-09,0.0,0.0,0.0,1600079.2087013416,266.60020920206654,0.0,1.0,1284550.377876857,2597.9565774131706,,,,,,,,,,,,,,,,,,,2.0,15252.855537954045,1552.6506443978305,0.37161295340613726,6.173730061729009,2.931489892595869
4958.0,-30.062788971848605,4.999637918374892,35.05283552429879,24.592831078358017,5.00163784963834,-26.556346289700876,-40.05551452338693,1.4951951675021247,-6.549792668645011,-6.549792668603378,40.105692776381865,41056.78046302713,25749.98312533848,25749.98312533848,66806.7635883656,77155.06510279288,77145.66820419191,25749.98312533848,102895.65132953039,102895.65132953039,102895.65132953039,130394.84642366355,125882.43994420399,4512.406479459559,0.0,90964.32164886895,54866.037009148524,40109.20515524492,27499.195094133152,67608.40024937807,20863.093815353546,1552.6510523976208,0.0,0.8783881955015467,2.7236973954181347,0.001494314320929203,1.0,1.0,-6.549813973215009,333734.62022009876,1559095.4455430098,4.671662306160454,1559095.4455430098,4.671662306160454,0.7586801629624645,0.09251452715128837,3.918181722954674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918181722954674,1.2847484520164778,1.2850454543526484,3.0497656695401263,6462.087491906824,15252.853824862903,6453.97618332712,0.00032913479116533005,23215.952725202693,2367.3683393618303,19291.366712050953,1967.1719406781065,0.8309530494136774,0.8309530494136774,35436.57898526977,35405.22815468563,1.001106979870639,0.8,4276.819667345713,4273.035954225843,1.001106979870639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.068126727576,4632.441516551485,6.182367812929344,4.999637918374892,-3.7405861973707246,8.740224115745615,2.931489332224056,3.5,0.8375683806354445,0.6,0.0002311634423554324,0.9967746333126298,0.00023191144179421545,198.97431779682265,0.0,0.0,0.0,0.0004514271057985372,7.836171978319896e-05,0.00015280172257223343,0.0005987049166185157,0.09251452714483471,0.09251452714483471,0.09251452714483471,0.09251452353195948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.40453639615,595.608770808012,0.0,0.09251452714483471,0.09251452715128837,0.09251452715128837,0.37161299457038166,0.37161299457038166,0.5,10.004394346263089,-2.1809469672007253e-05,-2.1809469672007253e-05,-4.160938260611147e-11,-4.160938260611147e-11,-2.1304611607320112e-05,-4.160938260611147e-11,27499.195094133152,20863.093815353546,0.7586801629624645,0.9881429429175136,0.6072733611738551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722760839042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61938797470657,260.61938797470657,-12.530612025293408,244.84036258890086,276.39841336051114,124268.84363593256,124267.48886684478,1.3547690877760583,0.0,nan,276.39841336051114,3.248413360511165,270.0868032061894,-3.0631967938105618,263.7751930518684,-9.37480694813155,257.46358289754596,-15.686417102454016,251.1519727432236,-21.998027256776368,244.84036258890086,-28.309637411099118,1.0,1.0,26022.012520719443,26022.012520719443,275.6272397540817,2.4772397540817224,275.6272397540817,275.6272397540817,77145.66946520591,77145.66820419191,0.0012610139965545386,0.0,8546.071908451686,8546.071908451686,0.8858544272388035,3937.772631569447,275.6272397540817,2.4772397540817224,1.0,0.002,0.12922449340286576,0.0049037719193061186,0.00019959005036984545,0.001800409949772931,0.09979502518492273,0.09979502518492273,0.0,1.427764156902711e-13,0.9999999570231116,0.9999999570231116,0.0,0.09251452317530186,3.9759865070385826e-09,0.0,0.0,0.0,1600079.2065072134,266.60020733135497,0.0,1.0,1284550.3842612132,2597.9565515809677,,,,,,,,,,,,,,,,,,,2.0,15252.853824862903,1552.6510523976208,0.37161299457038166,6.173730061729009,2.931489332224056
4959.0,-30.062773231637163,4.999638055690656,35.052836335890746,24.59283691076564,5.001636086387824,-26.556332299834292,-40.055501147266455,1.4951951545976598,-6.549794519563761,-6.54979451949313,40.105694470942076,41056.780495035375,25749.983524009167,25749.983524009167,66806.76401904454,77155.0800654922,77145.6829139563,25749.983524009167,102895.66643796547,102895.66643796547,102895.66643796547,130394.86869583018,125882.46156771878,4512.407128111399,0.0,90964.32705339888,54866.0274829921,40109.22174489642,27499.20225786472,67608.42400276114,20863.098898895863,1552.6514300054032,0.0,0.8783881790186611,2.723697207471127,0.001494314320929203,1.0,1.0,-6.549812595267042,333734.5958269505,1559095.518770481,4.671662867037345,1559095.518770481,4.671662867037345,0.7586801501825042,0.09251454093526951,3.9181809668365033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181809668365033,1.284748452076843,1.2850454544130276,3.04976508086281,6462.0862445702305,15252.852045320556,6453.9761876664625,0.0003291350504021071,23215.95858469051,2367.368936863303,19291.366725021533,1967.1719420007378,0.8309528402476991,0.8309528402476991,35436.57351451957,35405.22815468563,1.0011067866802175,0.8,4276.819007084121,4273.035954225843,1.0011067866802175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.067648248661,4632.441516551485,6.182368618871436,4.999638055690656,-3.7405878688218,8.740225924512455,2.9314887709464084,3.5,0.8375682202704023,0.6,0.0002311634423554324,0.9967729995065794,0.00023191182191919572,198.97430491297897,0.0,0.0,0.0,0.0004514271057985372,7.836183845601293e-05,0.00015280160389941945,0.0005987043361007957,0.09251454092952172,0.09251454092952172,0.09251454092952172,0.0925145379117376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4131665498,595.6087680848044,0.0,0.09251454092952172,0.09251454093526951,0.09251454093526951,0.37161303598772477,0.37161303598772477,0.5,10.004394255817465,-2.0395068531797733e-05,-2.0395068531797733e-05,-7.065636964398436e-11,-7.065636964398436e-11,-1.807577393719839e-05,-7.065636964398436e-11,27499.20225786472,20863.098898895863,0.7586801501825042,0.9881426021159159,0.607273148289311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721824856609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193958751916,260.6193958751916,-12.530604124808349,244.8403779789659,276.3984137714161,124268.74068084166,124267.41979583741,1.3208850042790052,0.0,nan,276.3984137714161,3.2484137714160966,270.0868066129259,-3.0631933870740795,263.7751994544375,-9.374800545562493,257.46359229594725,-15.686407704052726,251.15198513745685,-21.99801486254313,244.8403779789659,-28.309622021034073,1.0,1.0,26022.012520719443,26022.012520719443,275.62723962442305,2.4772396244230777,275.62723962442305,275.62723962442305,77145.67953853293,77145.6829139563,-0.0033754233736544847,0.0,8546.071908451686,8546.071908451686,0.8858544750445464,3937.771871670686,275.62723962442305,2.4772396244230777,1.0,0.002,0.12922449677402928,0.0049037715689082,0.00019959005481753317,0.0018004099453611893,0.09979502740876658,0.09979502740876658,0.0,1.7872248819772452e-13,0.9999999635613268,0.9999999635613268,0.0,0.09251453756416239,3.371107122455782e-09,0.0,0.0,0.0,1600079.204336301,266.6002054804362,0.0,1.0,1284550.3905780222,2597.956526022056,,,,,,,,,,,,,,,,,,,2.0,15252.852045320556,1552.6514300054032,0.37161303598772477,6.173730061729009,2.9314887709464084
4960.0,-30.062757519612322,4.9996381984783715,35.05283714039706,24.59284218437972,5.0016365219144445,-26.556318115458737,-40.05548773622138,1.4951971177699694,-6.549795893698047,-6.549795893691082,40.10569588961853,41056.78613223732,25749.982866551498,25749.982866551498,66806.76899878882,77155.09521488743,77145.69516843815,25749.982866551498,102895.67803498964,102895.67803498964,102895.67803498964,130394.88591438405,125882.47819550741,4512.407718876641,0.0,90964.33548294054,54866.026400326235,40109.2323140159,27499.20787939441,67608.44019341031,20863.10290009183,1552.6517230501354,0.0,0.8783881661705359,2.7236970679380943,0.001494314320929203,1.0,1.0,-6.549822977383769,333734.5777173246,1559095.5800751264,4.671663304231217,1559095.5800751264,4.671663304231217,0.7586801405914272,0.09251455407351213,3.9181807671996354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181807671996354,1.2847484428934215,1.2850454452274829,3.049764947272775,6462.085961508977,15252.85026768373,6453.97552751777,0.00032913506053514963,23215.961918968253,2367.3692768650103,19291.364751792917,1967.1717407874164,0.8309526359117257,0.8309526359117257,35436.57207008468,35405.22815468563,1.001106735672409,0.8,4276.818832756132,4273.035954225843,1.001106735672409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.067169114884,4632.441516551485,6.182369172217603,4.9996381984783715,-3.740589178613836,8.740227377092207,2.931488208900622,3.5,0.837568059685892,0.6,0.0002311634423554324,0.9967713686291437,0.00023191220136404067,198.9742920522085,0.0,0.0,0.0,0.0004514271057985372,7.8361957438844e-05,0.00015280148491658837,0.0005987038393997217,0.09251455407075611,0.09251455407075611,0.09251455407075611,0.09251454928011296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.42071856774,595.6087656986472,0.0,0.09251455407075611,0.09251455407351213,0.09251455407351213,0.3716130774759977,0.3716130774759977,0.5,10.004394112287953,-2.1237047917566088e-05,-2.1237047917566088e-05,-6.991740519879386e-12,-6.991740519879386e-12,-2.7083692714313656e-05,-6.991740519879386e-12,27499.20787939441,20863.10290009183,0.7586801405914272,0.9881424391344021,0.6072730862416652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720884750647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194038071839,260.6194038071839,-12.530596192816063,244.840393288692,276.3984143256743,124268.68284325053,124267.35669050823,1.3261527422860748,0.0,nan,276.3984143256743,3.2484143256743323,270.0868101182786,-3.063189881721371,263.7752059108828,-9.374794089117188,257.4636017034866,-15.686398296513403,251.15199749608917,-21.99800250391081,244.840393288692,-28.309606711307964,1.0,1.0,26022.012520719443,26022.012520719443,275.6272396841566,2.4772396841566433,275.6272396841566,275.6272396841566,77145.69489460185,77145.69516843815,-0.0002738362964009866,0.0,8546.071908451686,8546.071908451686,0.8858544876666324,3937.7716710356335,275.6272396841566,2.4772396841566433,1.0,0.002,0.1292245018327574,0.004903771297945457,0.00019959006206725252,0.001800409938111452,0.09979503103362626,0.09979503103362626,0.0,1.7870427360122676e-13,0.999999945320833,0.999999945320833,0.0,0.09251454901489338,5.05861874952511e-09,0.0,0.0,0.0,1600079.202724601,266.60020410630193,0.0,1.0,1284550.3952676624,2597.9565070469675,,,,,,,,,,,,,,,,,,,2.0,15252.85026768373,1552.6517230501354,0.3716130774759977,6.173730061729009,2.931488208900622
4961.0,-30.062741833746312,4.999638339386316,35.05283794907437,24.592853185627632,5.001636838516165,-26.556303966520748,-40.055474325176306,1.4951989713015563,-6.549797660094214,-6.549797660089523,40.105697619014194,41056.77752357831,25749.98309283921,25749.98309283921,66806.76061641752,77155.10665976211,77145.71062036847,25749.98309283921,102895.69371320767,102895.69371320767,102895.69371320767,130394.90886912897,125882.50051070352,4512.408358425439,0.0,90964.33540748907,54866.00627134836,40109.2545957119,27499.215155921298,67608.4697516332,20863.108069422186,1552.6521041427368,0.0,0.8783881500134714,2.723696888573833,0.001494314320929203,1.0,1.0,-6.549818977006339,333734.5544381072,1559095.654806359,4.6716638540211495,1559095.654806359,4.6716638540211495,0.7586801278192048,0.092514567833906,3.9181792158687294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181792158687294,1.284748434222883,1.28504543655494,3.049763760357297,6462.083446577505,15252.848490006907,6453.976407465066,0.0003291356473870076,23215.971091644074,2367.3702122176355,19291.36738201427,1967.1720089953521,0.8309524208943233,0.8309524208943233,35436.56084572218,35405.22815468563,1.0011063393027897,0.8,4276.817478094489,4273.035954225843,1.0011063393027897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.066691583364,4632.441516551485,6.182369935365973,4.999638339386316,-3.740590784648966,8.740229124035283,2.9314876487344006,3.5,0.8375678996384002,0.6,0.0002311634423554324,0.9967697404698138,0.00023191258017772154,198.97427921285157,0.0,0.0,0.0,0.0004514271057985372,7.836207642184187e-05,0.00015280136593359052,0.0005987031361573465,0.09251456782823055,0.09251456782823055,0.09251456782823055,0.09251456419336967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4296068355,595.6087628932138,0.0,0.09251456782823055,0.092514567833906,0.092514567833906,0.3716131187505681,0.3716131187505681,0.5,10.004394003242634,-2.0615824155356677e-05,-2.0615824155356677e-05,-4.718003765447065e-12,-4.718003765447065e-12,-2.1316916843261424e-05,-4.718003765447065e-12,27499.215155921298,20863.108069422186,0.7586801278192048,0.9881418831374111,0.6072726934125959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719946328287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194117517653,260.6194117517653,-12.530588248234665,244.84040852708623,276.398414976443,124268.580225485,124267.25196791133,1.3282575736438667,0.0,nan,276.398414976443,3.24841497644303,270.08681368657227,-3.063186313427707,263.7752123967017,-9.374787603298273,257.4636111068306,-15.686388893169351,251.15200981695818,-21.997990183041793,244.84040852708623,-28.309591472913752,1.0,1.0,26022.012520719443,26022.012520719443,275.62723972583217,2.4772397258321917,275.62723972583217,275.62723972583217,77145.71112207482,77145.71062036847,0.0005017063522245735,0.0,8546.071908451686,8546.071908451686,0.8858545857498752,3937.770111948073,275.62723972583217,2.4772397258321917,1.0,0.002,0.12922450581104855,0.004903770960122734,0.00019959006748732872,0.001800409932643327,0.09979503374366436,0.09979503374366436,0.0,1.3065546908275216e-13,0.999999956998121,0.999999956998121,0.0,0.09251456385560576,3.978300246787786e-09,0.0,0.0,0.0,1600079.2006528224,266.60020233990576,0.0,1.0,1284550.4012960102,2597.9564826552305,,,,,,,,,,,,,,,,,,,2.0,15252.848490006907,1552.6521041427368,0.3716131187505681,6.173730061729009,2.9314876487344006
4962.0,-30.062726078696436,4.99963847679535,35.05283876006863,24.59285898311066,5.0016350400262946,-26.556289966823574,-40.05546094905583,1.4951989281680051,-6.549799517952522,-6.549799517924086,40.10569930324504,41056.77752737478,25749.983512820032,25749.983512820032,66806.76104019482,77155.12161739777,77145.7251537112,25749.983512820032,102895.70866653124,102895.70866653124,102895.70866653124,130394.93095656594,125882.52195169235,4512.409004873588,0.0,90964.34076004536,54865.99667007971,40109.27121107295,27499.222290034697,67608.49350110764,20863.113130987076,1552.652480548698,0.0,0.8783881335323208,2.723696699922246,0.001494314320929203,1.0,1.0,-6.5498182031858505,333734.5299535135,1559095.7275868617,4.671664414839037,1559095.7275868617,4.671664414839037,0.7586801150572012,0.09251458160550396,3.9181784520368272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181784520368272,1.2847484344246551,1.2850454367567588,3.0497631653402193,6462.082185807717,15252.846712329769,6453.976421969416,0.0003291359101602944,23215.976983579814,2367.3708130278756,19291.367425368742,1967.172013416278,0.830952211876034,0.830952211876034,35436.55531916002,35405.22815468563,1.0011061441414872,0.8,4276.8168110969855,4273.035954225843,1.0011061441414872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.066213771271,4632.441516551485,6.182370745435195,4.99963847679535,-3.740592460909447,8.740230937704798,2.9314870882390944,3.5,0.8375677394968841,0.6,0.0002311634423554324,0.9967681051322259,0.00023191296066276868,198.97426631686713,0.0,0.0,0.0,0.0004514271057985372,7.836219509515479e-05,0.00015280124726027762,0.000598702554459571,0.09251458159884896,0.09251458159884896,0.09251458159884896,0.09251457847777785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.43820323324,595.6087601804754,0.0,0.09251458159884896,0.09251458160550396,0.09251458160550396,0.37161316016203677,0.37161316016203677,0.5,10.004393909438594,-1.955954138566085e-05,-1.955954138566085e-05,-2.8421709430404007e-11,-2.8421709430404007e-11,-1.868526175030638e-05,-2.8421709430404007e-11,27499.222290034697,20863.113130987076,0.7586801150572012,0.9881415422915807,0.6072724801463316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719009468424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61941952065575,260.61941952065575,-12.530580479344223,244.84042369984067,276.39841534146956,124268.47910344928,124267.18021975056,1.2988836987413515,0.0,nan,276.39841534146956,3.248415341469581,270.08681701314424,-3.063182986855736,263.77521868481875,-9.374781315181224,257.4636203564941,-15.686379643505859,251.15202202816698,-21.997977971832995,244.84042369984067,-28.309576300159307,1.0,1.0,26022.012520719443,26022.012520719443,275.627239568585,2.4772395685850483,275.627239568585,275.627239568585,77145.72106038035,77145.7251537112,-0.004093330848263577,0.0,8546.071908451686,8546.071908451686,0.8858546340433152,3937.7693442970112,275.627239568585,2.4772395685850483,1.0,0.002,0.12922450929622453,0.004903770607667242,0.00019959007210826497,0.0018004099279418846,0.09979503605413248,0.09979503605413248,0.0,5.014955464788251e-14,0.9999999623270752,0.9999999623270752,0.0,0.09251457812020909,3.485294873853396e-09,0.0,0.0,0.0,1600079.19847377,266.60020048204746,0.0,1.0,1284550.407636501,2597.956457000507,,,,,,,,,,,,,,,,,,,2.0,15252.846712329769,1552.652480548698,0.37161316016203677,6.173730061729009,2.9314870882390944
4963.0,-30.06271035179092,4.999638619545346,35.05283956368529,24.592864256724738,5.0016354478725225,-26.556275771825412,-40.05544753801075,1.4952008679127082,-6.54980089684301,-6.549800896858252,40.105700712299885,41056.78315614409,25749.982871079297,25749.982871079297,66806.76602722339,77155.13676235378,77145.73725989705,25749.982871079297,102895.72013097635,102895.72013097635,102895.72013097635,130394.94800556978,125882.53841358545,4512.409591984318,0.0,90964.34914797042,54865.995541783224,40109.28178465244,27499.22787459343,67608.50965924587,20863.11710523894,1552.652771951331,0.0,0.878388120694965,2.7236965599062772,0.001494314320929203,1.0,1.0,-6.5498290635400735,333734.51178120833,1559095.7884763454,4.671664851666485,1559095.7884763454,4.671664851666485,0.7586801055063221,0.09251459472600553,3.918178246602256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918178246602256,1.2847484253508248,1.285045427680831,3.049763026977304,6462.081892633302,15252.844936561476,6453.975769698643,0.0003291359229722801,23215.980341591752,2367.3711554497972,19291.36547568775,1967.1718146041464,0.8309520077050979,0.8309520077050979,35436.553832776764,35405.22815468563,1.0011060916523487,0.8,4276.816631706273,4273.035954225843,1.0011060916523487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0657352595435,4632.441516551485,6.182371301631979,4.999638619545346,-3.7405937738997803,8.740232393445126,2.93148652692313,3.5,0.8375675791208943,0.6,0.0002311634423554324,0.9967664727188476,0.00023191334046870112,198.9742534439214,0.0,0.0,0.0,0.0004514271057985372,7.836231407848653e-05,0.00015280112827694586,0.0005987020568710102,0.09251459472301596,0.09251459472301596,0.09251459472301596,0.09251458973303178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4457378518,595.6087577995047,0.0,0.09251459472301596,0.09251459472600553,0.09251459472600553,0.37161320163357714,0.37161320163357714,0.5,10.004393759866991,-2.078352468970479e-05,-2.078352468970479e-05,1.5234036254696548e-11,1.5234036254696548e-11,-2.8166681829588924e-05,1.5234036254696548e-11,27499.22787459343,20863.11710523894,0.7586801055063221,0.9881413798933987,0.6072724182662016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718068476577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194273438162,260.6194273438162,-12.530572656183779,244.84043883408518,276.39841585354577,124268.42283403526,124267.1148769017,1.307957133571869,0.0,nan,276.39841585354577,3.2484158535457937,270.08682044965445,-3.0631795503455237,263.7752250457625,-9.374774954237466,257.46362964187136,-15.686370358128613,251.15203423797794,-21.997965762022034,244.84043883408518,-28.3095611659148,1.0,1.0,26022.012520719443,26022.012520719443,275.62723960622986,2.4772396062298867,275.62723960622986,275.62723960622986,77145.73641125871,77145.73725989705,-0.0008486383449053392,0.0,8546.071908451686,8546.071908451686,0.8858546470319608,3937.7691378352674,275.62723960622986,2.4772396062298867,1.0,0.002,0.12922451455780828,0.004903770335254757,0.00019959007966934854,0.001800409920479109,0.09979503983467428,0.09979503983467428,0.0,1.4845763507409515e-13,0.9999999431278183,0.9999999431278183,0.0,0.09251458946449868,5.261506845023942e-09,0.0,0.0,0.0,1600079.1968564913,266.60019910315697,0.0,1.0,1284550.4123423735,2597.9564379597414,,,,,,,,,,,,,,,,,,,2.0,15252.844936561476,1552.652771951331,0.37161320163357714,6.173730061729009,2.93148652692313
4964.0,-30.06269465108627,4.999638760320666,35.0528403712486,24.592869565263413,5.001635743334936,-26.55626161164356,-40.05543412696568,1.4952027039031979,-6.54980266622124,-6.549802666272827,40.10570243344165,41056.788396396456,25749.983108754062,25749.983108754062,66806.77150515052,77155.15188514518,77145.75258954774,25749.983108754062,102895.73569830181,102895.73569830181,102895.73569830181,130394.9708193393,125882.56059243287,4512.410226906428,0.0,90964.35737685987,54865.99388815449,40109.2927652282,27499.23512103749,67608.52788626569,20863.12225264119,1552.6531516980408,0.0,0.8783881045531369,2.7236963802392142,0.001494314320929203,1.0,1.0,-6.5498254388056125,333734.48846269195,1559095.8628508965,4.671665400937989,1559095.8628508965,4.671665400937989,0.7586800927666699,0.0925146084675566,3.91817801197503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91817801197503,1.2847484167623409,1.2850454190903615,3.049762864739793,6462.081548871484,15252.843160754528,6453.975152316924,0.0003291359488544735,23215.983831987156,2367.3715113710755,19291.36363029248,1967.1716264261986,0.8309518032879009,0.8309518032879009,35436.552135175516,35405.22815468563,1.001106031704401,0.8,4276.816426823787,4273.035954225843,1.001106031704401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.065258316522,4632.441516551485,6.182372066641268,4.999638760320666,-3.740595381875951,8.740234142196616,2.931485967447371,3.5,0.8375674192706775,0.6,0.0002311634423554324,0.9967648430279304,0.00023191371964245225,198.97424059242357,0.0,0.0,0.0,0.0004514271057985372,7.836243306198531e-05,0.00015280100929344708,0.0005987015548211765,0.09251460846164518,0.09251460846164518,0.09251460846164518,0.09251460455740335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4546254049,595.6087549938982,0.0,0.09251460846164518,0.0925146084675566,0.0925146084675566,0.3716132428806228,0.3716132428806228,0.5,10.00439364269147,-2.0543025527786085e-05,-2.0543025527786085e-05,5.161382432561368e-11,5.161382432561368e-11,-2.2772532759063324e-05,5.161382432561368e-11,27499.23512103749,20863.12225264119,0.7586800927666699,0.9881411945181839,0.6072723320564554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717129165817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194351987809,260.6194351987809,-12.5305648012191,244.84045393127496,276.3984164662854,124268.36345528947,124267.05018080292,1.3132744865538655,0.0,nan,276.3984164662854,3.2484164662854482,270.08682395928406,-3.0631760407159163,263.77523145228224,-9.374768547717736,257.46363894528093,-15.686361054719043,251.15204643827784,-21.99795356172214,244.84045393127496,-28.309546068725012,1.0,1.0,26022.012520719443,26022.012520719443,275.62723963058096,2.477239630580982,275.62723963058096,275.62723963058096,77145.75151629162,77145.75258954774,-0.0010732561204349622,0.0,8546.071908451686,8546.071908451686,0.8858546618663184,3937.7689020349053,275.62723963058096,2.477239630580982,1.0,0.002,0.12922451880877253,0.004903769995765083,0.00019959008550935104,0.0018004099145991178,0.09979504275467552,0.09979504275467552,0.0,1.084687895058778e-13,0.9999999540504957,0.9999999540504957,0.0,0.0925146042165562,4.25100040075676e-09,0.0,0.0,0.0,1600079.1947812154,266.60019733377874,0.0,1.0,1284550.4183808977,2597.956413526823,,,,,,,,,,,,,,,,,,,2.0,15252.843160754528,1552.6531516980408,0.3716132428806228,6.173730061729009,2.931485967447371
4965.0,-30.06267897610049,4.999638899376544,35.052841182102185,24.592880566511326,5.0016360383123315,-26.5562474746593,-40.055420715920604,1.495204536881879,-6.549804424498575,-6.549804424492586,40.10570414352458,41056.77969960364,25749.983315062917,25749.983315062917,66806.76301466656,77155.1633148019,77145.76779186468,25749.983315062917,102895.7511069276,102895.7511069276,102895.7511069276,130394.99338943968,125882.58251575193,4512.410873687754,0.0,90964.35726438633,54865.97364923048,40109.31512795094,27499.242282512085,67608.55741046302,20863.12734015211,1552.6535270150562,0.0,0.8783880885135386,2.7236962016993806,0.001494314320929203,1.0,1.0,-6.549822580903481,333734.4652904755,1559095.9367479421,4.671665946730847,1559095.9367479421,4.671665946730847,0.7586800801933311,0.09251462221887177,3.9181764556507175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181764556507175,1.284748408187946,1.2850454105139844,3.049761673709369,6462.079025220936,15252.841384946918,6453.976039175459,0.000329136538024512,23215.993024816253,2367.3724487787626,19291.366281171988,1967.17189674068,0.8309515884395245,0.8309515884395245,35436.54087468257,35405.22815468563,1.0011056340589515,0.8,4276.815067801583,4273.035954225843,1.0011056340589515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.064781068466,4632.441516551485,6.182372824572795,4.999638899376544,-3.7405969819925122,8.740235881369056,2.931485407613835,3.5,0.8375672593182386,0.6,0.0002311634423554324,0.9967632160094303,0.0002319140981956595,198.97422776197902,0.0,0.0,0.0,0.0004514271057985372,7.836255204565084e-05,0.00015280089030978155,0.0005987008508142539,0.09251462221315462,0.09251462221315462,0.09251462221315462,0.09251461916688394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.46333526494,595.6087522455322,0.0,0.09251462221315462,0.09251462221887177,0.09251462221887177,0.3716132842561368,0.3716132842561368,0.5,10.004393551282195,-1.9431481291576347e-05,-1.9431481291576347e-05,-5.9685589803848416e-12,-5.9685589803848416e-12,-1.8156410874325957e-05,-5.9685589803848416e-12,27499.242282512085,20863.12734015211,0.7586800801933311,0.9881406374206652,0.6072719382302594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871619142006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61944307738486,260.61944307738486,-12.53055692261512,244.84046899370026,276.3984171610681,124268.26156493582,124266.94433815709,1.317226778747767,0.0,nan,276.3984171610681,3.2484171610681187,270.08682752759546,-3.063172472404517,263.77523789412163,-9.374762105878347,257.4636482606492,-15.686351739350755,251.15205862717457,-21.99794137282541,244.84046899370026,-28.30953100629972,1.0,1.0,26022.012520719443,26022.012520719443,275.6272396512272,2.4772396512272508,275.6272396512272,275.6272396512272,77145.7677462391,77145.76779186468,-4.562558024190366e-05,0.0,8546.071908451686,8546.071908451686,0.8858547602652587,3937.767337928971,275.6272396512272,2.4772396512272508,1.0,0.002,0.12922452219498493,0.004903769662063694,0.00019959009001827862,0.0018004099100991662,0.0997950450091393,0.0997950450091393,0.0,1.174446824514508e-13,0.9999999633979147,0.9999999633979147,0.0,0.09251461883264368,3.3862280894728864e-09,0.0,0.0,0.0,1600079.1927189594,266.6001955755014,0.0,1.0,1284550.4243815388,2597.956389247196,,,,,,,,,,,,,,,,,,,2.0,15252.841384946918,1552.6535270150562,0.3716132842561368,6.173730061729009,2.931485407613835
