time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4966.0,-30.062660038299327,4.999639035520876,35.052841995345226,24.592886224295967,5.001634505737433,-26.556230583897836,-40.05540692070497,1.4952050513461732,-6.549806250778488,-6.549806250754088,40.10570583419727,41056.792181301906,25749.98366453907,25749.98366453907,66806.77584584098,77155.17971526702,77145.78249497524,25749.98366453907,102895.76615951431,102895.76615951431,102895.76615951431,130395.0155707568,125882.60404136484,4512.411529391967,0.0,90964.3634664732,54865.97593254815,40109.31948213894,27499.249411242483,67608.56889338142,20863.132399961072,1552.6539023782213,0.0,0.8783880721790227,2.723696016254327,0.001494314320929203,1.0,1.0,-6.549821457088171,333734.44122205017,1559096.0098073375,4.671666502559121,1559096.0098073375,4.671666502559121,0.758680067516011,0.09251463600260251,3.918175849409181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918175849409181,1.2847484057813605,1.2850454081068425,3.049761207546483,6462.078037477719,15252.83960914743,6453.975866178466,0.00032913673031276344,23215.998199822923,2367.372976482583,19291.3657640724,1967.1718440111968,0.8309513809412487,0.8309513809412487,35436.53648833528,35405.22815468563,1.0011054791624519,0.8,4276.814538415934,4273.035954225843,1.0011054791624519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.064303578206,4632.441516551485,6.182373617237376,4.999639035520876,-3.7405986344630855,8.740237669983962,2.931484847496226,3.5,0.8375670992846359,0.6,0.0002311634423554324,0.9967612503238886,0.00023191455554709607,198.97421226082471,0.0,0.0,0.0,0.0004514271057985372,7.836267443787742e-05,0.00015280076791755498,0.0005987002786257412,0.09251463599666979,0.09251463599666979,0.09251463599666979,0.09251463351350249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.47186984704,595.6087495532126,0.0,0.09251463599666979,0.09251463600260251,0.09251463600260251,0.37161332573384526,0.37161332573384526,0.5,10.004393476761914,-1.7927669148321e-05,-1.7927669148321e-05,-2.4385826691286638e-11,-2.4385826691286638e-11,-1.5206334069262084e-05,-2.4385826691286638e-11,27499.249411242483,20863.132399961072,0.758680067516011,0.988140659376996,0.6072720197057918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715255210517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194511058088,260.6194511058088,-12.530548894191156,244.84048457464493,276.3984176369714,124268.18231498393,124266.84003977431,1.342275209636317,0.0,nan,276.3984176369714,3.2484176369713964,270.0868310245072,-3.063168975492772,263.7752444120414,-9.374755587958589,257.4636577995772,-15.686342200422757,251.1520711871108,-21.99792881288917,244.84048457464493,-28.309515425355045,1.0,1.0,26022.012520719443,26022.012520719443,275.6272395454182,2.4772395454182288,275.6272395454182,275.6272395454182,77145.7792529041,77145.78249497524,-0.0032420711359009147,0.0,8546.071908451686,8546.071908451686,0.8858547985950087,3937.766728656227,275.6272395454182,2.4772395454182288,1.0,0.002,0.12922452502853088,0.0049037693183054615,0.00019959009364570957,0.001800409906471332,0.09979504682285478,0.09979504682285478,0.0,1.1704135924328618e-13,0.9999999693716382,0.9999999693716382,0.0,0.09251463316903076,2.8335717476082386e-09,0.0,0.0,0.0,1600079.1905769452,266.6001937492215,0.0,1.0,1284550.4306142607,2597.956364028521,,,,,,,,,,,,,,,,,,,2.0,15252.83960914743,1552.6539023782213,0.37161332573384526,6.173730061729009,2.931484847496226
4967.0,-30.062644384735716,4.999639176193484,35.0528428024235,24.592896946147107,5.001634911328375,-26.55621645512897,-40.05539350965989,1.495206981728754,-6.549807673771852,-6.549807673783682,40.10570728275498,41056.7839839228,25749.98312043988,25749.98312043988,66806.76710436269,77155.19084680632,77145.7950007134,25749.98312043988,102895.77812115329,102895.77812115329,102895.77812115329,130395.0333165914,125882.62118172216,4512.412134869243,0.0,90964.36330263759,54865.95643978204,40109.34095872838,27499.255195438127,67608.5961541665,20863.136515456157,1552.6542042987226,0.0,0.8783880589523252,2.7236958717601154,0.001494314320929203,1.0,1.0,-6.549830741881465,333734.4224685257,1559096.0724029609,4.671666952635065,1559096.0724029609,4.671666952635065,0.758680057593602,0.0925146492283451,3.918174348335216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918174348335216,1.284748396751325,1.2850453990747195,3.0497600606024458,6462.075607240933,15252.83789923551,6453.976720283343,0.0003291372976793687,23216.007052184195,2367.3738791722144,19291.368317049033,1967.172104342363,0.8309511740622113,0.8309511740622112,35436.52562759468,35405.22815468563,1.001105095633629,0.8,4276.813227639603,4273.035954225843,1.001105095633629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.063825536731,4632.441516551485,6.182374196179721,4.999639176193484,-3.7405999810301904,8.740239157223675,2.9314842867320605,3.5,0.837566939066303,0.6,0.0002311634423554324,0.9967596255352601,0.0002319149335842105,198.9741994479185,0.0,0.0,0.0,0.0004514271057985372,7.836279342188167e-05,0.00015280064893355072,0.0005986995830604132,0.09251464922419657,0.09251464922419657,0.09251464922419657,0.09251464520233403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4794566414,595.608747157212,0.0,0.09251464922419657,0.0925146492283451,0.0925146492283451,0.37161336727839994,0.37161336727839994,0.5,10.004393355990363,-1.8442405917085125e-05,-1.8442405917085125e-05,1.1823431123048067e-11,1.1823431123048067e-11,-2.306809778929164e-05,1.1823431123048067e-11,27499.255195438127,20863.136515456157,0.758680057593602,0.988140131648712,0.6072716535971528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871412412511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194591344424,260.6194591344424,-12.530540865557555,244.84050003017535,276.3984182387083,124268.08068632915,124266.73837605692,1.3423102722017002,0.0,nan,276.3984182387083,3.248418238708325,270.08683459700245,-3.0631654029975266,263.77525095529586,-9.374749044704117,257.46366731358984,-15.68633268641014,251.1520836718825,-21.99791632811747,244.84050003017535,-28.30949996982463,1.0,1.0,26022.012520719443,26022.012520719443,275.62723958572036,2.4772395857203833,275.62723958572036,275.62723958572036,77145.79522325257,77145.7950007134,0.00022253916540648788,0.0,8546.071908451686,8546.071908451686,0.885854893500725,3937.765220076892,275.62723958572036,2.4772395857203833,1.0,0.002,0.12922452933481918,0.004903769041400689,0.00019959009971322978,0.0018004099003194097,0.09979504985661489,0.09979504985661489,0.0,3.2639689562241614e-14,0.9999999534520807,0.9999999534520807,0.0,0.09251464492198067,4.3063644260539925e-09,0.0,0.0,0.0,1600079.1889079385,266.6001923262281,0.0,1.0,1284550.4354706462,2597.956344378762,,,,,,,,,,,,,,,,,,,2.0,15252.83789923551,1552.6542042987226,0.37161336727839994,6.173730061729009,2.9314842867320605
4968.0,-30.062628661062845,4.999639312996639,35.05284361213484,24.59290277855473,5.001633081893947,-26.556202486766036,-40.05538009861482,1.4952069076143273,-6.549809548155736,-6.549809548203896,40.105708972919665,41056.78380283202,25749.983585555816,25749.983585555816,66806.76738838783,77155.20577582193,77145.80955701593,25749.983585555816,102895.79314257175,102895.79314257175,102895.79314257175,130395.05552811186,125882.64275012427,4512.412777987578,0.0,90964.36859989341,54865.946626971105,40109.35774769145,27499.262385540103,67608.62013323155,20863.141615950804,1552.6545838359887,0.0,0.8783880423590067,2.723695681430574,0.001494314320929203,1.0,1.0,-6.549829687829629,333734.39776615374,1559096.14543976,4.671667517269862,1559096.14543976,4.671667517269862,0.7586800447026258,0.09251466300419342,3.9181735768878907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181735768878907,1.284748397098021,1.2850453994214956,3.0497594593137682,6462.074333182378,15252.836124160624,6453.97674520553,0.0003291375639772122,23216.01297514343,2367.3744831459703,19291.368391543117,1967.1721119386457,0.8309509652754635,0.8309509652754635,35436.52004593118,35405.22815468563,1.0011048985265634,0.8,4276.81255399195,4273.035954225843,1.0011048985265634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.063348853171,4632.441516551485,6.182375015411456,4.999639312996639,-3.7406016692728796,8.740240982269519,2.931483727560832,3.5,0.8375667793030949,0.6,0.0002311634423554324,0.9967579934723948,0.00023191531331505138,198.97418657762742,0.0,0.0,0.0,0.0004514271057985372,7.836291240605322e-05,0.00015280052994937917,0.0005986989989821243,0.09251466299781956,0.09251466299781956,0.09251466299781956,0.0925146596044918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4881205955,595.6087444227968,0.0,0.09251466299781956,0.09251466300419342,0.09251466300419342,0.37161340863679937,0.37161340863679937,0.5,10.004393254124825,-1.8105670278600883e-05,-1.8105670278600883e-05,4.814637577510439e-11,4.814637577510439e-11,-2.013962574665129e-05,4.814637577510439e-11,27499.262385540103,20863.141615950804,0.7586800447026258,0.9881397853814563,0.6072714355347631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713189195298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194669664372,260.6194669664372,-12.53053303356279,244.8405153748853,276.3984185579879,124267.97757330643,124266.66813918402,1.309434122447386,0.0,nan,276.3984185579879,3.248418557987918,270.08683792136867,-3.063162078631308,263.7752572847477,-9.374742715252296,257.46367664812726,-15.686323351872716,251.15209601150633,-21.997903988493647,244.8405153748853,-28.309484625114663,1.0,1.0,26022.012520719443,26022.012520719443,275.6272394145742,2.4772394145742282,275.6272394145742,275.6272394145742,77145.8052238065,77145.80955701593,-0.004333209435571916,0.0,8546.071908451686,8546.071908451686,0.8858549422756415,3937.76444477233,275.6272394145742,2.4772394145742282,1.0,0.002,0.1292245330925349,0.004903768685212698,0.00019959010474833135,0.0018004098953567447,0.09979505237416568,0.09979505237416568,0.0,1.0507610406773615e-13,0.9999999593819454,0.9999999593819454,0.0,0.0925146592464278,3.757765631950314e-09,0.0,0.0,0.0,1600079.1867095022,266.60019045184424,0.0,1.0,1284550.4418675336,2597.9563184958515,,,,,,,,,,,,,,,,,,,2.0,15252.836124160624,1552.6545838359887,0.37161340863679937,6.173730061729009,2.931483727560832
4969.0,-30.062612965023135,4.999639455196584,35.05284441427248,24.592908017244213,5.0016334898922015,-26.556188319530648,-40.055366687569744,1.4952088444083913,-6.5498109208058395,-6.549810920762258,40.10571037374794,41056.78932933826,25749.98293707588,25749.98293707588,66806.77226641413,77155.22089507438,77145.82156796014,25749.98293707588,102895.80450503602,102895.80450503602,102895.80450503602,130395.0724423549,125882.65908295284,4512.413359402052,0.0,90964.37697532364,54865.9454096219,40109.36840633527,27499.267937318877,67608.63634365414,20863.145566799063,1552.654873565699,0.0,0.8783880295868717,2.723695542048285,0.001494314320929203,1.0,1.0,-6.549840850900637,333734.3796760933,1559096.2059727046,4.671667951878045,1559096.2059727046,4.671667951878045,0.7586800352050819,0.09251467609989657,3.9181733717314016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181733717314016,1.2847483880379935,1.2850453903593737,3.0497593211345055,6462.074040397101,15252.834351012047,6453.976093926953,0.00032913757678037787,23216.016328324797,2367.374825075311,19291.36644482787,1967.1719134289353,0.8309507614056663,0.8309507614056661,35436.51856155957,35405.22815468563,1.0011048461084757,0.8,4276.812374844021,4273.035954225843,1.0011048461084757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.062871374353,4632.441516551485,6.182375568457893,4.999639455196584,-3.7406029769160836,8.740242432112668,2.931483167456773,3.5,0.8375666192733637,0.6,0.0002311634423554324,0.9967563642806351,0.00023191569237911454,198.97417372995665,0.0,0.0,0.0,0.0004514271057985372,7.83630313903921e-05,0.0001528004109650403,0.0005986985014328357,0.09251467609561484,0.09251467609561484,0.09251467609561484,0.09251467078844257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.4956630547,595.6087420388715,0.0,0.09251467609561484,0.09251467609989657,0.09251467609989657,0.3716134500698527,0.3716134500698527,0.5,10.004393094675404,-1.9975478380729328e-05,-1.9975478380729328e-05,-4.359890226623975e-11,-4.359890226623975e-11,-2.9930138396139228e-05,-4.359890226623975e-11,27499.267937318877,20863.145566799063,0.7586800352050819,0.9881396206075783,0.6072713716727983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871225007824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61947483843636,260.61947483843636,-12.530525161563617,244.84053064449125,276.39841903238005,124267.92023018308,124266.60410770972,1.3161224733724834,0.0,nan,276.39841903238005,3.2484190323800703,270.0868413548039,-3.063158645196097,263.77526367722567,-9.37473632277431,257.46368599964774,-15.68631400035224,251.15210832206958,-21.997891677930397,244.84053064449125,-28.309469355508725,1.0,1.0,26022.012520719443,26022.012520719443,275.62723944745034,2.4772394474503585,275.62723944745034,275.62723944745034,77145.82047341135,77145.82156796014,-0.0010945487883873284,0.0,8546.071908451686,8546.071908451686,0.8858549552467027,3937.7642385900585,275.62723944745034,2.4772394474503585,1.0,0.002,0.12922453868423703,0.004903768411910948,0.00019959011282184923,0.0018004098871485944,0.0997950564109246,0.0997950564109246,0.0,-2.955621858369284e-14,0.9999999395570739,0.9999999395570739,0.0,0.09251467050803884,5.5918577314697115e-09,0.0,0.0,0.0,1600079.1850995428,266.60018907919414,0.0,1.0,1284550.446552108,2597.9562995412557,,,,,,,,,,,,,,,,,,,2.0,15252.834351012047,1552.654873565699,0.3716134500698527,6.173730061729009,2.931483167456773
4970.0,-30.06259729445525,4.999639595296151,35.05284522035419,24.592913325782888,5.001633767664115,-26.556174188243812,-40.05535331144927,1.4952106614654042,-6.549812693653394,-6.549812693670866,40.10571209185798,41056.79442381082,25749.983189849398,25749.983189849398,66806.77761366022,77155.2359907802,77145.83685211437,25749.983189849398,102895.82004196377,102895.82004196377,102895.82004196377,130395.09521501689,125882.68122604843,4512.413988968466,0.0,90964.38516718533,54865.94360026633,40109.379518798894,27499.27517305311,67608.654691852,20863.15070627989,1552.6552528833831,0.0,0.8783880134376898,2.723695362028987,0.001494314320929203,1.0,1.0,-6.54983726152409,333734.3563118616,1559096.2802170783,4.671668501399851,1559096.2802170783,4.671668501399851,0.7586800224728816,0.09251468982416675,3.918173132891498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918173132891498,1.284748379538078,1.2850453818574934,3.0497591554077297,6462.07368924195,15252.832577834006,6453.975482911921,0.0003291376046650624,23216.019834237457,2367.375182578909,19291.36461846305,1967.1717271915536,0.83095055725329,0.83095055725329,35436.51683347784,35405.22815468563,1.0011047850841763,0.8,4276.812166282865,4273.035954225843,1.0011047850841763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.062395477737,4632.441516551485,6.182376335540071,4.999639595296151,-3.740604587036345,8.740244182332496,2.931482609208751,3.5,0.8375664597739289,0.6,0.0002311634423554324,0.9967547377356276,0.00023191607082859395,198.97416090313686,0.0,0.0,0.0,0.0004514271057985372,7.836315006504174e-05,0.00015280029229039065,0.0005986979999501765,0.09251468981878044,0.09251468981878044,0.09251468981878044,0.09251468557449186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.50458440516,595.6087392221265,0.0,0.09251468981878044,0.09251468982416675,0.09251468982416675,0.3716134912710519,0.3716134912710519,0.5,10.004392967448544,-2.0254381126960652e-05,-2.0254381126960652e-05,1.745092959026806e-11,1.745092959026806e-11,-2.4567853245116567e-05,1.745092959026806e-11,27499.27517305311,20863.15070627989,0.7586800224728816,0.988139431529194,0.6072712822188261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711312611736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61948272901213,260.61948272901213,-12.530517270987843,244.84054584706467,276.39841961095794,124267.85965625482,124266.54042797498,1.3192282798492772,0.0,nan,276.39841961095794,3.248419610957967,270.08684485818134,-3.0631551418186405,263.7752701054018,-9.374729894598204,257.463695352623,-15.686304647376971,251.152120599844,-21.997879400155966,244.84054584706467,-28.309454152935302,1.0,1.0,26022.012520719443,26022.012520719443,275.62723946298377,2.477239462983789,275.62723946298377,275.62723946298377,77145.83554942714,77145.83685211437,-0.0013026872329646721,0.0,8546.071908451686,8546.071908451686,0.8858549703474043,3937.763998555956,275.62723946298377,2.477239462983789,1.0,0.002,0.1292245432716167,0.004903768071064111,0.0001995901191800296,0.0018004098810031545,0.09979505959001479,0.09979505959001479,0.0,1.8318419697793686e-13,0.9999999504151781,0.9999999504151781,0.0,0.09251468523684232,4.5873244194604455e-09,0.0,0.0,0.0,1600079.1830201978,266.6001873063466,0.0,1.0,1284550.452602475,2597.956275060432,,,,,,,,,,,,,,,,,,,2.0,15252.832577834006,1552.6552528833831,0.3716134912710519,6.173730061729009,2.931482609208751
4971.0,-30.062581649018416,4.999639733667771,35.05284602961379,24.5929243270308,5.00163405497205,-26.556160078619445,-40.05533990040419,1.495212484585009,-6.549814449306723,-6.549814449198965,40.105713795733934,41056.78560933496,25749.98339716768,25749.98339716768,66806.76900650264,77155.24739479562,77145.85197978804,25749.98339716768,102895.83537695573,102895.83537695573,102895.83537695573,130395.11768817971,125882.70305858536,4512.414629594344,0.0,90964.38503185284,54865.92324643921,40109.40198379292,27499.282311223982,67608.68429501691,20863.155777039014,1552.6556270537408,0.0,0.8783879974358519,2.7236951837556362,0.001494314320929203,1.0,1.0,-6.549834591756223,333734.3331742323,1559096.353846767,4.671669045907876,1559096.353846767,4.671669045907876,0.7586800099333357,0.09251470355225948,3.918171574903316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918171574903316,1.284748371009803,1.2850453733272469,3.0497579629726723,6462.071162615152,15252.830804668882,6453.976373085737,0.00032913819469579413,23216.02903111701,2367.376120399628,19291.367279252154,1967.1719985165328,0.8309503426876088,0.8309503426876088,35436.50556094347,35405.22815468563,1.0011043870136034,0.8,4276.8108058073885,4273.035954225843,1.0011043870136034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.061919242979,4632.441516551485,6.182377092210881,4.999639733667771,-3.740606184638982,8.740245918306753,2.931482050564115,3.5,0.8375663001611757,0.6,0.0002311634423554324,0.9967531138019835,0.0002319164486717176,198.97414809688925,0.0,0.0,0.0,0.0004514271057985372,7.836326904971422e-05,0.00015280017330571817,0.0005986972956867654,0.09251470354666468,0.09251470354666468,0.09251470354666468,0.09251470012865773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5133178845,595.6087364657758,0.0,0.09251470354666468,0.09251470355225948,0.09251470355225948,0.3716135325999297,0.3716135325999297,0.5,10.004392864914106,-1.9598795972797234e-05,-1.9598795972797234e-05,-1.07775122160092e-10,-1.07775122160092e-10,-2.014255727544878e-05,-1.07775122160092e-10,27499.282311223982,20863.155777039014,0.7586800099333357,0.9881388715536152,0.6072708859438793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710376666684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61949063336874,260.61949063336874,-12.530509366631236,244.84056099053933,276.3984202761968,124267.75696678188,124266.43543440403,1.3215323778629235,0.0,nan,276.3984202761968,3.248420276196839,270.08684841906677,-3.0631515809332086,263.7752765619342,-9.374723438065757,257.4637047048035,-15.686295295196487,251.1521328476717,-21.99786715232827,244.84056099053933,-28.309439009460647,1.0,1.0,26022.012520719443,26022.012520719443,275.62723947758747,2.4772394775874886,275.62723947758747,275.62723947758747,77145.85177675236,77145.85197978804,-0.00020303568453527987,0.0,8546.071908451686,8546.071908451686,0.8858550688515222,3937.7624327778326,275.62723947758747,2.4772394775874886,1.0,0.002,0.12922454702990188,0.004903767736108324,0.00019959012426470752,0.0018004098758664972,0.09979506213235376,0.09979506213235376,0.0,1.3120450906289882e-13,0.9999999593763256,0.9999999593763256,0.0,0.09251469979397228,3.758287196573827e-09,0.0,0.0,0.0,1600079.1809610198,266.60018555069325,0.0,1.0,1284550.4585941592,2597.95625081704,,,,,,,,,,,,,,,,,,,2.0,15252.830804668882,1552.6556270537408,0.3716135325999297,6.173730061729009,2.931482050564115
4972.0,-30.062565933232783,4.9996398683620695,35.05284684080811,24.592930124513828,5.001632215034449,-26.556146118406275,-40.055326524283714,1.4952124002226577,-6.54981631435794,-6.54981631433559,40.105715470098865,41056.78538030717,25749.983838594097,25749.983838594097,66806.76921890126,77155.26231058138,77145.86634504475,25749.983838594097,102895.85018363885,102895.85018363885,102895.85018363885,130395.1395881151,125882.72431114118,4512.4152769739185,0.0,90964.390307594,54865.91337737765,40109.418811351505,27499.289404476247,67608.70821582775,20863.160808810688,1552.6560016693852,0.0,0.8783879809531712,2.7236949943737785,0.001494314320929203,1.0,1.0,-6.549834414316308,333734.3085948586,1559096.4262016565,4.671669606777956,1559096.4262016565,4.671669606777956,0.7586799972152971,0.09251471731490825,3.9181708013876793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181708013876793,1.2847483714044372,1.2850453737219723,3.0497573599602905,6462.069884904275,15252.829031522651,6453.976401453948,0.0003291384620047942,23216.034960848974,2367.3767250640103,19291.367364046637,1967.1720071631635,0.8309501341025368,0.8309501341025367,35436.499964314295,35405.22815468563,1.001104189378078,0.8,4276.810130353538,4273.035954225843,1.001104189378078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.061442762869,4632.441516551485,6.1823779054536585,4.9996398683620695,-3.740607866240274,8.740247734602343,2.931481491631714,3.5,0.8375661404662039,0.6,0.0002311634423554324,0.9967514825692751,0.00023191682821436518,198.97413523306076,0.0,0.0,0.0,0.0004514271057985372,7.836338772469708e-05,0.0001528000546307353,0.0005986967125045893,0.09251471731015198,0.09251471731015198,0.09251471731015198,0.09251471428138999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.52185073943,595.6087337732166,0.0,0.09251471731015198,0.09251471731490825,0.09251471731490825,0.3716135740266006,0.3716135740266006,0.5,10.004392774394391,-1.8626180292358185e-05,-1.8626180292358185e-05,-2.233946361229755e-11,-2.233946361229755e-11,-1.8099980707120267e-05,-2.233946361229755e-11,27499.289404476247,20863.160808810688,0.7586799972152971,0.9881385250792479,0.6072706676962576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870944222274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61949836201035,260.61949836201035,-12.53050163798963,244.84057607847282,276.39842064554654,124267.65552812563,124266.36337360469,1.2921545209218974,0.0,nan,276.39842064554654,3.2484206455465596,270.08685173213286,-3.0631482678671205,263.77528281871776,-9.374717181282222,257.46371390530373,-15.686286094696243,251.1521449918884,-21.99785500811157,244.84057607847282,-28.309423921527156,1.0,1.0,26022.012520719443,26022.012520719443,275.62723929337005,2.4772392933700758,275.62723929337005,275.62723929337005,77145.86167170947,77145.86634504475,-0.0046733352792216465,0.0,8546.071908451686,8546.071908451686,0.8858551177572023,3937.7616553946177,275.62723929337005,2.4772392933700758,1.0,0.002,0.12922455040576378,0.004903767383491689,0.00019959012871385517,0.0018004098715886084,0.09979506435692759,0.09979506435692759,0.0,3.0246334950523313e-13,0.9999999635122183,0.9999999635122183,0.0,0.09251471393925144,3.375656808032944e-09,0.0,0.0,0.0,1600079.17877353,266.60018368564204,0.0,1.0,1284550.4649591967,2597.9562250630006,,,,,,,,,,,,,,,,,,,2.0,15252.829031522651,1552.6560016693852,0.3716135740266006,6.173730061729009,2.931481491631714
4973.0,-30.06255024481113,4.999640008424989,35.052847644207375,24.592941055912547,5.001632609846188,-26.556131959344853,-40.05531311323864,1.4952143243892806,-6.549817689604936,-6.5498176896172895,40.105716867505386,41056.77701223239,25749.983193521486,25749.983193521486,66806.76020575388,77155.27373527503,77145.87828894633,25749.983193521486,102895.86148246782,102895.86148246782,102895.86148246782,130395.15642466373,125882.74056162794,4512.415863035782,0.0,90964.39032140959,54865.893598403905,40109.440803339654,27499.294942195913,67608.73574553557,20863.164749398085,1552.656290786333,0.0,0.8783879681800093,2.72369485472782,0.001494314320929203,1.0,1.0,-6.5498459048066024,333734.2904705774,1559096.4865863305,4.67167004142112,1559096.4865863305,4.67167004142112,0.7586799877325179,0.0925147304187008,3.918169272633846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918169272633846,1.2847483624034797,1.285045364718934,3.049756191402197,6462.067408869898,15252.827260307256,6453.977257649056,0.0003291390390304469,23216.044022585607,2367.3776491039866,19291.369923271108,1967.1722681314322,0.8309499199994452,0.8309499199994452,35436.48890329832,35405.22815468563,1.0011037987769673,0.8,4276.808795406089,4273.035954225843,1.0011037987769673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.060965533642,4632.441516551485,6.182378458948274,4.999640008424989,-3.740609176305996,8.740249184730985,2.931480931820607,3.5,0.8375659805201734,0.6,0.0002311634423554324,0.9967498541797188,0.0002319172070967291,198.97412239163216,0.0,0.0,0.0,0.0004514271057985372,7.836350670970265e-05,0.00015279993564572974,0.0005986960127075274,0.09251473041537996,0.09251473041537996,0.09251473041537996,0.09251472541975488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5293303182,595.6087314095704,0.0,0.09251473041537996,0.0925147304187008,0.0925147304187008,0.37161361550046834,0.37161361550046834,0.5,10.004392624556614,-2.0047858527050266e-05,-2.0047858527050266e-05,1.233502189279534e-11,1.233502189279534e-11,-2.821518933160405e-05,1.233502189279534e-11,27499.294942195913,20863.164749398085,0.7586799877325179,0.9881379894042073,0.6072702966486622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708503577242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195061475568,260.6195061475568,-12.530493852443158,244.8405911365537,276.3984211585586,124267.55759946161,124266.25593105749,1.3016684041289084,0.0,nan,276.3984211585586,3.248421158558642,270.0868551541586,-3.06314484584135,263.7752891497573,-9.37471085024265,257.46372314535694,-15.68627685464304,251.15215714095555,-21.997842859044425,244.8405911365537,-28.309408863446265,1.0,1.0,26022.012520719443,26022.012520719443,275.627239315678,2.477239315678048,275.627239315678,275.627239315678,77145.87804309868,77145.87828894633,-0.0002458476519677788,0.0,8546.071908451686,8546.071908451686,0.8858552144129628,3937.760118997015,275.627239315678,2.477239315678048,1.0,0.002,0.12922455567637908,0.004903767110885665,0.00019959013629038225,0.0018004098638101803,0.09979506814519112,0.09979506814519112,0.0,1.005623535832445e-13,0.9999999430296078,0.9999999430296078,0.0,0.09251472514810033,5.270600474524177e-09,0.0,0.0,0.0,1600079.1771605248,266.60018231039504,0.0,1.0,1284550.469652635,2597.956206072547,,,,,,,,,,,,,,,,,,,2.0,15252.827260307256,1552.656290786333,0.37161361550046834,6.173730061729009,2.931480931820607
4974.0,-30.06253129136205,4.999640145217231,35.05284845060717,24.592946713697188,5.001631057751236,-26.556115056450285,-40.05529928309841,1.4952148228536866,-6.549819527976922,-6.549819527956711,40.10571856091393,41056.78952134861,25749.98358681505,25749.98358681505,66806.77310816366,77155.29012039377,77145.89301892047,25749.98358681505,102895.87660573552,102895.87660573552,102895.87660573552,130395.17873513707,125882.76224245157,4512.416492685507,0.0,90964.39648523349,54865.8958862444,40109.44510998788,27499.302129401545,67608.74723938943,20863.169849756134,1552.6566693809907,0.0,0.8783879517695922,2.723694668055028,0.001494314320929203,1.0,1.0,-6.549844142055065,333734.26624280703,1559096.5597631107,4.671670599832252,1559096.5597631107,4.671670599832252,0.7586799749165187,0.09251474414848877,3.9181686638171525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181686638171525,1.2847483600717393,1.2850453623866545,3.0497557230572103,6462.06641650307,15252.825489067529,6453.977090032267,0.00032913923267319033,23216.049203102524,2367.3781773696955,19291.369422253312,1967.1722170418352,0.8309497129974756,0.8309497129974754,35436.48449831736,35405.22815468563,1.0011036432225076,0.8,4276.808263771554,4273.035954225843,1.0011036432225076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.060489876377,4632.441516551485,6.182379259413668,4.999640145217231,-3.7406108365949367,8.740250981812167,2.9314803738535247,3.5,0.8375658211010071,0.6,0.0002311634423554324,0.9967478868984159,0.00023191766483172043,198.97410687768607,0.0,0.0,0.0,0.0004514271057985372,7.836362941316477e-05,0.0001527998129422676,0.0005986954389075155,0.0925147441422399,0.0925147441422399,0.0925147441422399,0.09251473990919826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5381316027,595.6087286306579,0.0,0.0925147441422399,0.09251474414848877,0.09251474414848877,0.37161365673563684,0.37161365673563684,0.5,10.00439249745823,-2.029797258273902e-05,-2.029797258273902e-05,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.4614098379061033e-05,-2.0236257114447653e-11,27499.302129401545,20863.169849756134,0.7586799749165187,0.9881380122547437,0.6072703784315734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707566566216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195140994908,260.6195140994908,-12.530485900509177,244.84060671646924,276.3984214825108,124267.47952837209,124266.15004160885,1.329486763251231,0.0,nan,276.3984214825108,3.248421482510821,270.08685852930387,-3.0631414706961095,263.7752955760948,-9.3747044239052,257.4637326228876,-15.686267377112358,251.15216966967864,-21.997830330321335,244.84060671646924,-28.30939328353074,1.0,1.0,26022.012520719443,26022.012520719443,275.62723920093447,2.4772392009344912,275.62723920093447,275.62723920093447,77145.88954434246,77145.89301892047,-0.0034745780139928684,0.0,8546.071908451686,8546.071908451686,0.8858552529055157,3937.7595071362384,275.62723920093447,2.4772392009344912,1.0,0.002,0.1292245602722803,0.004903766757466247,0.00019959014263484976,0.0018004098574468097,0.09979507131742488,0.09979507131742488,0.0,8.165950554639423e-14,0.9999999503216142,0.9999999503216142,0.0,0.09251473955250561,4.595983156572784e-09,0.0,0.0,0.0,1600079.1750043272,266.60018047202306,0.0,1.0,1284550.475926623,2597.9561806869087,,,,,,,,,,,,,,,,,,,2.0,15252.825489067529,1552.6566693809907,0.37161365673563684,6.173730061729009,2.9314803738535247
4975.0,-30.062515624832614,4.9996402865059215,35.05284925097127,24.592951777763687,5.0016314627622585,-26.55610091607316,-40.05528590697793,1.4952167540102002,-6.549820945474721,-6.5498209454844885,40.10571999950968,41056.7952314738,25749.983046502086,25749.983046502086,66806.77827797589,77155.30491824701,77145.90544286993,25749.983046502086,102895.88848937201,102895.88848937201,102895.88848937201,130395.19637170999,125882.77930072763,4512.4170709823475,0.0,90964.40464523001,54865.89495848589,40109.45520749346,27499.307882337984,67608.76308983145,20863.17394270664,1552.6569697544705,0.0,0.8783879386105405,2.723694524118899,0.001494314320929203,1.0,1.0,-6.54985330240612,333734.2475617147,1559096.6219287794,4.67167104760643,1559096.6219287794,4.67167104760643,0.7586799650367366,0.0925147572946856,3.918168485762774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918168485762774,1.2847483510380844,1.2850453533509112,3.049755605910582,6462.0661682834225,15252.823783760132,6453.9764406494305,0.0003291392363642285,23216.052340720464,2367.378497317684,19291.367481204557,1967.1720191099466,0.8309495170877051,0.8309495170877053,35436.483210037695,35405.22815468563,1.001103597729089,0.8,4276.808108289847,4273.035954225843,1.001103597729089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.060013576972,4632.441516551485,6.182379836680405,4.9996402865059215,-3.7406121777421046,8.740252464248027,2.931479815133226,3.5,0.837565661466636,0.6,0.0002311634423554324,0.9967462607874946,0.00023191804318663627,198.97409405418048,0.0,0.0,0.0,0.0004514271057985372,7.836374808865224e-05,0.00015279969426678015,0.0005986949467102848,0.09251475729097065,0.09251475729097065,0.09251475729097065,0.0925147515319105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5459210251,595.6087261682773,0.0,0.09251475729097065,0.0925147572946856,0.0925147572946856,0.37161369806055244,0.37161369806055244,0.5,10.004392324663673,-2.2198401211426244e-05,-2.2198401211426244e-05,9.777068044058979e-12,9.777068044058979e-12,-3.23569216220676e-05,9.777068044058979e-12,27499.307882337984,20863.17394270664,0.7586799650367366,0.9881378570587074,0.6072703205192769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870643454742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61952206666734,260.61952206666734,-12.530477933332634,244.84062217339138,276.39842195994186,124267.42106895984,124266.0890337055,1.3320352543466367,0.0,nan,276.39842195994186,3.2484219599418793,270.0868620026326,-3.0631379973673916,263.77530204532195,-9.374697954678027,257.46374208801365,-15.686257911986331,251.1521821307027,-21.99781786929728,244.84062217339138,-28.309377826608596,1.0,1.0,26022.012520719443,26022.012520719443,275.62723923716806,2.477239237168078,275.62723923716806,275.62723923716806,77145.90455747106,77145.90544286993,-0.0008853988692862913,0.0,8546.071908451686,8546.071908451686,0.885855264163038,3937.759328191588,275.62723923716806,2.477239237168078,1.0,0.002,0.12922456631875334,0.004903766474464663,0.00019959015139237675,0.0018004098486875469,0.09979507569618837,0.09979507569618837,0.0,7.992348102781044e-14,0.9999999346429159,0.9999999346429159,0.0,0.09251475124819082,6.046494770970632e-09,0.0,0.0,0.0,1600079.1733417653,266.60017905452526,0.0,1.0,1284550.4807642514,2597.956161113039,,,,,,,,,,,,,,,,,,,2.0,15252.823783760132,1552.6569697544705,0.37161369806055244,6.173730061729009,2.931479815133226
4976.0,-30.062499983378046,4.9996404257406,35.05285005531841,24.592957051377766,5.001631746937059,-26.55608681034612,-40.055272495932854,1.4952185739161052,-6.549822713131334,-6.549822713144235,40.10572171519571,41056.80024652436,25749.983293629222,25749.983293629222,66806.78354015358,77155.31998946931,77145.92071796955,25749.983293629222,102895.90401159877,102895.90401159877,102895.90401159877,130395.21911984374,125882.80142632338,4512.417693520355,0.0,90964.4128333935,54865.89309049164,40109.46638100206,27499.315108244955,67608.78148924702,20863.179075319717,1552.657348502192,0.0,0.8783879224987027,2.723694344626728,0.001494314320929203,1.0,1.0,-6.549849648065788,333734.22426589846,1559096.69606856,4.671671595857576,1559096.69606856,4.671671595857576,0.7586799523259558,0.0925147709966438,3.9181682488462797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181682488462797,1.2847483425248427,1.2850453448357015,3.04975544171252,6462.065820367432,15252.82201323656,6453.975828676417,0.0003291392635048594,23216.055834299186,2367.3788535635704,19291.365651976266,1967.171832580572,0.8309493132539499,0.8309493132539499,35436.48149587201,35405.22815468563,1.0011035371962262,0.8,4276.807901408209,4273.035954225843,1.0011035371962262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0595386282175,4632.441516551485,6.18238060100099,4.9996404257406,-3.740613783498767,8.740254209239367,2.931479257997343,3.5,0.8375655022849552,0.6,0.0002311634423554324,0.9967446372820862,0.00023191842093654667,198.97408125120114,0.0,0.0,0.0,0.0004514271057985372,7.836386707416382e-05,0.00015279957528126857,0.0005986944443042634,0.09251477099116553,0.09251477099116553,0.09251477099116553,0.09251476630581655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5548946023,595.6087233344301,0.0,0.09251477099116553,0.0925147709966438,0.0925147709966438,0.3716137392010377,0.3716137392010377,0.5,10.004392184171456,-2.2508052211378526e-05,-2.2508052211378526e-05,1.290345608140342e-11,1.290345608140342e-11,-2.693492155003696e-05,1.290345608140342e-11,27499.315108244955,20863.179075319717,0.7586799523259558,0.9881376659743382,0.6072702294309849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705498844195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195300330509,260.6195300330509,-12.530469966949056,244.84063752425337,276.3984225418471,124267.35906279027,124266.02716013257,1.3319026577088449,0.0,nan,276.3984225418471,3.2484225418471055,270.0868655383295,-3.0631344616704723,263.7753085348099,-9.374691465190097,257.46375153129253,-15.686248468707447,251.15219452777322,-21.99780547222676,244.84063752425337,-28.30936247574661,1.0,1.0,26022.012520719443,26022.012520719443,275.62723925689085,2.4772392568908685,275.62723925689085,275.62723925689085,77145.91952429929,77145.92071796955,-0.0011936702649109066,0.0,8546.071908451686,8546.071908451686,0.8858552791421286,3937.759090090511,275.62723925689085,2.4772392568908685,1.0,0.002,0.12922457134955365,0.0049037661323545366,0.00019959015843755865,0.0018004098417298455,0.09979507921877932,0.09979507921877932,0.0,1.6740428487871384e-13,0.9999999456220549,0.9999999456220549,0.0,0.09251476596588067,5.0307631425180615e-09,0.0,0.0,0.0,1600079.1712685088,266.60017728686864,0.0,1.0,1284550.4867969023,2597.956136703893,,,,,,,,,,,,,,,,,,,2.0,15252.82201323656,1552.657348502192,0.3716137392010377,6.173730061729009,2.931479257997343
4977.0,-30.062484366670933,4.999640563268741,35.052850862927905,24.592968017701082,5.001632041118891,-26.556072725891223,-40.055259119812376,1.4952204003528582,-6.549824464726839,-6.549824464743428,40.105723418040576,41056.791355207366,25749.983498381396,25749.983498381396,66806.77485358877,77155.33136952261,77145.93585064053,25749.983498381396,102895.91934902192,102895.91934902192,102895.91934902192,130395.2415929221,125882.82326537136,4512.418327550743,0.0,90964.4126953518,54865.87268109041,40109.48890473488,27499.322243900184,67608.81114863505,20863.184144395516,1552.6577224796144,0.0,0.8783879065229097,2.7236941667654797,0.001494314320929203,1.0,1.0,-6.54984685229266,333734.20118175494,1559096.7696522241,4.67167213947942,1559096.7696522241,4.67167213947942,0.7586799397946371,0.09251478470477303,3.9181666929074606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181666929074606,1.2847483339810506,1.2850453362899341,3.049754250909386,6462.063297198483,15252.820242732872,6453.976717734765,0.00032913985273437546,23216.06501837011,2367.379790078173,19291.368309431164,1967.1721035655564,0.8309490990039241,0.8309490990039241,35436.47023816263,35405.22815468563,1.0011031396492716,0.8,4276.80654272195,4273.035954225843,1.0011031396492716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.05906335195,4632.441516551485,6.182381355633973,4.999640563268741,-3.740615377724735,8.740255940993476,2.931478700477314,3.5,0.8375653429935184,0.6,0.0002311634423554324,0.9967430163481804,0.00023191879808935907,198.97406846847986,0.0,0.0,0.0,0.0004514271057985372,7.836398574998397e-05,0.00015279945660544842,0.0005986937415658268,0.0925147846988198,0.0925147846988198,0.0925147846988198,0.09251478086520744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5636837508,595.6087205599246,0.0,0.0925147846988198,0.09251478470477303,0.09251478470477303,0.37161378046939425,0.37161378046939425,0.5,10.004392069055378,-2.1852091833807208e-05,-2.1852091833807208e-05,1.659827830735594e-11,1.659827830735594e-11,-2.2387549222457892e-05,1.659827830735594e-11,27499.322243900184,20863.184144395516,0.7586799397946371,0.9881371040043427,0.6072698315156849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704564638727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195379974458,260.6195379974458,-12.530462002554202,244.8406527841551,276.398423210735,124267.25524638228,124265.92367626262,1.3315701196544962,0.0,nan,276.398423210735,3.248423210735041,270.0868691254202,-3.0631308745797696,263.7753150401035,-9.374684959896456,257.46376095478877,-15.68623904521121,251.15220686947225,-21.997793130527725,244.8406527841551,-28.309347215844866,1.0,1.0,26022.012520719443,26022.012520719443,275.6272392760082,2.47723927600822,275.6272392760082,275.6272392760082,77145.93564301776,77145.93585064053,-0.00020762276835739613,0.0,8546.071908451686,8546.071908451686,0.8858553775166541,3937.7575263719978,275.6272392760082,2.47723927600822,1.0,0.002,0.1292245755283554,0.0049037657962577854,0.00019959016417339762,0.0018004098359018748,0.09979508208669881,0.09979508208669881,0.0,7.527225370784763e-14,0.9999999548301364,0.9999999548301364,0.0,0.09251478052589282,4.178880208617776e-09,0.0,0.0,0.0,1600079.1692140896,266.60017553527314,0.0,1.0,1284550.4927747406,2597.9561125165387,,,,,,,,,,,,,,,,,,,2.0,15252.820242732872,1552.6577224796144,0.37161378046939425,6.173730061729009,2.931478700477314
4978.0,-30.06246867924351,4.999640697147241,35.05285167255086,24.592973850108706,5.001630208521279,-26.55605879046641,-40.0552457087673,1.4952203197581104,-6.54982632563059,-6.549826325568305,40.10572509137753,41056.79105199612,25749.98393648571,25749.98393648571,66806.77498848183,77155.3462613199,77145.95022059431,25749.98393648571,102895.93415708002,102895.93415708002,102895.93415708002,130395.26349214226,125882.84452347297,4512.418968669292,0.0,90964.41796888626,54865.862759617325,40109.505788076596,27499.329335062244,67608.83512313884,20863.189174790645,1552.658096922692,0.0,0.878387890066701,2.723693977804807,0.001494314320929203,1.0,1.0,-6.549846559527452,333734.17665704637,1559096.841961742,4.671672699448786,1559096.841961742,4.671672699448786,0.7586799270842444,0.09251479844858027,3.918165921575635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918165921575635,1.2847483343580606,1.2850453366670314,3.0497536496386215,6462.062023177884,15252.818472254792,6453.976744836066,0.0003291401191828569,23216.070934613766,2367.38039336713,19291.368390438765,1967.172111826033,0.8309488907391515,0.8309488907391515,35436.46465733261,35405.22815468563,1.0011029425717164,0.8,4276.805869174891,4273.035954225843,1.0011029425717164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.058587834608,4632.441516551485,6.182382166651105,4.999640697147241,-3.740617055650201,8.740257752797442,2.9314781426745378,3.5,0.8375651836212965,0.6,0.0002311634423554324,0.9967413880767401,0.0002319191769506765,198.9740556278737,0.0,0.0,0.0,0.0004514271057985372,7.836410473582888e-05,0.0001527993376196035,0.0005986931575004603,0.09251479844278442,0.09251479844278442,0.09251479844278442,0.09251479502473142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.57226926746,595.6087178501899,0.0,0.09251479844278442,0.09251479844858027,0.09251479844858027,0.37161382183815905,0.37161382183815905,0.5,10.00439196658155,-2.0857240258465026e-05,-2.0857240258465026e-05,-6.230038707144558e-11,-6.230038707144558e-11,-2.0233959162396786e-05,-6.230038707144558e-11,27499.329335062244,20863.189174790645,0.7586799270842444,0.9881367556001197,0.607269611689325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870363191145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195457732986,260.6195457732986,-12.530454226701352,244.84066796251582,276.39842358408,124267.15293139445,124265.85288363756,1.3000477568695317,0.0,nan,276.39842358408,3.248423584080001,270.08687245976836,-3.063127540231619,263.77532133545475,-9.374678664545229,257.4637702111428,-15.68622978885719,251.15221908682966,-21.997780913170317,244.84066796251582,-28.309332037484154,1.0,1.0,26022.012520719443,26022.012520719443,275.6272390966522,2.4772390966522266,275.6272390966522,275.6272390966522,77145.94567376528,77145.95022059431,-0.004546829033643007,0.0,8546.071908451686,8546.071908451686,0.885855426284252,3937.756751183513,275.6272390966522,2.4772390966522266,1.0,0.002,0.12922457930381287,0.004903765442502076,0.00019959016924143023,0.0018004098309273614,0.09979508462071511,0.09979508462071511,0.0,1.687916299786263e-13,0.9999999591911557,0.9999999591911557,0.0,0.09251479467315826,3.775422005685257e-09,0.0,0.0,0.0,1600079.1670314644,266.6001736743694,0.0,1.0,1284550.4991256224,2597.9560868197727,,,,,,,,,,,,,,,,,,,2.0,15252.818472254792,1552.658096922692,0.37161382183815905,6.173730061729009,2.9314781426745378
