time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4979.0,-30.06245301865077,4.999640836351288,35.052852474450624,24.592979123722785,5.001630597673487,-26.556044657018894,-40.055232332646824,1.4952222360471108,-6.549827700336493,-6.549827700369091,40.105726487715636,41056.796418824866,25749.983296586877,25749.983296586877,66806.77971541174,77155.36134199223,77145.96215889962,25749.983296586877,102895.94545548651,102895.94545548651,102895.94545548651,130395.28032517787,125882.86077641329,4512.41954876457,0.0,90964.42629882954,54865.861375683664,40109.516581273194,27499.334869691356,67608.85145096455,20863.193113139965,1552.6583858873478,0.0,0.8783878773003929,2.7236938382138627,0.001494314320929203,1.0,1.0,-6.549857949506986,333734.158539905,1559096.902301844,4.671673133858789,1559096.902301844,4.671673133858789,0.7586799176053718,0.09251481153445326,3.9181657126011995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181657126011995,1.284748325393954,1.2850453277008524,3.049753508259866,6462.061723613267,15252.816703714034,6453.976100452673,0.00032914013389916813,23216.074298817723,2367.380736420462,19291.36646433368,1967.1719154179748,0.8309486873633969,0.8309486873633969,35436.46314533636,35405.22815468563,1.0011028891781322,0.8,4276.805686692962,4273.035954225843,1.0011028891781322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.058111574068,4632.441516551485,6.182382719950907,4.999640836351288,-3.740618364945786,8.740259201297075,2.9314775839999996,3.5,0.8375650239999999,0.6,0.0002311634423554324,0.9967397625934521,0.0002319195551644896,198.97404280923413,0.0,0.0,0.0,0.0004514271057985372,7.83642234119817e-05,0.00015279921894345068,0.0005986926605764722,0.0925148115309833,0.0925148115309833,0.0925148115309833,0.09251480615659706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.5797986114,595.6087154703097,0.0,0.0925148115309833,0.09251481153445326,0.09251481153445326,0.3716138632565169,0.3716138632565169,0.5,10.004391805348751,-2.223964310132942e-05,-2.223964310132942e-05,3.257127900724299e-11,3.257127900724299e-11,-3.0249137921600777e-05,3.257127900724299e-11,27499.334869691356,20863.193113139965,0.7586799176053718,0.9881365868767268,0.60726954441169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702694960433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195535944277,260.6195535944277,-12.530446405572263,244.84068308972377,276.3984240991301,124267.09596685774,124265.78834933965,1.3076175180978846,0.0,nan,276.3984240991301,3.2484240991301476,270.08687589725025,-3.0631241027497254,263.7753276953686,-9.37467230463136,257.4637794934875,-15.686220506512484,251.15223129160586,-21.99776870839412,244.84068308972377,-28.30931691027621,1.0,1.0,26022.012520719443,26022.012520719443,275.62723911878624,2.477239118786258,275.62723911878624,275.62723911878624,77145.9610284778,77145.96215889962,-0.0011304218205623329,0.0,8546.071908451686,8546.071908451686,0.8858554394966991,3937.7565411642054,275.62723911878624,2.477239118786258,1.0,0.002,0.12922458495544417,0.004903765168715882,0.0001995901774066663,0.001800409822679268,0.09979508870333315,0.09979508870333315,0.0,8.593429787207008e-14,0.9999999389109777,0.9999999389109777,0.0,0.09251480588281388,5.651639383538171e-09,0.0,0.0,0.0,1600079.1654190929,266.6001722996635,0.0,1.0,1284550.503817211,2597.956067836798,,,,,,,,,,,,,,,,,,,2.0,15252.816703714034,1552.6583858873478,0.3716138632565169,6.173730061729009,2.9314775839999996
4980.0,-30.06243738306095,4.999640973547445,35.05285328009602,24.5929900900461,5.001630881313812,-26.556030556623483,-40.05521892160175,1.4952240548880076,-6.549829466650181,-6.5498294666808246,40.105728199622106,41056.78757863902,25749.983538249286,25749.983538249286,66806.77111688831,77155.37272084974,77145.97737173823,25749.983538249286,102895.96090998752,102895.96090998752,102895.96090998752,130395.30298881656,125882.88281283336,4512.420175983199,0.0,90964.42614336143,54865.84100119662,40109.539046849786,27499.342078829042,67608.88112567883,20863.198233739964,1552.6587638084748,0.0,0.8783878612102467,2.7236936588581284,0.001494314320929203,1.0,1.0,-6.549854628917956,333734.13526179554,1559096.9762779286,4.671673681371866,1559096.9762779286,4.671673681371866,0.7586799049204143,0.09251482524239031,3.9181641553454734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181641553454734,1.2847483168856944,1.285045319190626,3.049752316347325,6462.059198093618,15252.814935158602,6453.976992065257,0.0003291407238040984,23216.08348625733,2367.381673278574,19291.36912942336,1967.1721871814905,0.8309484733220749,0.8309484733220749,35436.45187809727,35405.22815468563,1.0011024912947037,0.8,4276.804326856569,4273.035954225843,1.0011024912947037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.057636873255,4632.441516551485,6.182383482592097,4.999640973547445,-3.74061997002103,8.740260943568474,2.9314770271551325,3.5,0.8375648649014664,0.6,0.0002311634423554324,0.9967381397081868,0.00023191993277503126,198.97403001106179,0.0,0.0,0.0,0.0004514271057985372,7.836434239816053e-05,0.00015279909995727186,0.0005986919564216326,0.09251482523627015,0.09251482523627015,0.09251482523627015,0.09251482088815609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.58870606904,595.608712657778,0.0,0.09251482523627015,0.09251482524239031,0.09251482524239031,0.37161390443830333,0.37161390443830333,0.5,10.004391674781136,-2.2186997114204132e-05,-2.2186997114204132e-05,3.063860276597552e-11,3.063860276597552e-11,-2.5162237136555632e-05,3.063860276597552e-11,27499.342078829042,20863.198233739964,0.7586799049204143,0.9881360259860021,0.6072691471157191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701759612271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195614407363,260.6195614407363,-12.5304385592637,244.8406981698016,276.39842471166946,124266.99427563793,124265.68244839639,1.3118272415313725,0.0,nan,276.39842471166946,3.248424711669486,270.0868794032978,-3.063120596702163,263.7753340949234,-9.374665905076597,257.4637887865496,-15.686211213450349,251.1522434781757,-21.99775652182427,244.8406981698016,-28.309301830198365,1.0,1.0,26022.012520719443,26022.012520719443,275.6272391325717,2.4772391325716967,275.6272391325717,275.6272391325717,77145.97714706557,77145.97737173823,-0.00022467266535386443,0.0,8546.071908451686,8546.071908451686,0.8858555379544756,3937.754976122201,275.6272391325717,2.4772391325716967,1.0,0.002,0.1292245896540417,0.004903764827967344,0.00019959018393930452,0.001800409816131282,0.09979509196965226,0.09979509196965226,0.0,7.058633191836527e-14,0.9999999492115752,0.9999999492115752,0.0,0.09251482054370806,4.698682244625815e-09,0.0,0.0,0.0,1600079.1633474103,266.6001705333498,0.0,1.0,1284550.5098452794,2597.956043446206,,,,,,,,,,,,,,,,,,,2.0,15252.814935158602,1552.6587638084748,0.37161390443830333,6.173730061729009,2.9314770271551325
4981.0,-30.06241849357662,4.999641107043053,35.05285408772615,24.59299574783074,5.001629144377627,-26.556013729781952,-40.05520512638611,1.495224380580648,-6.5498313287106384,-6.549831328709374,40.105729868198424,41056.79938358739,25749.983982377926,25749.983982377926,66806.78336596533,77155.38904760305,77145.99168501077,25749.983982377926,102895.9756673887,102895.9756673887,102895.9756673887,130395.32482212286,125882.90401341401,4512.420808708852,0.0,90964.4320340959,54865.84237007108,40109.544071138684,27499.34915473416,67608.89322587285,20863.203252973388,1552.6591375721573,0.0,0.8783878447658156,2.7236934697800423,0.001494314320929203,1.0,1.0,-6.549854409098373,333734.11072184844,1559097.0483824455,4.671674240940504,1559097.0483824455,4.671674240940504,0.7586798922250739,0.0925148389607716,3.918163499085005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918163499085005,1.2847483153621544,1.2850453176667338,3.0497518091553397,6462.058123414662,15252.813166624297,6453.976882545809,0.00032914093881063867,23216.08887820493,2367.382223104213,19291.368802062403,1967.1721537999626,0.8309482662332922,0.8309482662332922,35436.447129844375,35405.22815468563,1.0011023236182197,0.8,4276.803753792748,4273.035954225843,1.0011023236182197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.057161853828,4632.441516551485,6.182384294317068,4.999641107043053,-3.7406216486343857,8.740262755677438,2.931476469936558,3.5,0.8375647056961595,0.6,0.0002311634423554324,0.9967361790909706,0.00023192038897018352,198.97401454948698,0.0,0.0,0.0,0.0004514271057985372,7.836446479297185e-05,0.00015279897756246056,0.0005986913765827416,0.09251483895537477,0.09251483895537477,0.09251483895537477,0.09251483500444065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.597345374,595.6087099303195,0.0,0.09251483895537477,0.0925148389607716,0.0925148389607716,0.37161394574150697,0.37161394574150697,0.5,10.00439155637462,-2.1693995563509816e-05,-2.1693995563509816e-05,-1.2505552149377763e-12,-1.2505552149377763e-12,-2.3080388984908495e-05,-1.2505552149377763e-12,27499.34915473416,20863.203252973388,0.7586798922250739,0.9881360303114596,0.6072692130371335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870082575756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195694197658,260.6195694197658,-12.530430580234167,244.84071375498618,276.39842508454393,124266.91145727932,124265.57744036561,1.334016913717229,0.0,nan,276.39842508454393,3.2484250845439533,270.08688281863397,-3.0631171813660103,263.7753405527222,-9.374659447277793,257.4637982868104,-15.686201713189575,251.1522560208982,-21.997743979101784,244.84071375498618,-28.309286245013794,1.0,1.0,26022.012520719443,26022.012520719443,275.62723894537953,2.477238945379554,275.62723894537953,275.62723894537953,77145.98822807506,77145.99168501077,-0.0034569357085274532,0.0,8546.071908451686,8546.071908451686,0.8858555794466609,3937.75431658043,275.62723894537953,2.477238945379554,1.0,0.002,0.12922459396277908,0.004903764471852233,0.00019959018983052498,0.001800409810368129,0.09979509491526249,0.09979509491526249,0.0,1.9865402725582904e-13,0.999999953427227,0.999999953427227,0.0,0.09251483465209902,4.308672591413705e-09,0.0,0.0,0.0,1600079.1611634283,266.60016867128934,0.0,1.0,1284550.516200109,2597.95601773347,,,,,,,,,,,,,,,,,,,2.0,15252.813166624297,1552.6591375721573,0.37161394574150697,6.173730061729009,2.931476469936558
4982.0,-30.06240287713189,4.999641245914355,35.05285488839886,24.593000776972644,5.001629676306248,-26.555999621788693,-40.05519171534104,1.4952264209698514,-6.549832699353317,-6.5498326993406915,40.105731282652485,41056.80524843841,25749.983336521742,25749.983336521742,66806.78858496016,77155.40382378045,77146.00390330676,25749.983336521742,102895.98723982851,102895.98723982851,102895.98723982851,130395.34200647281,125882.92062135639,4512.421385116419,0.0,90964.44035402873,54865.84177871345,40109.55397257253,27499.35476664431,67608.90873921684,20863.207247195456,1552.6594301267937,0.0,0.8783878319527415,2.7236933306016526,0.001494314320929203,1.0,1.0,-6.549864641851173,333734.09265825275,1559097.1095037346,4.671674676941881,1559097.1095037346,4.671674676941881,0.758679882645892,0.09251485205422838,3.9181633527966144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181633527966144,1.2847483058175257,1.2850453081198987,3.0497517179470917,6462.057930155329,15252.81146379753,6453.976196431678,0.0003291409283864457,23216.09186842664,2367.382528021969,19291.36675122135,1967.1719446723755,0.830948070870497,0.830948070870497,35436.44607140139,35405.22815468563,1.0011022862411048,0.8,4276.803626049893,4273.035954225843,1.0011022862411048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.056686077638,4632.441516551485,6.182384845468044,4.999641245914355,-3.740622954548029,8.740264200462384,2.931475911830312,3.5,0.837564546237232,0.6,0.0002311634423554324,0.9967345581991471,0.00023192076611960516,198.97400176698906,0.0,0.0,0.0,0.0004514271057985372,7.836458377948993e-05,0.00015279885857594246,0.0005986908880214104,0.09251485205090536,0.09251485205090536,0.09251485205090536,0.0925148463592943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6050081038,595.6087075079519,0.0,0.09251485205090536,0.09251485205422838,0.09251485205422838,0.3716139870922273,0.3716139870922273,0.5,10.004391385644976,-2.324927299923729e-05,-2.324927299923729e-05,-1.261923898709938e-11,-1.261923898709938e-11,-3.1942510474891606e-05,-1.261923898709938e-11,27499.35476664431,20863.207247195456,0.758679882645892,0.9881358807705262,0.6072691604416214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699697560182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195774160968,260.6195774160968,-12.530422583903203,244.84072920872214,276.3984256234695,124266.85480477953,124265.51789525767,1.3369095218591918,0.0,nan,276.3984256234695,3.2484256234695295,270.08688634052214,-3.0631136594778354,263.77534705757176,-9.374652942428213,257.46380777462264,-15.68619222537734,251.15226849167215,-21.99773150832783,244.84072920872214,-28.30927079127784,1.0,1.0,26022.012520719443,26022.012520719443,275.6272390044455,2.4772390044455506,275.6272390044455,275.6272390044455,77146.00349025149,77146.00390330676,-0.00041305526974610984,0.0,8546.071908451686,8546.071908451686,0.8858555886957705,3937.7541695605973,275.6272390044455,2.4772390044455506,1.0,0.002,0.12922459993164528,0.00490376419741378,0.00019959019848740368,0.0018004098016078463,0.09979509924370183,0.09979509924370183,0.0,9.524976293806553e-14,0.999999935482119,0.999999935482119,0.0,0.09251484608536616,5.968862219052663e-09,0.0,0.0,0.0,1600079.1595558233,266.60016730064666,0.0,1.0,1284550.5208778332,2597.9559988065944,,,,,,,,,,,,,,,,,,,2.0,15252.81146379753,1552.6594301267937,0.3716139870922273,6.173730061729009,2.931475911830312
4983.0,-30.062387284996387,4.9996413824614905,35.05285569366622,24.59301174329596,5.001629967134063,-26.555985559782805,-40.055178304295964,1.4952282419333802,-6.549834481502785,-6.549834481463234,40.105733016608184,41056.79626947981,25749.983616172183,25749.983616172183,66806.779885652,77155.41518042241,77146.01938498237,25749.983616172183,102896.00300115455,102896.00300115455,102896.00300115455,130395.36508479461,125882.94307197016,4512.422012824442,0.0,90964.44019956743,54865.82128867553,40109.57656765766,27499.36208364006,67608.93865129772,20863.21244452298,1552.6598135542288,0.0,0.8783878156927778,2.723693149637928,0.001494314320929203,1.0,1.0,-6.549860150798622,333734.06917144754,1559097.1844332907,4.671675230233517,1559097.1844332907,4.671675230233517,0.7586798697754134,0.09251486579287878,3.918161796466983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918161796466983,1.2847482972993374,1.285045299599741,3.0497505267789267,6462.055406212924,15252.809696030521,6453.977087330505,0.0003291415179107844,23216.10105064837,2367.383464348006,19291.369414177563,1967.172216218338,0.8309478569244426,0.8309478569244426,35436.43481086154,35405.22815468563,1.0011018885942964,0.8,4276.802267022027,4273.035954225843,1.0011018885942964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.05621187353,4632.441516551485,6.182385616493108,4.9996413824614905,-3.740624571430861,8.74026595389235,2.9314753555682267,3.5,0.8375643873052077,0.6,0.0002311634423554324,0.9967329398333004,0.00023192114268250587,198.9739890043906,0.0,0.0,0.0,0.0004514271057985372,7.836470276617479e-05,0.00015279873958925762,0.0005986901840069363,0.09251486578667024,0.09251486578667024,0.09251486578667024,0.09251486134643154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.61403542967,595.6087046575228,0.0,0.09251486578667024,0.09251486579287878,0.09251486579287878,0.37161402823202916,0.37161402823202916,0.5,10.004391252329299,-2.309042815795692e-05,-2.309042815795692e-05,-3.956301952712238e-11,-3.956301952712238e-11,-2.5669335400380078e-05,-3.956301952712238e-11,27499.36208364006,20863.21244452298,0.7586798697754134,0.988135314920665,0.6072687589615304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186987648492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61958540245485,260.61958540245485,-12.530414597545132,244.8407445485188,276.3984262563891,124266.75038399071,124265.4151417832,1.335242207523105,0.0,nan,276.3984262563891,3.2484262563891093,270.0868899148168,-3.0631100851831548,263.77535357324217,-9.374646426757806,257.46381723166877,-15.686182768331207,251.1522808900934,-21.99771910990657,244.8407445485188,-28.309255451481164,1.0,1.0,26022.012520719443,26022.012520719443,275.6272390338776,2.477239033877595,275.6272390338776,275.6272390338776,77146.01956734483,77146.01938498237,0.00018236246251035482,0.0,8546.071908451686,8546.071908451686,0.8858556870949843,3937.752605449318,275.6272390338776,2.477239033877595,1.0,0.002,0.1292246047252396,0.004903763853393373,0.00019959020516027126,0.0018004097949215025,0.09979510258013563,0.09979510258013563,0.0,8.17735636149397e-14,0.9999999481848834,0.9999999481848834,0.0,0.09251486099921022,4.79366856215501e-09,0.0,0.0,0.0,1600079.157465568,266.6001655184972,0.0,1.0,1284550.526959942,2597.9559741973308,,,,,,,,,,,,,,,,,,,2.0,15252.809696030521,1552.6598135542288,0.37161402823202916,6.173730061729009,2.9314753555682267
4984.0,-30.062371621949357,4.9996415154638925,35.05285650105825,24.593017540778987,5.001628149961173,-26.555971644758692,-40.05516496310008,1.4952281727851275,-6.549836334058796,-6.549836334033097,40.10573468846977,41056.79592812565,25749.98404160713,25749.98404160713,66806.77996973277,77155.43005045074,77146.03377437203,25749.98404160713,102896.01781597917,102896.01781597917,102896.01781597917,130395.38698205163,125882.96433727993,4512.422644771694,0.0,90964.44548243724,54865.811360169675,40109.59346918618,27499.369166072454,67608.96263525863,20863.21746904318,1552.66018740226,0.0,0.8783877992874499,2.7236929615250274,0.001494314320929203,1.0,1.0,-6.5498596619672185,333734.0447567682,1559097.2566788895,4.671675788471594,1559097.2566788895,4.671675788471594,0.758679857092261,0.09251487950771008,3.9181610295106992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181610295106992,1.2847482976228024,1.2850452999232809,3.0497499290410093,6462.054139678004,15252.807928297065,6453.977110582734,0.0003291417825207287,23216.10694336289,2367.3840652376593,19291.36948368003,1967.1722233056173,0.8309476490068944,0.8309476490068944,35436.429261688565,35405.22815468563,1.001101692634705,0.8,4276.801597295637,4273.035954225843,1.001101692634705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.055737268997,4632.441516551485,6.182386423114529,4.9996415154638925,-3.7406262427427857,8.740267758206677,2.9314747988364696,3.5,0.8375642282389913,0.6,0.0002311634423554324,0.996731314110133,0.00023192152095854608,198.9739761837507,0.0,0.0,0.0,0.0004514271057985372,7.836482113330311e-05,0.0001527986212221293,0.0005986896030355135,0.09251487950207266,0.09251487950207266,0.09251487950207266,0.09251487550463446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.62269751134,595.6087019228183,0.0,0.09251487950207266,0.09251487950771008,0.09251487950771008,0.3716140695202172,0.3716140695202172,0.5,10.004391132493122,-2.2469640782674105e-05,-2.2469640782674105e-05,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.3327934115968674e-05,-2.5693225325085223e-11,27499.369166072454,20863.21746904318,0.758679857092261,0.9881349656279519,0.6072685384868513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697833590237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61959319546384,260.61959319546384,-12.530406804536142,244.8407597881773,276.39842660274854,124266.64794710008,124265.34503103489,1.302916065178503,0.0,nan,276.39842660274854,3.248426602748566,270.08689323983623,-3.0631067601637483,263.77535987692147,-9.374640123078507,257.46382651400745,-15.686173485992526,251.15229315109192,-21.997706848908052,244.8407597881773,-28.30924021182267,1.0,1.0,26022.012520719443,26022.012520719443,275.6272388650508,2.477238865050822,275.6272388650508,275.6272388650508,77146.02950154431,77146.03377437203,-0.004272827718523331,0.0,8546.071908451686,8546.071908451686,0.8858557355859273,3937.751834658253,275.6272388650508,2.477238865050822,1.0,0.002,0.1292246090803268,0.004903763498723308,0.00019959021112697826,0.001800409789050891,0.09979510556348913,0.09979510556348913,0.0,1.7786943792841292e-13,0.9999999529260186,0.9999999529260186,0.0,0.09251487515266636,4.355043715281631e-09,0.0,0.0,0.0,1600079.1552927322,266.6001636659412,0.0,1.0,1284550.533282337,2597.9559486158537,,,,,,,,,,,,,,,,,,,2.0,15252.807928297065,1552.66018740226,0.3716140695202172,6.173730061729009,2.9314747988364696
4985.0,-30.062355985373635,4.999641653787967,35.052857300884746,24.59302277946847,5.001628540679529,-26.555957532768062,-40.05515155205501,1.4952300880814386,-6.54983770641843,-6.549837706381018,40.105736084896094,41056.80122227524,25749.9834021831,25749.9834021831,66806.78462445833,77155.44510804542,77146.04573340203,25749.9834021831,102896.02913558514,102896.02913558514,102896.02913558514,130395.40384029318,125882.98062369452,4512.4232165986605,0.0,90964.4538025008,54865.80991676017,40109.60431748958,27499.374704708036,67608.97902219761,20863.221410300022,1552.660476526447,0.0,0.8783877865336098,2.723692822172354,0.001494314320929203,1.0,1.0,-6.549870829318024,333734.0266705516,1559097.3170217776,4.671676222457394,1559097.3170217776,4.671676222457394,0.7586798476086124,0.09251489257124783,3.918160821419027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918160821419027,1.2847482886633397,1.285045290961747,3.0497497883383105,6462.053841545869,15252.806162503939,6453.976466533136,0.0003291417969631715,23216.11029982085,2367.3844075011193,19291.367558572685,1967.1720269993,0.8309474459518548,0.8309474459518548,35436.427756079014,35405.22815468563,1.0011016394666694,0.8,4276.801415584515,4273.035954225843,1.0011016394666694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.055261946851,4632.441516551485,6.182386975136295,4.999641653787967,-3.7406275498003096,8.740269203588277,2.931474241262963,3.5,0.8375640689322752,0.6,0.0002311634423554324,0.9967296911373761,0.00023192189859584696,198.97396338477995,0.0,0.0,0.0,0.0004514271057985372,7.836494012032084e-05,0.00015279850223511157,0.0005986891050291218,0.09251489256797474,0.09251489256797474,0.09251489256797474,0.09251488665539678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6303048884,595.6086995175658,0.0,0.09251489256797474,0.09251489257124783,0.09251489257124783,0.37161411086118196,0.37161411086118196,0.5,10.004390955162494,-2.410525502227756e-05,-2.410525502227756e-05,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.312293699764268e-05,-3.7402969610411674e-11,27499.374704708036,20863.221410300022,0.7586798476086124,0.9881347949733733,0.6072684696036502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696898096117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61960102858853,260.61960102858853,-12.530398971411444,244.84077496140384,276.39842709577175,124266.59066994333,124265.28104685624,1.3096230871229402,0.0,nan,276.39842709577175,3.248427095771774,270.0868966688992,-3.0631033311007627,263.77536624202594,-9.374633757974038,257.4638358151525,-15.686164184847485,251.15230538827777,-21.99769461172221,244.84077496140384,-28.30922503859614,1.0,1.0,26022.012520719443,26022.012520719443,275.62723889206273,2.4772388920627577,275.62723889206273,275.62723889206273,77146.04472990955,77146.04573340203,-0.001003492478048429,0.0,8546.071908451686,8546.071908451686,0.8858557487425589,3937.751625526122,275.62723889206273,2.4772388920627577,1.0,0.002,0.12922461527034806,0.004903763223140076,0.00019959022012473157,0.001800409779985513,0.09979511006236579,0.09979511006236579,0.0,1.1024471266440905e-13,0.9999999330918973,0.9999999330918973,0.0,0.0925148863812519,6.189995935741647e-09,0.0,0.0,0.0,1600079.1536831125,266.60016229358155,0.0,1.0,1284550.5379659187,2597.9559296652747,,,,,,,,,,,,,,,,,,,2.0,15252.806162503939,1552.660476526447,0.37161411086118196,6.173730061729009,2.931474241262963
4986.0,-30.06234037353175,4.999641790142026,35.052858104549465,24.593033745791786,5.001628832767273,-26.555943452902053,-40.055138141009934,1.4952319121499504,-6.549839467960226,-6.549839467957076,40.105737795328096,41056.792328166965,25749.98363929548,25749.98363929548,66806.77596746244,77155.45646488208,77146.06095174608,25749.98363929548,102896.04459104156,102896.04459104156,102896.04459104156,130395.42649863496,125883.00266288777,4512.423835747195,0.0,90964.45364696946,54865.789510303155,40109.62681851811,27499.381907593404,67609.00872611151,20863.226526600203,1552.66085405311,0.0,0.8783877704748309,2.723692643301213,0.001494314320929203,1.0,1.0,-6.549867360505402,333734.00345533766,1559097.3909353553,4.671676768903183,1559097.3909353553,4.671676768903183,0.758679834939826,0.09251490625409052,3.918159266789053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918159266789053,1.284748280130627,1.2850452824270617,3.0497485985275445,6462.051320479629,15252.804396702608,6453.9773563878525,0.0003291423858129199,23216.11947171183,2367.385342773713,19291.37021840798,1967.1722982270176,0.8309472322415448,0.8309472322415448,35436.41650783527,35405.22815468563,1.0011012422541283,0.8,4276.800058040659,4273.035954225843,1.0011012422541283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.054788182192,4632.441516551485,6.182387735296484,4.999641790142026,-3.7406291509022087,8.740270941044235,2.9314736855164987,3.5,0.837563910147571,0.6,0.0002311634423554324,0.9967280707346682,0.00023192227563636938,198.97395060605618,0.0,0.0,0.0,0.0004514271057985372,7.836505910750617e-05,0.00015279838324792623,0.0005986884012732474,0.09251490624879452,0.09251490624879452,0.09251490624879452,0.0925149013831956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6392790581,595.6086966832688,0.0,0.09251490624879452,0.09251490625409052,0.09251490625409052,0.37161415197048003,0.37161415197048003,0.5,10.004390809278085,-2.422724122652653e-05,-2.422724122652653e-05,-3.126388037344441e-12,-3.126388037344441e-12,-2.789254830304344e-05,-3.126388037344441e-12,27499.381907593404,20863.226526600203,0.758679834939826,0.9881342327928668,0.6072680712490653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695964183148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196088833206,260.6196088833206,-12.530391116679368,244.84079007510817,276.3984276915317,124266.48887770888,124265.17564209548,1.313235613368053,0.0,nan,276.3984276915317,3.248427691531731,270.0869001682481,-3.063099831751856,263.7753726449636,-9.374627355036353,257.4638451216789,-15.686154878321076,251.15231759839318,-21.997682401606795,244.84079007510817,-28.309209924891803,1.0,1.0,26022.012520719443,26022.012520719443,275.62723891122806,2.477238911228085,275.62723891122806,275.62723891122806,77146.0608668711,77146.06095174608,-8.487497689202428e-05,0.0,8546.071908451686,8546.071908451686,0.8858558470343008,3937.750063122998,275.62723891122806,2.477238911228085,1.0,0.002,0.12922462048056196,0.004903762881318632,0.0001995902274495294,0.0018004097727232788,0.0997951137247647,0.0997951137247647,0.0,1.728079485063816e-13,0.9999999436829724,0.9999999436829724,0.0,0.092514901043926,5.21016452863597e-09,0.0,0.0,0.0,1600079.1516170276,266.60016053203975,0.0,1.0,1284550.5439777004,2597.9559053405806,,,,,,,,,,,,,,,,,,,2.0,15252.804396702608,1552.66085405311,0.37161415197048003,6.173730061729009,2.9314736855164987
4987.0,-30.06232469091875,4.999641922845271,35.05285891028716,24.593039508350216,5.001626995190914,-26.55592952230905,-40.05512479981405,1.4952318265916713,-6.549841324572753,-6.549841324556878,40.10573946249311,41056.792014956496,25749.984077511126,25749.984077511126,66806.77609246763,77155.4713329272,77146.07526840066,25749.984077511126,102896.05934591178,102896.05934591178,102896.05934591178,130395.44832876568,125883.0238679106,4512.424460855074,0.0,90964.45889878414,54865.779580854716,40109.64368658825,27499.388982853892,67609.03266944214,20863.23154548279,1552.6612276994567,0.0,0.8783877540653066,2.7236924547763426,0.001494314320929203,1.0,1.0,-6.549867022131593,333733.978987192,1559097.4629787696,4.6716773272840895,1559097.4629787696,4.6716773272840895,0.7586798222495488,0.0925149199504993,3.91815849604397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91815849604397,1.2847482805308552,1.2850452828273824,3.049747997658339,6462.050047309885,15252.802630926994,6453.977385158216,0.0003291426522059388,23216.125378957444,2367.3859451451253,19291.37030440452,1967.1723069962243,0.8309470245146837,0.8309470245146837,35436.410931248414,35405.22815468563,1.0011010453264877,0.8,4276.799385005704,4273.035954225843,1.0011010453264877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.054314107408,4632.441516551485,6.1823885442006485,4.999641922845271,-3.740630825000243,8.740272747845514,2.931473129406286,3.5,0.8375637512589389,0.6,0.0002311634423554324,0.9967264429892597,0.0002319226543866493,198.97393776940592,0.0,0.0,0.0,0.0004514271057985372,7.836517747513214e-05,0.00015279826488030025,0.0005986878197215253,0.09251491994396457,0.09251491994396457,0.09251491994396457,0.09251491551493586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6479821445,595.6086939350013,0.0,0.09251491994396457,0.0925149199504993,0.0925149199504993,0.3716141932041736,0.3716141932041736,0.5,10.004390676226016,-2.3851578191624867e-05,-2.3851578191624867e-05,-1.5859313862165436e-11,-1.5859313862165436e-11,-2.5697574699279357e-05,-1.5859313862165436e-11,27499.388982853892,20863.23154548279,0.7586798222495488,0.9881338847000378,0.6072678515560732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695031747557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61961656855914,260.61961656855914,-12.530383431440839,244.8408051329756,276.39842800414095,124266.38817332065,124265.10327536428,1.2848979563676997,0.0,nan,276.39842800414095,3.248428004140976,270.08690342990957,-3.0630965700904085,263.77537885567614,-9.37462114432384,257.46385428144316,-15.686145718556816,251.1523297072091,-21.997670292790872,244.8408051329756,-28.309194867024388,1.0,1.0,26022.012520719443,26022.012520719443,275.62723872986044,2.47723872986046,275.62723872986044,275.62723872986044,77146.07066922549,77146.07526840066,-0.004599175168550573,0.0,8546.071908451686,8546.071908451686,0.8858558957647859,3937.74928852419,275.62723872986044,2.47723872986046,1.0,0.002,0.12922462527940595,0.004903762523436465,0.00019959023409996406,0.0018004097659456582,0.09979511704998202,0.09979511704998202,0.0,4.562236005645204e-14,0.9999999481276552,0.9999999481276552,0.0,0.09251491515153348,4.798965822459363e-09,0.0,0.0,0.0,1600079.1494394355,266.6001586754272,0.0,1.0,1284550.5503139382,2597.955879703072,,,,,,,,,,,,,,,,,,,2.0,15252.802630926994,1552.6612276994567,0.3716141932041736,6.173730061729009,2.931473129406286
4988.0,-30.062305809694937,4.999642061559232,35.052859708805926,24.593044607341312,5.001627681340374,-26.555912460593465,-40.05511096967382,1.4952343322418276,-6.549842657493457,-6.549842657508924,40.105740865610336,41056.81009301534,25749.983355352833,25749.983355352833,66806.79344836817,77155.48786330492,77146.08745181319,25749.983355352833,102896.07080716602,102896.07080716602,102896.07080716602,130395.46532584442,125883.04029858045,4512.425027263958,0.0,90964.46811816805,54865.790347889866,40109.64196697576,27499.3945186784,67609.03648565416,20863.235487144604,1552.661515750889,0.0,0.8783877414999006,2.723692319428438,0.001494314320929203,1.0,1.0,-6.549877429226456,333733.9614207434,1559097.5236098948,4.67167775485791,1559097.5236098948,4.67167775485791,0.7586798128581951,0.09251493298807285,3.918158454792916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918158454792916,1.2847482688098084,1.285045271103626,3.049747993373597,6462.050038231031,15252.800867089556,6453.976542592531,0.0003291425920256076,23216.127976369895,2367.3862100074844,19291.367785919305,1967.1720501822035,0.83094682306863,0.83094682306863,35436.41063278385,35405.22815468563,1.0011010347867217,0.8,4276.799348984194,4273.035954225843,1.0011010347867217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.053839287455,4632.441516551485,6.182389075613502,4.999642061559232,-3.740632101830516,8.74027416338975,2.9314725724220017,3.5,0.8375635921205719,0.6,0.0002311634423554324,0.9967244832542547,0.0002319231103872311,198.97392231460697,0.0,0.0,0.0,0.0004514271057985372,7.836530018101272e-05,0.00015279814217441967,0.0005986873326373524,0.09251493298494252,0.09251493298494252,0.09251493298494252,0.09251492675764618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.65566746326,595.6086915047298,0.0,0.09251493298494252,0.09251493298807285,0.09251493298807285,0.3716142344879294,0.3716142344879294,0.5,10.00439048943934,-2.5554753335654823e-05,-2.5554753335654823e-05,1.546140993013978e-11,1.546140993013978e-11,-3.4771717537296354e-05,1.546140993013978e-11,27499.3945186784,20863.235487144604,0.7586798128581951,0.988134085634304,0.6072680846698224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694095085196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61962463533376,260.61962463533376,-12.530375364666213,244.84082072058925,276.3984285500769,124266.35427672464,124265.00558962482,1.3486870998028666,0.0,nan,276.3984285500769,3.2484285500769374,270.08690698418025,-3.0630930158197316,263.775385418283,-9.374614581716969,257.4638638523856,-15.686136147614377,251.15234228648734,-21.997657713512638,244.84082072058925,-28.309179279410728,1.0,1.0,26022.012520719443,26022.012520719443,275.6272388225239,2.4772388225239297,275.6272388225239,275.6272388225239,77146.08754761351,77146.08745181319,9.580032201483846e-05,0.0,8546.071908451686,8546.071908451686,0.8858558983728906,3937.7492470668803,275.6272388225239,2.4772388225239297,1.0,0.002,0.1292246317783064,0.0049037622540521325,0.00019959024359096343,0.0018004097565089694,0.09979512179548171,0.09979512179548171,0.0,9.993264896146492e-14,0.9999999297531353,0.9999999297531353,0.0,0.09251492648918888,6.498883976504044e-09,0.0,0.0,0.0,1600079.147876073,266.6001573425065,0.0,1.0,1284550.554862922,2597.9558612971027,,,,,,,,,,,,,,,,,,,2.0,15252.800867089556,1552.661515750889,0.3716142344879294,6.173730061729009,2.9314725724220017
4989.0,-30.062290242898786,4.999642197427871,35.052860512743145,24.59304967140781,5.001627977369821,-26.5558984208716,-40.055097558628745,1.4952361553568114,-6.5498444641660285,-6.5498444641799685,40.105742619035574,41056.81517832059,25749.98369764478,25749.98369764478,66806.79887596537,77155.5025786635,77146.10314052239,25749.98369764478,102896.08683816718,102896.08683816718,102896.08683816718,130395.4887815786,125883.06312961932,4512.425651959287,0.0,90964.47609395668,54865.788693669616,40109.652666985625,27499.401943411438,67609.05461039706,20863.240760484307,1552.661904903832,0.0,0.878387725032901,2.723692135974641,0.001494314320929203,1.0,1.0,-6.549871880876708,333733.93761075824,1559097.5993806885,4.6716783151946055,1559097.5993806885,4.6716783151946055,0.7586797997795336,0.09251494674921545,3.9181582489232945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181582489232945,1.2847482602815563,1.2850452625734023,3.049747853376831,6462.049741594682,15252.79916785371,6453.9759295404065,0.0003291426084400491,23216.13123179841,2367.3865419688077,19291.36595346548,1967.171863323916,0.8309466276208285,0.8309466276208286,35436.409143251345,35405.22815468563,1.0011009821864267,0.8,4276.799169213401,4273.035954225843,1.0011009821864267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.053366201763,4632.441516551485,6.18238986001924,4.999642197427871,-3.740633736745658,8.740275934173528,2.931472017472122,3.5,0.8375634335634634,0.6,0.0002311634423554324,0.9967228675360876,0.0002319234863416664,198.9739095727596,0.0,0.0,0.0,0.0004514271057985372,7.836541916870334e-05,0.00015279802318672906,0.0005986868349682553,0.0925149467430755,0.0925149467430755,0.0925149467430755,0.09251494197953072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.6648354268,595.6086886095253,0.0,0.0925149467430755,0.09251494674921545,0.09251494674921545,0.37161427555496784,0.37161427555496784,0.5,10.004390346479706,-2.527541789731913e-05,-2.527541789731913e-05,1.3926637620897964e-11,1.3926637620897964e-11,-2.7416696752879943e-05,1.3926637620897964e-11,27499.401943411438,20863.240760484307,0.7586797997795336,0.9881339010128931,0.6072679970887626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692967382238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61963267749746,260.61963267749746,-12.530367322502514,244.84083616559292,276.3984291894006,124266.29157091164,124264.94699858829,1.3445723233311133,0.0,nan,276.3984291894006,3.2484291894006105,270.08691058464046,-3.0630894153595136,263.7753919798786,-9.3746080201214,257.4638733751171,-15.686126624882888,251.1523547703551,-21.99764522964489,244.84083616559292,-28.30916383440706,1.0,1.0,26022.012520719443,26022.012520719443,275.627238851633,2.4772388516330466,275.627238851633,275.627238851633,77146.10219103188,77146.10314052239,-0.0009494905098108575,0.0,8546.071908451686,8546.071908451686,0.8858559113890311,3937.749040167911,275.627238851633,2.4772388516330466,1.0,0.002,0.12922463689928915,0.004903761904269927,0.00019959025075943132,0.0018004097493531707,0.09979512537971566,0.09979512537971566,0.0,1.1260176818739254e-13,0.9999999446465042,0.9999999446465042,0.0,0.09251494162818974,5.121025715117483e-09,0.0,0.0,0.0,1600079.1457570535,266.60015553583395,0.0,1.0,1284550.5610287245,2597.95583634921,,,,,,,,,,,,,,,,,,,2.0,15252.79916785371,1552.661904903832,0.37161427555496784,6.173730061729009,2.931472017472122
4990.0,-30.062274699610892,4.999642331592307,35.052861319967285,24.593060637731128,5.001628271392757,-26.555884402510777,-40.05508414758367,1.4952379743042863,-6.549846212709156,-6.5498462127213335,40.105744321768455,41056.806038935,25749.98390202589,25749.98390202589,66806.7899409609,77155.51390151198,77146.11828109034,25749.98390202589,102896.10218311624,102896.10218311624,102896.10218311624,130395.51125634061,125883.08497184348,4512.426284497143,0.0,90964.47592833778,54865.76806580679,40109.67540281221,27499.409073224382,67609.08447603659,20863.245825602273,1552.6622785177588,0.0,0.8783877090740362,2.7236919584234367,0.001494314320929203,1.0,1.0,-6.549869003255139,333733.91456685564,1559097.6729598467,4.671678858240577,1559097.6729598467,4.671678858240577,0.7586797872655523,0.09251496044763657,3.918156693185994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918156693185994,1.284748251772799,1.2850452540626782,3.0497466626472587,6462.0472185816025,15252.797402848202,6453.97682111715,0.00032914319782006616,23216.140407690356,2367.3874776493867,19291.368618448032,1967.1721350765076,0.8309464139895432,0.8309464139895432,35436.397886994266,35405.22815468563,1.0011005846909606,0.8,4276.797810702419,4273.035954225843,1.0011005846909606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.052892581402,4632.441516551485,6.182390612107366,4.999642331592307,-3.7406353284246725,8.740277660016979,2.931471461895093,3.5,0.8375632748271694,0.6,0.0002311634423554324,0.9967212542607284,0.00023192386172891146,198.97389685015605,0.0,0.0,0.0,0.0004514271057985372,7.836553815656072e-05,0.00015279790419887168,0.0005986861310416014,0.09251496044196945,0.09251496044196945,0.09251496044196945,0.09251495652953394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.67363503436,595.6086858316136,0.0,0.09251496044196945,0.09251496044763657,0.09251496044763657,0.3716143167959529,0.3716143167959529,0.5,10.004390229081697,-2.414768681546775e-05,-2.414768681546775e-05,1.2164491636212915e-11,1.2164491636212915e-11,-2.2790533819261327e-05,1.2164491636212915e-11,27499.409073224382,20863.245825602273,0.7586797872655523,0.9881333323577239,0.6072675936543291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692037637435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196406972047,260.6196406972047,-12.530359302795262,244.8408514898366,276.39842990457174,124266.18631002531,124264.84549212227,1.3408179030412233,0.0,nan,276.39842990457174,3.248429904571765,270.08691422162525,-3.0630857783747274,263.775398538679,-9.374601461320992,257.4638828557315,-15.68611714426845,251.15236717278412,-21.997632827215853,244.8408514898366,-28.309148510163368,1.0,1.0,26022.012520719443,26022.012520719443,275.62723887473226,2.4772388747322793,275.62723887473226,275.62723887473226,77146.11829850821,77146.11828109034,1.7417871276848018e-05,0.0,8546.071908451686,8546.071908451686,0.8858560097507728,3937.747476651924,275.62723887473226,2.4772388747322793,1.0,0.002,0.12922464115364288,0.0049037615686716015,0.00019959025661321327,0.0018004097435032399,0.09979512830660663,0.09979512830660663,0.0,1.1645328798493004e-13,0.99999995401414,0.99999995401414,0.0,0.09251495619325656,4.254380019865846e-09,0.0,0.0,0.0,1600079.1437062144,266.6001537872908,0.0,1.0,1284550.5669961437,2597.95581220401,,,,,,,,,,,,,,,,,,,2.0,15252.797402848202,1552.6622785177588,0.3716143167959529,6.173730061729009,2.931471461895093
4991.0,-30.06225908431818,4.999642462137779,35.0528621291142,24.59306640028956,5.0016264333919755,-26.55587053254752,-40.05507080638779,1.495237881631926,-6.549848068985796,-6.549848068986976,40.10574599171785,41056.805479041774,25749.984336444373,25749.984336444373,66806.78981548615,77155.52873571083,77146.13261321679,25749.984336444373,102896.11694966117,102896.11694966117,102896.11694966117,130395.53309838762,125883.10617477856,4512.426923609068,0.0,90964.48116682308,54865.75791019588,40109.69250736356,27499.41614872645,67609.10865609001,20863.250844937593,1552.6626521167634,0.0,0.8783876926556778,2.7236917699327554,0.001494314320929203,1.0,1.0,-6.549868816772857,333733.89010314667,1559097.7451242255,4.67167941692214,1559097.7451242255,4.67167941692214,0.7586797745850982,0.09251497417746568,3.9181559207843772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181559207843772,1.2847482522063063,1.2850452544962856,3.049746060409659,6462.0459425123945,15252.79563789064,6453.976852279753,0.0003291434649903668,23216.14632135744,2367.388080675607,19291.368711595136,1967.1721445748688,0.8309462063412416,0.8309462063412416,35436.39229842113,35405.22815468563,1.0011003873400708,0.8,4276.797136220848,4273.035954225843,1.0011003873400708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.052418715785,4632.441516551485,6.182391419790076,4.999642462137779,-3.7406370026622,8.740279464799979,2.931470906030411,3.5,0.8375631160086889,0.6,0.0002311634423554324,0.9967196335146421,0.00023192423885571683,198.9738840686162,0.0,0.0,0.0,0.0004514271057985372,7.836565652485525e-05,0.00015279778583057713,0.000598685549234819,0.09251497417157338,0.09251497417157338,0.09251497417157338,0.09251497065867047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.68221813,595.608683122501,0.0,0.09251497417157338,0.09251497417746568,0.09251497417746568,0.3716143581380664,0.3716143581380664,0.5,10.004390123712165,-2.2798095869802637e-05,-2.2798095869802637e-05,1.1937117960769683e-12,1.1937117960769683e-12,-2.0747785868024948e-05,1.1937117960769683e-12,27499.41614872645,20863.250844937593,0.7586797745850982,0.9881329771009842,0.6072673681868384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691109296815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196485112644,260.6196485112644,-12.530351488735562,244.84086670833176,276.39843031419605,124266.08276795156,124264.77633232948,1.306435622105598,0.0,nan,276.39843031419605,3.248430314196071,270.08691759302405,-3.063082406975923,263.7754048718513,-9.374595128148655,257.463892150678,-15.686107849321957,251.15237942950537,-21.997620570494604,244.84086670833176,-28.309133291668218,1.0,1.0,26022.012520719443,26022.012520719443,275.62723869550916,2.477238695509186,275.62723869550916,275.62723869550916,77146.12806985753,77146.13261321679,-0.00454335926042404,0.0,8546.071908451686,8546.071908451686,0.8858560585859871,3937.746700388299,275.62723869550916,2.477238695509186,1.0,0.002,0.1292246450253427,0.004903761215168446,0.00019959026183179166,0.0018004097383107673,0.09979513091589583,0.09979513091589583,0.0,1.4255914157490501e-13,0.9999999581505737,0.9999999581505737,0.0,0.0925149703057671,3.871698589576018e-09,0.0,0.0,0.0,1600079.1415290155,266.6001519310142,0.0,1.0,1284550.573331234,2597.955786571149,,,,,,,,,,,,,,,,,,,2.0,15252.79563789064,1552.6626521167634,0.3716143581380664,6.173730061729009,2.931470906030411
