time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4992.0,-30.062243494712266,4.999642598065243,35.05286293044483,24.593077331688278,5.001626825870346,-26.55585646265464,-40.055057395342715,1.4952397938192765,-6.5498494378288115,-6.549849437774368,40.105747384417,41056.79677520928,25749.983689771823,25749.983689771823,66806.7804649811,77155.54007960114,77146.14451623445,25749.983689771823,102896.12820600627,102896.12820600627,102896.12820600627,130395.54986999973,125883.12236868405,4512.427501315678,0.0,90964.48113817917,54865.73783381316,40109.71478262889,27499.42166399346,67609.13644662235,20863.254769675816,1552.6629400263748,0.0,0.8783876799350909,2.7236916309372297,0.001494314320929203,1.0,1.0,-6.549880302864096,333733.8720632836,1559097.805305921,4.671679849776472,1559097.805305921,4.671679849776472,0.7586797651455066,0.09251498724695251,3.9181543921114277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181543921114277,1.2847482432613875,1.2850452455492989,3.0497448917813097,6462.043466329154,15252.793874893685,6453.977712503074,0.0003291440423397039,23216.155371856068,2367.389003569626,19291.37128286021,1967.1724067709372,0.8309459931615679,0.8309459931615679,35436.381237981965,35405.22815468563,1.001099996759626,0.8,4276.795801343015,4273.035954225843,1.001099996759626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.051944110079,4632.441516551485,6.1823919690090845,4.999642598065243,-3.740638307153516,8.740280905218759,2.9314703492976157,3.5,0.837562956942176,0.6,0.0002311634423554324,0.9967180154374892,0.00023192461536271908,198.97387130810336,0.0,0.0,0.0,0.0004514271057985372,7.836577551304606e-05,0.00015279766684238633,0.0005986848494428747,0.09251498724363556,0.09251498724363556,0.09251498724363556,0.09251498175267807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.68974666926,595.6086807427022,0.0,0.09251498724363556,0.09251498724695251,0.09251498724695251,0.3716143995272903,0.3716143995272903,0.5,10.004389958996713,-2.3917753480873216e-05,-2.3917753480873216e-05,-5.445599526865408e-11,-5.445599526865408e-11,-3.086508974092794e-05,-5.445599526865408e-11,27499.42166399346,20863.254769675816,0.7586797651455066,0.9881324326295055,0.6072669898338927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869017665574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61965635750295,260.61965635750295,-12.53034364249703,244.84088185614604,276.39843085885883,124265.98311745438,124264.67130188421,1.3118155701423544,0.0,nan,276.39843085885883,3.2484308588588533,270.08692105831676,-3.063078941683216,263.775411257775,-9.374588742225,257.4639014572318,-15.68609854276815,251.15239165668933,-21.997608343310645,244.84088185614604,-28.309118143853937,1.0,1.0,26022.012520719443,26022.012520719443,275.6272387195275,2.47723871952752,275.6272387195275,275.6272387195275,77146.1444361201,77146.14451623445,-8.011434692889452e-05,0.0,8546.071908451686,8546.071908451686,0.8858561552365712,3937.7451640719846,275.6272387195275,2.47723871952752,1.0,0.002,0.12922465079236947,0.004903760942048016,0.0001995902701776626,0.0018004097299135146,0.0997951350888313,0.0997951350888313,0.0,9.117706589734098e-14,0.9999999376639082,0.9999999376639082,0.0,0.09251498147992976,5.76702274196489e-09,0.0,0.0,0.0,1600079.1399235202,266.60015056217117,0.0,1.0,1284550.5780028144,2597.9557676691384,,,,,,,,,,,,,,,,,,,2.0,15252.793874893685,1552.6629400263748,0.3716143995272903,6.173730061729009,2.9314703492976157
4993.0,-30.062227833866945,4.9996427300511055,35.05286373431253,24.593083129171305,5.001624978587229,-26.555842552622494,-40.05504405414683,1.495239697353546,-6.549851307146639,-6.549851307151067,40.10574906031651,41056.7963685473,25749.984163623863,25749.984163623863,66806.78053217116,77155.55492450955,77146.15891258935,25749.984163623863,102896.14307621322,102896.14307621322,102896.14307621322,130395.57188240181,125883.14376205268,4512.428120349132,0.0,90964.4863649279,54865.72780900807,40109.73172879981,27499.42880618859,67609.16053498839,20863.259835565514,1552.6633172423697,0.0,0.8783876634234992,2.723691441122312,0.001494314320929203,1.0,1.0,-6.549879441440908,333733.8474277065,1559097.8777261302,4.671680411630595,1559097.8777261302,4.671680411630595,0.7586797523179957,0.09251500094134815,3.918153619472634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918153619472634,1.2847482437126394,1.2850452460006552,3.049744289316974,6462.04218977952,15252.792111902645,6453.977744941248,0.00032914430970328116,23216.16128393948,2367.3896064343567,19291.37137982008,1967.1724166580923,0.8309457857344186,0.8309457857344187,35436.375647692126,35405.22815468563,1.0010997993481368,0.8,4276.795126654255,4273.035954225843,1.0010997993481368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.051471073883,4632.441516551485,6.182392784928706,4.9996427300511055,-3.740639990435712,8.740282720486817,2.9314697944059636,3.5,0.8375627984017039,0.6,0.0002311634423554324,0.996716389969097,0.00023192499359080427,198.97385848928081,0.0,0.0,0.0,0.0004514271057985372,7.836589388167242e-05,0.00015279754847376,0.0005986842675990079,0.09251500093589704,0.09251500093589704,0.09251500093589704,0.09251499604252575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.69855751673,595.6086779598195,0.0,0.09251500093589704,0.09251500094134815,0.09251500094134815,0.3716144406775618,0.3716144406775618,0.5,10.004389812352413,-2.408669001852104e-05,-2.408669001852104e-05,4.433786671143025e-12,4.433786671143025e-12,-2.8134289834724768e-05,4.433786671143025e-12,27499.42880618859,20863.259835565514,0.7586797523179957,0.9881320815630895,0.6072667674567563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689245548961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196640329307,260.6196640329307,-12.530335967069277,244.84089693807363,276.39843112778664,124265.88228580252,124264.59902807695,1.2832577255604907,0.0,nan,276.39843112778664,3.2484311277866595,270.08692428984403,-3.0630757101559425,263.7754174519027,-9.374582548097294,257.4639106139601,-15.686089386039896,251.15240377601705,-21.997596223982924,244.84089693807363,-28.30910306192635,1.0,1.0,26022.012520719443,26022.012520719443,275.6272385347089,2.477238534708931,275.6272385347089,275.6272385347089,77146.15434542812,77146.15891258935,-0.0045671612315345556,0.0,8546.071908451686,8546.071908451686,0.8858562040867762,3937.744387569997,275.6272385347089,2.477238534708931,1.0,0.002,0.12922465604791378,0.004903760580622423,0.00019959027752826966,0.001800409722687669,0.09979513876413483,0.09979513876413483,0.0,2.1593881197046194e-13,0.9999999431934539,0.9999999431934539,0.0,0.09251499568589049,5.255457669035303e-09,0.0,0.0,0.0,1600079.137731026,266.60014869285334,0.0,1.0,1284550.584382413,2597.955741856196,,,,,,,,,,,,,,,,,,,2.0,15252.792111902645,1552.6633172423697,0.3716144406775618,6.173730061729009,2.9314697944059636
4994.0,-30.0622089784744,4.9996428680685945,35.0528645309272,24.593088193237804,5.001625663860947,-26.55582551424194,-40.0550302240066,1.4952421996358332,-6.54985263602515,-6.549852636020131,40.10575045870943,41056.81436109595,25749.983438924384,25749.983438924384,66806.79780002034,77155.5714305344,77146.17104951925,25749.983438924384,102896.15448844363,102896.15448844363,102896.15448844363,130395.58881422476,125883.16013501995,4512.428679204808,0.0,90964.49557061183,54865.738501202264,40109.73007712174,27499.434325781127,67609.16440290287,20863.263765616965,1552.6636044573977,0.0,0.8783876508978719,2.7236913061848598,0.001494314320929203,1.0,1.0,-6.549889914965718,333733.82991453033,1559097.9381542979,4.671680837850885,1559097.9381542979,4.671680837850885,0.7586797429522885,0.0925150139534314,3.9181535784568564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181535784568564,1.2847482320073473,1.285045234292657,3.0497442851779297,6462.042181009383,15252.790350858422,6453.97690350806,0.0003291442495412082,23216.16387646492,2367.389870798379,19291.368864719974,1967.1721601892568,0.8309455846095377,0.8309455846095377,35436.3753509298,35405.22815468563,1.0010997888684847,0.8,4276.795090838186,4273.035954225843,1.0010997888684847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.05099721713,4632.441516551485,6.182393314302557,4.9996428680685945,-3.740641263733892,8.740284131802486,2.931469238551807,3.5,0.8375626395862306,0.6,0.0002311634423554324,0.9967144329364809,0.00023192544897176592,198.97384305563767,0.0,0.0,0.0,0.0004514271057985372,7.836601658859026e-05,0.00015279742576684212,0.0005986837805473484,0.0925150139504712,0.0925150139504712,0.0925150139504712,0.09251500725351536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7062876911,595.6086755147312,0.0,0.0925150139504712,0.0925150139534314,0.0925150139534314,0.37161448189872126,0.37161448189872126,0.5,10.004389611522742,-2.6245779451983253e-05,-2.6245779451983253e-05,-5.002220859751105e-12,-5.002220859751105e-12,-3.7278945569596544e-05,-5.002220859751105e-12,27499.434325781127,20863.263765616965,0.7586797429522885,0.9881322804390691,0.6072669988409609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688310187449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196720892507,260.6196720892507,-12.530327910749293,244.84091254090325,276.3984316375972,124265.84843134189,124264.50149217679,1.3469391651143852,0.0,nan,276.3984316375972,3.248431637597207,270.0869278182581,-3.063072181741859,263.7754239989208,-9.374576001079163,257.463920179582,-15.686079820418001,251.15241636024268,-21.997583639757295,244.84091254090325,-28.30908745909673,1.0,1.0,26022.012520719443,26022.012520719443,275.62723862601626,2.4772386260162875,275.62723862601626,275.62723862601626,77146.17111003958,77146.17104951925,6.052032404113561e-05,0.0,8546.071908451686,8546.071908451686,0.885856206680005,3937.744346349141,275.62723862601626,2.4772386260162875,1.0,0.002,0.12922466301653712,0.004903760309598669,0.00019959028774642392,0.0018004097123777451,0.09979514387321195,0.09979514387321195,0.0,1.2416890432520589e-13,0.9999999246762342,0.9999999246762342,0.0,0.09251500698485216,6.9685792421832575e-09,0.0,0.0,0.0,1600079.1361724047,266.6001473639748,0.0,1.0,1284550.588917602,2597.9557235060356,,,,,,,,,,,,,,,,,,,2.0,15252.790350858422,1552.6636044573977,0.37161448189872126,6.173730061729009,2.931469238551807
4995.0,-30.06219343270339,4.999643003230468,35.05286533299861,24.593093257304304,5.0016259609827065,-26.555811493334545,-40.055016812961526,1.4952440216270944,-6.549854440279091,-6.549854440297082,40.10575220943116,41056.81938339607,25749.983782453422,25749.983782453422,66806.80316584949,77155.58612426024,77146.18671707579,25749.983782453422,102896.17049952921,102896.17049952921,102896.17049952921,130395.61224069461,125883.182944119,4512.429296575604,0.0,90964.5035364312,54865.7367956192,40109.74082312445,27499.441741165396,67609.18256428985,20863.26903227299,1552.6639931269822,0.0,0.8783876344543031,2.7236911229767267,0.001494314320929203,1.0,1.0,-6.549884319162288,333733.80613642937,1559098.0138078358,4.671681397390354,1559098.0138078358,4.671681397390354,0.7586797298885395,0.09251502769113444,3.9181533734176637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181533734176637,1.284748223484352,1.2850452257676914,3.049744145815031,6462.041885716124,15252.788654333657,6453.976290833791,0.0003291442657036303,23216.16712443448,2367.3902019991006,19291.36703339558,1967.1719734461394,0.8309453894778291,0.8309453894778291,35436.37386740533,35405.22815468563,1.0010997364803664,0.8,4276.7949117925,4273.035954225843,1.0010997364803664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.050525098998,4632.441516551485,6.182394097570132,4.999643003230468,-3.74064289639484,8.740285899625308,2.931468684737168,3.5,0.8375624813534766,0.6,0.0002311634423554324,0.9967128194181183,0.000231925824421909,198.97383033101016,0.0,0.0,0.0,0.0004514271057985372,7.836613557728665e-05,0.00015279730677814573,0.0005986832830019253,0.0925150276855516,0.0925150276855516,0.0925150276855516,0.09251502245739093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.71550910774,595.6086726020114,0.0,0.0925150276855516,0.09251502769113444,0.09251502769113444,0.3716145229012266,0.3716145229012266,0.5,10.004389454763825,-2.6321524956074427e-05,-2.6321524956074427e-05,1.7962520360015333e-11,1.7962520360015333e-11,-2.9878865234422847e-05,1.7962520360015333e-11,27499.441741165396,20863.26903227299,0.7586797298885395,0.9881320943693207,0.6072669099993181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687184028183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196801210483,260.6196801210483,-12.530319878951673,244.8409279947345,276.39843224736086,124265.78583776114,124264.44299852141,1.3428392397138644,0.0,nan,276.39843224736086,3.2484322473608813,270.0869313968355,-3.0630686031644814,263.77543054631195,-9.374569453688025,257.4639296957864,-15.686070304213558,251.15242884526052,-21.99757115473946,244.8409279947345,-28.309072005265477,1.0,1.0,26022.012520719443,26022.012520719443,275.6272386550444,2.4772386550444025,275.6272386550444,275.6272386550444,77146.18576549416,77146.18671707579,-0.000951581634581089,0.0,8546.071908451686,8546.071908451686,0.8858562196436387,3937.744140284752,275.6272386550444,2.4772386550444025,1.0,0.002,0.1292246685988665,0.004903759958436215,0.0001995902956284434,0.0018004097045527963,0.09979514781422169,0.09979514781422169,0.0,1.8123957196136686e-13,0.9999999396607947,0.9999999396607947,0.0,0.0925150221088512,5.582283249089644e-09,0.0,0.0,0.0,1600079.1340562215,266.6001455597209,0.0,1.0,1284550.59507515,2597.955698591549,,,,,,,,,,,,,,,,,,,2.0,15252.788654333657,1552.6639931269822,0.3716145229012266,6.173730061729009,2.931468684737168
4996.0,-30.062177909990794,4.999643136647227,35.05286613836677,24.593104188703023,5.001626244897384,-26.55579749450154,-40.05500343684105,1.495245829419633,-6.5498561882108675,-6.549856188147231,40.105753908716494,41056.81015394983,25749.983991746496,25749.983991746496,66806.79414569633,77155.59742452232,77146.20181900806,25749.983991746496,102896.18581075456,102896.18581075456,102896.18581075456,130395.63467293844,125883.20475113965,4512.42992179879,0.0,90964.503345467,54865.71607493961,40109.76363391932,27499.448862183886,67609.21249610321,20863.27409094604,1552.6643663365153,0.0,0.8783876185117862,2.723690945487646,0.001494314320929203,1.0,1.0,-6.549881458523032,333733.7831005901,1559098.087238894,4.671681939880115,1559098.087238894,4.671681939880115,0.7586797173828586,0.09251504136715938,3.9181518157213358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181518157213358,1.284748215027777,1.2850452173091615,3.049742953436696,6462.039359209513,15252.786892134654,6453.977186161587,0.0003291448560838279,23216.1763054912,2367.3911382063397,19291.369709590283,1967.172246342052,0.8309451761454532,0.8309451761454532,35436.36259697125,35405.22815468563,1.0010993384843632,0.8,4276.793551570506,4273.035954225843,1.0010993384843632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.05005244256,4632.441516551485,6.182394849407782,4.999643136647227,-3.740644487120596,8.740287623767824,2.9314681302911145,3.5,0.8375623229403184,0.6,0.0002311634423554324,0.9967112082958332,0.00023192619931572088,198.97381762525814,0.0,0.0,0.0,0.0004514271057985372,7.836625425628263e-05,0.00015279718809914976,0.0005986825799877981,0.09251504136141665,0.09251504136141665,0.09251504136141665,0.09251503698711074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7243589355,595.6086698076,0.0,0.09251504136141665,0.09251504136715938,0.09251504136715938,0.371614564078522,0.371614564078522,0.5,10.004389323491043,-2.5480824945134373e-05,-2.5480824945134373e-05,-6.360778570524417e-11,-6.360778570524417e-11,-2.527037577237934e-05,-6.360778570524417e-11,27499.448862183886,20863.27409094604,0.7586797173828586,0.9881315234894487,0.6072665046396779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686255539879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6196881294849,260.6196881294849,-12.53031187051505,244.84094332255503,276.3984329364136,124265.68047641606,124264.34154285463,1.3389335614465083,0.0,nan,276.3984329364136,3.2484329364136215,270.08693501364183,-3.0630649863581425,263.7754370908718,-9.374562909128201,257.4639391680998,-15.686060831900193,251.15244124532768,-21.997558754672298,244.84094332255503,-28.309056677444943,1.0,1.0,26022.012520719443,26022.012520719443,275.6272386743139,2.4772386743139236,275.6272386743139,275.6272386743139,77146.2017366165,77146.20181900806,-8.239156159106642e-05,0.0,8546.071908451686,8546.071908451686,0.8858563181292195,3937.7425747999423,275.6272386743139,2.4772386743139236,1.0,0.002,0.1292246733177606,0.004903759620786814,0.0001995903021999687,0.0018004096979087458,0.09979515109998434,0.09979515109998434,0.0,1.0871425287772851e-13,0.9999999489928042,0.9999999489928042,0.0,0.09251503664822655,4.718932829498954e-09,0.0,0.0,0.0,1600079.1320060994,266.6001438117891,0.0,1.0,1284550.601040483,2597.9556744547917,,,,,,,,,,,,,,,,,,,2.0,15252.786892134654,1552.6643663365153,0.371614564078522,6.173730061729009,2.9314681302911145
4997.0,-30.062162315110214,4.99964326649431,35.052866945670054,24.593109951261454,5.001624418696744,-26.555783641729555,-40.05499006072057,1.495245745330184,-6.549858038859327,-6.549858038856516,40.105755575309836,41056.80956151997,25749.984420242447,25749.984420242447,66806.79398176241,77155.61223807557,77146.21613071149,25749.984420242447,102896.20055095393,102896.20055095393,102896.20055095393,130395.65647314681,125883.22591968604,4512.430553460773,0.0,90964.5085886805,54865.705912180434,40109.780751666745,27499.455922192876,67609.23667385962,20863.279099384286,1552.6647390808575,0.0,0.8783876021368534,2.723690757568554,0.001494314320929203,1.0,1.0,-6.549881237818909,333733.758711066,1559098.159256566,4.671682497084072,1559098.159256566,4.671682497084072,0.7586797047336127,0.09251505507073365,3.918151046919733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918151046919733,1.284748215421134,1.2850452177026095,3.0497423540965047,6462.0380892795665,15252.785129991906,6453.977214438031,0.00032914512176601083,23216.182199048337,2367.3917391819164,19291.369794110466,1967.172254960712,0.8309449688459649,0.8309449688459649,35436.35703444399,35405.22815468563,1.0010991420532873,0.8,4276.792880232394,4273.035954225843,1.0010991420532873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.049579529339,4632.441516551485,6.182395654255875,4.99964326649431,-3.7406461567184364,8.740289423212747,2.9314675755438877,3.5,0.8375621644411108,0.6,0.0002311634423554324,0.9967095896859709,0.00023192657595304576,198.9738048604364,0.0,0.0,0.0,0.0004514271057985372,7.83663729354447e-05,0.0001527970694199877,0.0005986819975141919,0.09251505506544334,0.09251505506544334,0.09251505506544334,0.09251505108929109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.73299212806,595.6086670820293,0.0,0.09251505506544334,0.09251505507073365,0.09251505507073365,0.37161460535651175,0.37161460535651175,0.5,10.004389204363303,-2.4356814662951365e-05,-2.4356814662951365e-05,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.319896236713248e-05,-2.7853275241795927e-12,27499.455922192876,20863.279099384286,0.7586797047336127,0.9881311676987553,0.6072662787123899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685328428875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61969593354064,260.61969593354064,-12.530304066459337,244.84095854055852,276.3984333265214,124265.57726867376,124264.27250569139,1.304762982369383,0.0,nan,276.3984333265214,3.248433326521422,270.0869383693288,-3.0630616306712,263.7754434121378,-9.374556587862173,257.46394845494524,-15.686051545054738,251.15245349775196,-21.997546502248014,244.84095854055852,-28.30904145944146,1.0,1.0,26022.012520719443,26022.012520719443,275.62723849825744,2.4772384982574636,275.62723849825744,275.62723849825744,77146.21154792825,77146.21613071149,-0.004582783236401156,0.0,8546.071908451686,8546.071908451686,0.885856366736812,3937.7418021543317,275.62723849825744,2.4772384982574636,1.0,0.002,0.12922467764874582,0.0049037592665797216,0.0001995903081302313,0.001800409692079988,0.09979515406511565,0.09979515406511565,0.0,2.1021899498929741e-13,0.9999999531871376,0.9999999531871376,0.0,0.09251505073983911,4.330894539651729e-09,0.0,0.0,0.0,1600079.1298355006,266.60014196114065,0.0,1.0,1284550.607356364,2597.955648899663,,,,,,,,,,,,,,,,,,,2.0,15252.785129991906,1552.6647390808575,0.37161460535651175,6.173730061729009,2.9314675755438877
4998.0,-30.062146745520508,4.999643401670633,35.05286774523482,24.593120882660173,5.001624804404533,-26.555769590528797,-40.05497668460009,1.4952476494184526,-6.549859407598774,-6.549859407595982,40.10575696656632,41056.80077839031,25749.983779909897,25749.983779909897,66806.7845583002,77155.62355987103,77146.22802108896,25749.983779909897,102896.21180099886,102896.21180099886,102896.21180099886,130395.67323845267,125883.24211413247,4512.431124320193,0.0,90964.50853933753,54865.68575787908,40109.80309050939,27499.461437453803,67609.2645279632,20863.283023981512,1552.6650270147645,0.0,0.8783875894222282,2.7236906185835417,0.001494314320929203,1.0,1.0,-6.549892640483733,333733.7406725684,1559098.2193768441,4.671682929735597,1559098.2193768441,4.671682929735597,0.7586796952890893,0.09251506812125244,3.918149517151905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918149517151905,1.2847482065141023,1.2850452087935187,3.0497411845259474,6462.0356110999,15252.783369812347,6453.978077384809,0.0003291456997290845,23216.191250776832,2367.3926622013464,19291.372373516133,1967.17251798689,0.8309447559737271,0.8309447559737271,35436.345966080284,35405.22815468563,1.001098751193098,0.8,4276.791544398154,4273.035954225843,1.001098751193098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.049105887645,4632.441516551485,6.182396203566998,4.999643401670633,-3.7406474607440474,8.74029086241468,2.93146701994217,3.5,0.837562005697763,0.6,0.0002311634423554324,0.9967079737038996,0.00023192695198012537,198.97379211631747,0.0,0.0,0.0,0.0004514271057985372,7.836649161477317e-05,0.00015279695074065923,0.0005986812987667974,0.09251506811781642,0.09251506811781642,0.09251506811781642,0.092515062185716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7405775487,595.6086646836651,0.0,0.09251506811781642,0.09251506812125244,0.09251506812125244,0.3716146466819471,0.3716146466819471,0.5,10.00438902640175,-2.5638280533257785e-05,-2.5638280533257785e-05,-2.7853275241795927e-12,-2.7853275241795927e-12,-3.323288774481625e-05,-2.7853275241795927e-12,27499.461437453803,20863.283023981512,0.7586796952890893,0.9881306212208375,0.6072658986167379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684397007686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197037691583,260.6197037691583,-12.530296230841657,244.84097368445143,276.3984338538642,124265.47757909271,124264.16753917243,1.310039920282804,0.0,nan,276.3984338538642,3.248433853864242,270.0869418199811,-3.0630581800188565,263.7754497861002,-9.374550213899795,257.4639577522183,-15.6860422477817,251.15246571833472,-21.997534281665253,244.84097368445143,-28.30902631554855,1.0,1.0,26022.012520719443,26022.012520719443,275.6272385208446,2.477238520844651,275.6272385208446,275.6272385208446,77146.22790355436,77146.22802108896,-0.00011753459693863988,0.0,8546.071908451686,8546.071908451686,0.8858564634565995,3937.7402647376643,275.6272385208446,2.477238520844651,1.0,0.002,0.12922468385935273,0.004903758991419013,0.00019959031716126335,0.0018004096829266937,0.09979515858063168,0.09979515858063168,0.0,8.795698544505903e-14,0.9999999328691961,0.9999999328691961,0.0,0.09251506191064154,6.210610897298952e-09,0.0,0.0,0.0,1600079.1282301273,266.6001405924012,0.0,1.0,1284550.6120275923,2597.955629999073,,,,,,,,,,,,,,,,,,,2.0,15252.783369812347,1552.6650270147645,0.3716146466819471,6.173730061729009,2.93146701994217
4999.0,-30.062131104576892,4.999643532974378,35.05286854736284,24.593120987433963,5.001622971936772,-26.555755696927598,-40.054963308479614,1.4952475642988752,-6.549861270342149,-6.549861270347702,40.10575863968942,41056.81419014234,25749.984245468317,25749.984245468317,66806.79843561066,77155.64206437152,77146.24240643736,25749.984245468317,102896.22665190569,102896.22665190569,102896.22665190569,130395.69521924709,125883.26348291792,4512.4317363291775,0.0,90964.52211009158,54865.69423590727,40109.808749093674,27499.468567341402,67609.27731643508,20863.28808129818,1552.6654035107215,0.0,0.8783875729568578,2.723690429436278,0.001494314320929203,1.0,1.0,-6.549891723606947,333733.71612364415,1559098.291676841,4.671683490016977,1559098.291676841,4.671683490016977,0.7586796824894134,0.09251508179118063,3.918150069793544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918150069793544,1.2847482069122786,1.285045209191787,3.0497416137363573,6462.036520545255,15252.781609645957,6453.976602780159,0.0003291454023304273,23216.191439774204,2367.3926814737147,19291.367965824153,1967.1720685273924,0.8309445593549851,0.8309445593549851,35436.34996462091,35405.22815468563,1.0010988923946658,0.8,4276.792026979647,4273.035954225843,1.0010988923946658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0486338009005,4632.441516551485,6.182397016087094,4.999643532974378,-3.7406491385757734,8.74029267155015,2.931466466164518,3.5,0.8375618474755766,0.6,0.0002311634423554324,0.9967063503187896,0.0002319273297310651,198.97377931379518,0.0,0.0,0.0,0.0004514271057985372,7.836661029426748e-05,0.00015279683206116491,0.0005986809182046858,0.09251508178561446,0.09251508178561446,0.09251508178561446,0.09251507646018636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.749437703,595.608661884611,0.0,0.09251508178561446,0.09251508179118063,0.09251508179118063,0.37161468777035234,0.37161468777035234,0.5,10.004388866745265,-2.5929317644113326e-05,-2.5929317644113326e-05,5.5706550483591855e-12,5.5706550483591855e-12,-3.0453259228124807e-05,5.5706550483591855e-12,27499.468567341402,20863.28808129818,0.7586796824894134,0.9881306395708308,0.607265982122277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683467097135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61971143543445,260.61971143543445,-12.530288564565524,244.84098875986768,276.39843411100003,124265.41902487412,124264.13729727334,1.2817276007756147,0.0,nan,276.39843411100003,3.2484341110000514,270.08694504077357,-3.063054959226406,263.7754559705479,-9.374544029452068,257.4639669003225,-15.686033099677502,251.15247783009497,-21.99752216990501,244.84098875986768,-28.309011240132293,1.0,1.0,26022.012520719443,26022.012520719443,275.6272383413631,2.4772383413631474,275.6272383413631,275.6272383413631,77146.23673344705,77146.24240643736,-0.0056729903153609484,0.0,8546.071908451686,8546.071908451686,0.8858564285157544,3937.740820142512,275.6272383413631,2.4772383413631474,1.0,0.002,0.12922468954930025,0.00490375862930098,0.000199590325185512,0.0018004096750052847,0.09979516259275599,0.09979516259275599,0.0,1.907965972713921e-13,0.9999999384977181,0.9999999384977181,0.0,0.09251507610129199,5.6898886434600934e-09,0.0,0.0,0.0,1600079.1260453432,266.60013872965783,0.0,1.0,1284550.618384753,2597.9556042769204,,,,,,,,,,,,,,,,,,,2.0,15252.781609645957,1552.6654035107215,0.37161468777035234,6.173730061729009,2.931466466164518
5000.0,-30.062115584654983,4.9996436714449795,35.05286934305694,24.593131394963734,5.001625471071133,-26.555741479082638,-40.05494989743454,1.4952513655054707,-6.549862534000226,-6.549862533985939,40.10576005823769,41056.81071194741,25749.98338448446,25749.98338448446,66806.79409643187,77155.65355411675,77146.25502997813,25749.98338448446,102896.2384144626,102896.2384144626,102896.2384144626,130395.71253705164,125883.280244597,4512.432292454641,0.0,90964.52496371427,54865.68212157123,40109.82538015893,27499.474122589047,67609.29950274798,20863.29204103335,1552.6656908724415,0.0,0.8783875607081179,2.723690301121529,0.001494314320929203,1.0,1.0,-6.54990057802604,333733.69947001117,1559098.3529760323,4.671683906815442,1559098.3529760323,4.671683906815442,0.758679673219478,0.09251509478564827,3.918149074350609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918149074350609,1.2847481891308192,1.285045191406217,3.0497408811304765,6462.034968241303,15252.77985142801,6453.976827789993,0.0003291457411164997,23216.198066376703,2367.393357199115,19291.368638393604,1967.17213711039,0.8309443511482051,0.8309443511482051,35436.34276226991,35405.22815468563,1.0010986380560616,0.8,4276.791157732183,4273.035954225843,1.0010986380560616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.048160910284,4632.441516551485,6.182397511306741,4.9996436714449795,-3.7406503617856526,8.740294033230633,2.931465911443932,3.5,0.8375616889839806,0.6,0.0002311634423554324,0.9967047394974321,0.00023192770455971926,198.97376661033394,0.0,0.0,0.0,0.0004514271057985372,7.83667292837972e-05,0.00015279671307163518,0.000598680299885443,0.09251509478247602,0.09251509478247602,0.09251509478247602,0.09251508793401647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.75728770584,595.6086594015463,0.0,0.09251509478247602,0.09251509478564827,0.09251509478564827,0.3716147289304573,0.3716147289304573,0.5,10.004388661276156,-2.7896435540242237e-05,-2.7896435540242237e-05,-1.4267698134062812e-11,-1.4267698134062812e-11,-3.804404008178608e-05,-1.4267698134062812e-11,27499.474122589047,20863.29204103335,0.758679673219478,0.9881302511308597,0.6072657313995489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682532925018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197193459382,260.6197193459382,-12.530280654061755,244.84100379773264,276.39843489414284,124265.36172526401,124264.03916515569,1.3225601082821359,0.0,nan,276.39843489414284,3.2484348941428607,270.08694867486054,-3.0630513251394405,263.77546245557943,-9.374537544420548,257.46397623629827,-15.686023763701712,251.15249001701548,-21.997509982984496,244.84100379773264,-28.308996202267338,1.0,1.0,26022.012520719443,26022.012520719443,275.627238554841,2.477238554841051,275.627238554841,275.627238554841,77146.25817431902,77146.25502997813,0.0031443408952327445,0.0,8546.071908451686,8546.071908451686,0.8858564914527729,3937.739819722362,275.627238554841,2.477238554841051,1.0,0.002,0.12922469666119824,0.004903758369462504,0.00019959033565170652,0.0018004096644242884,0.09979516782585326,0.09979516782585326,0.0,7.599476603559197e-14,0.9999999231270005,0.9999999231270005,0.0,0.09251508767373544,7.111912837191138e-09,0.0,0.0,0.0,1600079.1245632176,266.60013746599975,0.0,1.0,1284550.6226973576,2597.955586827384,,,,,,,,,,,,,,,,,,,2.0,15252.77985142801,1552.6656908724415,0.3716147289304573,6.173730061729009,2.931465911443932
5001.0,-30.062096831678918,4.999643799605323,35.05287015252527,24.59313701782378,5.001623809087229,-26.55572476760304,-40.0549361022189,1.495251745028831,-6.5498647421665055,-6.549864742166352,40.10576204718309,41056.82224312256,25749.984623510434,25749.984623510434,66806.806866633,77155.66978902866,77146.27282596209,25749.984623510434,102896.25744947253,102896.25744947253,102896.25744947253,130395.7403123893,125883.30734745115,4512.432964938158,0.0,90964.53091169773,54865.68336586059,40109.83060648571,27499.48286291678,67609.31346940249,20863.298237920575,1552.6661520536095,0.0,0.8783875411681792,2.7236900768992247,0.001494314320929203,1.0,1.0,-6.549884906618331,333733.67036879057,1559098.4389246472,4.671684571717843,1559098.4389246472,4.671684571717843,0.7586796574292988,0.09251510908731377,3.9181484367763137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181484367763137,1.2847481873554674,1.2850451896304547,3.0497403890807986,6462.033925647081,15252.778091306958,6453.97670016907,0.0003291459481258538,23216.203362254313,2367.3938972283413,19291.368256926125,1967.1720982115326,0.8309441451693468,0.8309441451693468,35436.33814921385,35405.22815468563,1.0010984751539498,0.8,4276.790600985188,4273.035954225843,1.0010984751539498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.047690049262,4632.441516551485,6.1823985077121355,4.999643799605323,-3.7406523010123314,8.740296100617655,2.9314653591041875,3.5,0.837561531172625,0.6,0.0002311634423554324,0.9967027931193226,0.00023192815747207212,198.9737512605356,0.0,0.0,0.0,0.0004514271057985372,7.836685168205522e-05,0.00015279659067337717,0.000598679722891643,0.09251510907898573,0.09251510907898573,0.09251510907898573,0.09251510573920821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7673880174,595.608656214717,0.0,0.09251510907898573,0.09251510908731377,0.09251510908731377,0.37161476990535497,0.37161476990535497,0.5,10.004388561155368,-2.5553470209160878e-05,-2.5553470209160878e-05,-1.7053025658242404e-13,-1.7053025658242404e-13,-2.016445199615191e-05,-1.7053025658242404e-13,27499.48286291678,20863.298237920575,0.7586796574292988,0.9881302358863223,0.6072657765073058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681605981167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197273718953,260.6197273718953,-12.530272628104683,244.84101932548194,276.39843541830743,124265.27880591243,124263.93694315596,1.341862756437225,0.0,nan,276.39843541830743,3.2484354183074515,270.0869521997428,-3.063047800257152,263.7754689811779,-9.374531018822097,257.4639857626136,-15.68601423738636,251.15250254404793,-21.997497455952043,244.84101932548194,-28.30898067451804,1.0,1.0,26022.012520719443,26022.012520719443,275.627238429019,2.477238429018996,275.627238429019,275.627238429019,77146.26918431334,77146.27282596209,-0.0036416487564565614,0.0,8546.071908451686,8546.071908451686,0.8858565317634953,3937.739178960195,275.627238429019,2.477238429018996,1.0,0.002,0.12922470042366063,0.004903757952814484,0.0001995903405572385,0.0018004096596674997,0.09979517027861926,0.09979517027861926,0.0,2.247381968023543e-13,0.9999999593317884,0.9999999593317884,0.0,0.09251510532488974,3.762424030349907e-09,0.0,0.0,0.0,1600079.121973293,266.6001352578335,0.0,1.0,1284550.6302333768,2597.9555563353692,,,,,,,,,,,,,,,,,,,2.0,15252.778091306958,1552.6661520536095,0.37161476990535497,6.173730061729009,2.9314653591041875
5002.0,-30.06208132594544,4.999643932570524,35.05287095513353,24.59314773967492,5.0016242088765575,-26.555710772464092,-40.054922726098425,1.4952536554025293,-6.549866139710787,-6.549866139747392,40.10576346811134,41056.81354963615,25749.9840452951,25749.9840452951,66806.79759493125,77155.68078711406,77146.28504831294,25749.9840452951,102896.26909360805,102896.26909360805,102896.26909360805,130395.7575951944,125883.32404447056,4512.433550723838,0.0,90964.53067296326,54865.66343551411,40109.85248605461,27499.48850158636,67609.34098764097,20863.30225027085,1552.666446420717,0.0,0.8783875281844582,2.723689934989338,0.001494314320929203,1.0,1.0,-6.549895030756488,333733.65195068135,1559098.5003273538,4.671685013526161,1559098.5003273538,4.671685013526161,0.758679647771169,0.09251512221424348,3.918146936404576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918146936404576,1.2847481784190338,1.2850451806919552,3.0497392424608147,6462.031496096925,15252.77639647209,6453.977561002278,0.00032914651583855335,23216.21219147932,2367.3947975587303,19291.37083001419,1967.1723605934944,0.8309439399892459,0.8309439399892459,35436.327293538896,35405.22815468563,1.001098091804548,0.8,4276.789290820226,4273.035954225843,1.001098091804548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.047216733496,4632.441516551485,6.182399071453969,4.999643932570524,-3.740653627195387,8.74029755976591,2.931464803884966,3.5,0.8375613725385618,0.6,0.0002311634423554324,0.9967011837767796,0.00023192853195928736,198.97373856869154,0.0,0.0,0.0,0.0004514271057985372,7.836697036205395e-05,0.00015279647199337843,0.0005986790286342833,0.09251512221097255,0.09251512221097255,0.09251512221097255,0.092515117091252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7749990175,595.6086538094909,0.0,0.09251512221097255,0.09251512221424348,0.09251512221424348,0.37161481130069235,0.37161481130069235,0.5,10.004388407650007,-2.5716809034292964e-05,-2.5716809034292964e-05,3.660716174636036e-11,3.660716174636036e-11,-2.889100909442277e-05,3.660716174636036e-11,27499.48850158636,20863.30225027085,0.758679647771169,0.98812969656284,0.6072654007549246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680485939877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197353845438,260.6197353845438,-12.53026461545619,244.84103471190133,276.3984360571852,124265.1765739929,124263.83693624823,1.3396377446369425,0.0,nan,276.3984360571852,3.248436057185245,270.0869557881285,-3.0630442118714996,263.7754755190724,-9.374524480927562,257.4639952500162,-15.686004749983795,251.15251498095904,-21.997485019040937,244.84103471190133,-28.308965288098648,1.0,1.0,26022.012520719443,26022.012520719443,275.6272384616097,2.4772384616097156,275.6272384616097,275.6272384616097,77146.28519096567,77146.28504831294,0.00014265273057390004,0.0,8546.071908451686,8546.071908451686,0.8858566266247001,3937.7376710865988,275.6272384616097,2.4772384616097156,1.0,0.002,0.1292247058209382,0.004903757675919968,0.0001995903483202515,0.0018004096518110305,0.09979517416012575,0.09979517416012575,0.0,1.3128213793844878e-13,0.9999999416610964,0.9999999416610964,0.0,0.09251511681701267,5.3972307961080195e-09,0.0,0.0,0.0,1600079.1203341342,266.6001338602892,0.0,1.0,1284550.635002907,2597.9555370370263,,,,,,,,,,,,,,,,,,,2.0,15252.77639647209,1552.666446420717,0.37161481130069235,6.173730061729009,2.931464803884966
5003.0,-30.062065747642045,4.9996440616758715,35.05287176022033,24.593153467308753,5.001622370515087,-26.555696935826592,-40.054909384902544,1.4952535587106477,-6.549868003309939,-6.549868003280621,40.1057651448763,41056.81287700942,25749.984509280497,25749.984509280497,66806.79738628992,77155.69557916932,77146.29946074937,25749.984509280497,102896.28397002988,102896.28397002988,102896.28397002988,130395.77961078158,125883.3454357815,4512.434175000078,0.0,90964.53588822219,54865.653186105716,40109.869669018306,27499.495640751702,67609.36530977002,20863.307314378675,1552.666823347596,0.0,0.8783875117006634,2.7236897457552716,0.001494314320929203,1.0,1.0,-6.549894196356092,333733.62739049015,1559098.5727838636,4.6716855744345365,1559098.5727838636,4.6716855744345365,0.7586796349625115,0.0925151359167527,3.9181461652728995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181461652728995,1.284748178871343,1.285045181144369,3.049738641167025,6462.030222027538,15252.774637209228,6453.977593516489,0.000329146782690948,23216.218091722592,2367.3953992161028,19291.370927201344,1967.172370503826,0.8309437329966936,0.8309437329966936,35436.32171415142,35405.22815468563,1.0010978947781317,0.8,4276.788617447265,4273.035954225843,1.0010978947781317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.046744835431,4632.441516551485,6.182399883317018,4.9996440616758715,-3.740655306033809,8.74029936770968,2.9314642503288106,3.5,0.8375612143796601,0.6,0.0002311634423554324,0.9966995669050184,0.00023192890819973775,198.97372581744878,0.0,0.0,0.0,0.0004514271057985372,7.836708873234831e-05,0.00015279635362308407,0.0005986784470159688,0.09251513591046773,0.09251513591046773,0.09251513591046773,0.092515131386496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.7837617485,595.6086510422947,0.0,0.09251513591046773,0.0925151359167527,0.0925151359167527,0.3716148524810295,0.3716148524810295,0.5,10.004388271854538,-2.513985401719765e-05,-2.513985401719765e-05,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.6193075484570727e-05,-2.9331204132176936e-11,27499.495640751702,20863.307314378675,0.7586796349625115,0.9881293380021701,0.6072651723455305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518679559843706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197431894325,260.6197431894325,-12.530256810567494,244.84104997487535,276.39843640398857,124265.07302574647,124263.76812338571,1.3049023607570192,0.0,nan,276.39843640398857,3.248436403988592,270.08695911816596,-3.063040881834013,263.77548183234416,-9.374518167655822,257.46400454652183,-15.685995453478142,251.15252726069883,-21.997472739301145,244.84104997487535,-28.30895002512463,1.0,1.0,26022.012520719443,26022.012520719443,275.62723828451635,2.4772382845163747,275.62723828451635,275.62723828451635,77146.29485096781,77146.29946074937,-0.004609781564795412,0.0,8546.071908451686,8546.071908451686,0.8858566753796016,3937.736896099264,275.62723828451635,2.4772382845163747,1.0,0.002,0.12922471071267821,0.004903757316639371,0.00019959035511130015,0.0018004096449887605,0.09979517755565008,0.09979517755565008,0.0,1.0006058481781821e-13,0.9999999471243421,0.9999999471243421,0.0,0.09251513102495403,4.891798672881165e-09,0.0,0.0,0.0,1600079.1181483455,266.60013199669004,0.0,1.0,1284550.6413629865,2597.955511303068,,,,,,,,,,,,,,,,,,,2.0,15252.774637209228,1552.666823347596,0.3716148524810295,6.173730061729009,2.9314642503288106
5004.0,-30.062050194426654,4.999644196140322,35.052872557578574,24.593158705998235,5.001622759016492,-26.555682899081695,-40.05489597385747,1.4952554636797468,-6.549869367544147,-6.549869367557531,40.105766531987236,41056.81789449115,25749.983865329596,25749.983865329596,66806.80175982075,77155.71056064162,77146.31132016028,25749.983865329596,102896.29518548987,102896.29518548987,102896.29518548987,130395.79632362869,125883.36158672938,4512.434736899302,0.0,90964.54416656576,54865.65150044785,40109.880740131004,27499.501138138825,67609.38187826984,20863.311226293732,1552.6671103399183,0.0,0.8783874990262186,2.7236896072277927,0.001494314320929203,1.0,1.0,-6.549905577245511,333733.6094113746,1559098.6327251645,4.671686005718866,1559098.6327251645,4.671686005718866,0.7586796255499553,0.09251514893702877,3.918145957871621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918145957871621,1.2847481699601913,1.2850451722311573,3.0497385008869307,6462.0299247908515,15252.772879917042,6453.976952939581,0.0003291467971997327,23216.2214334605,2367.3957399785354,19291.369012474097,1967.1721752559843,0.8309435309171505,0.8309435309171505,35436.32021353594,35405.22815468563,1.0010978417864937,0.8,4276.788436338875,4273.035954225843,1.0010978417864937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.046272133625,4632.441516551485,6.182400430365128,4.999644196140322,-3.7406566062586375,8.74030080239896,2.9314636958298745,3.5,0.8375610559513927,0.6,0.0002311634423554324,0.9966979526399675,0.00023192928383483343,198.9737130867428,0.0,0.0,0.0,0.0004514271057985372,7.836720772254972e-05,0.00015279623463288267,0.0005986779491048331,0.09251514893349526,0.09251514893349526,0.09251514893349526,0.09251514244657455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.79140758875,595.6086486240791,0.0,0.09251514893349526,0.09251514893702877,0.09251514893702877,0.3716148937309129,0.3716148937309129,0.5,10.0043880772021,-2.6861662945520948e-05,-2.6861662945520948e-05,1.3358203432289883e-11,1.3358203432289883e-11,-3.6209688005328644e-05,1.3358203432289883e-11,27499.501138138825,20863.311226293732,0.7586796255499553,0.9881291605373035,0.6072650977406305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678629413346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61975102449827,260.61975102449827,-12.530248975501706,244.84106515276005,276.3984368962353,124265.01522738698,124263.70527986724,1.3099475197771469,0.0,nan,276.3984368962353,3.2484368962353187,270.08696254754096,-3.063037452459014,263.7754881988461,-9.374511801153858,257.4640138501512,-15.685986149848759,251.1525395014557,-21.997460498544285,244.84106515276005,-28.308934847239925,1.0,1.0,26022.012520719443,26022.012520719443,275.6272383079426,2.4772383079426277,275.6272383079426,275.6272383079426,77146.31010155585,77146.31132016028,-0.0012186044332338497,0.0,8546.071908451686,8546.071908451686,0.8858566884925744,3937.7366876609794,275.6272383079426,2.4772383079426277,1.0,0.002,0.1292247174809235,0.004903757040188253,0.00019959036500546458,0.0018004096350592472,0.09979518250273228,0.09979518250273228,0.0,6.471169086696982e-14,0.9999999268413725,0.9999999268413725,0.0,0.09251514216874744,6.7682813182063645e-09,0.0,0.0,0.0,1600079.116548256,266.60013063245583,0.0,1.0,1284550.6460188392,2597.9554924646995,,,,,,,,,,,,,,,,,,,2.0,15252.772879917042,1552.6671103399183,0.3716148937309129,6.173730061729009,2.9314636958298745
