time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5005.0,-30.062034655654077,4.999644326004957,35.05287335712409,24.593169812019937,5.001622347016094,-26.55566895538698,-40.05488259773699,1.4952566467441635,-6.549871267342553,-6.549871267313159,40.10576818984685,41056.80694155851,25749.984418153854,25749.984418153854,66806.79135971237,77155.72178069584,77146.32539057576,25749.984418153854,102896.30980872961,102896.30980872961,102896.30980872961,130395.81805011774,125883.38271194126,4512.435338176474,0.0,90964.54300320156,54865.62816404521,40109.90537684039,27499.50824138813,67609.41361822851,20863.31626192189,1552.6674864930892,0.0,0.8783874824180024,2.7236894143179597,0.001494314320929203,1.0,1.0,-6.549905498393343,333733.58437411627,1559098.704365885,4.671686570861058,1559098.704365885,4.671686570861058,0.7586796126965485,0.09251516258143196,3.9181442265600426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181442265600426,1.2847481644259984,1.285045166695685,3.0497371664357247,6462.027097248876,15252.771122641534,6453.978058342384,0.0003291474655387169,23216.231395102168,2367.3967557832866,19291.37231659705,1967.172512182759,0.830943316694667,0.830943316694667,35436.30768693486,35405.22815468563,1.001097399431282,0.8,4276.786924510832,4273.035954225843,1.001097399431282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.045800993397,4632.441516551485,6.182401262433243,4.999644326004957,-3.7406583118428216,8.74030263784778,2.9314631431627767,3.5,0.8375608980465076,0.6,0.0002311634423554324,0.9966963398767436,0.00023192965912167312,198.97370036786026,0.0,0.0,0.0,0.0004514271057985372,7.836732640304706e-05,0.00015279611595238533,0.0005986772195596374,0.09251516257522933,0.09251516257522933,0.09251516257522933,0.09251515655775217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8002948542,595.6086458154612,0.0,0.09251516257522933,0.09251516258143196,0.09251516258143196,0.3716149347435146,0.3716149347435146,0.5,10.004387896611785,-2.76502615292884e-05,-2.76502615292884e-05,-2.9388047551037744e-11,-2.9388047551037744e-11,-3.423108017841514e-05,-2.9388047551037744e-11,27499.50824138813,20863.31626192189,0.7586796126965485,0.9881285428232179,0.6072646506504973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677700481508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61975881016707,260.61975881016707,-12.530241189832907,244.8410802512533,276.3984373690797,124264.89966047517,124263.59797151758,1.3016889575792525,0.0,nan,276.3984373690797,3.2484373690797383,270.0869659455152,-3.063034054484774,263.77549452195035,-9.374505478049628,257.4640230983846,-15.68597690161539,251.15255167481922,-21.997448325180756,244.8410802512533,-28.30891974874669,1.0,1.0,26022.012520719443,26022.012520719443,275.627238054606,2.477238054606005,275.627238054606,275.627238054606,77146.32517011958,77146.32539057576,-0.000220456175156869,0.0,8546.071908451686,8546.071908451686,0.8858567979549693,3937.734947692843,275.627238054606,2.477238054606005,1.0,0.002,0.1292247238784825,0.004903756668214743,0.00019959037410743598,0.0018004096260065324,0.09979518705371798,0.09979518705371798,0.0,1.1396829660559327e-13,0.999999930847992,0.999999930847992,0.0,0.0925151561838227,6.39760926375936e-09,0.0,0.0,0.0,1600079.11432001,266.6001287326574,0.0,1.0,1284550.6525024588,2597.9554662308706,,,,,,,,,,,,,,,,,,,2.0,15252.771122641534,1552.6674864930892,0.3716149347435146,6.173730061729009,2.9314631431627767
5006.0,-30.062019050877627,4.999644455329563,35.052874155712786,24.593175469804578,5.001620973609954,-26.55565504842846,-40.05487299347294,1.495256971174565,-6.549872952381008,-6.549872952328823,40.10576976131643,41056.82283877375,25749.98448264088,25749.98448264088,66806.80732141463,77155.73661845956,77146.33891856139,25749.98448264088,102896.32340120227,102896.32340120227,102896.32340120227,130395.83818008349,125883.40225690062,4512.435923182866,0.0,90964.54885747013,54865.63507783873,40109.90419959045,27499.514778881214,67609.41897847166,20863.320903667878,1552.6678305346322,0.0,0.8783874673028038,2.723689243215284,0.001494314320929203,1.0,1.0,-6.549908668776311,333733.5621671524,1559098.7722737629,4.671687085199058,1559098.7722737629,4.671687085199058,0.7586796011284632,0.09251517599666134,3.918143574789875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918143574789875,1.284748162908363,1.2850451651776988,3.049736662724727,6462.026029945715,15252.769365595132,6453.977949247374,0.0003291476790406459,23216.23675118859,2367.397301952103,19291.371990504766,1967.1724789305997,0.8309431109465713,0.8309431109465713,35436.302971165926,35405.22815468563,1.001097232902083,0.8,4276.78635536748,4273.035954225843,1.001097232902083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.045328861265,4632.441516551485,6.182401978727323,4.999644455329563,-3.740659855680711,8.740304311010274,2.9314625893321757,3.5,0.8375607398091931,0.6,0.0002311634423554324,0.9966947202658328,0.00023193003600317837,198.97368759495353,0.0,0.0,0.0,0.0004514271057985372,7.836741161760514e-05,0.00015279603073782723,0.000598676786088814,0.09251517599184303,0.09251517599184303,0.09251517599184303,0.09251516965353694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.80881023733,595.6086431235321,0.0,0.09251517599184303,0.09251517599666134,0.09251517599666134,0.3716149758106449,0.3716149758106449,0.5,10.004387706509146,-2.8655668927513034e-05,-2.8655668927513034e-05,-5.218225851422176e-11,-5.218225851422176e-11,-3.571644748490144e-05,-5.218225851422176e-11,27499.514778881214,20863.320903667878,0.7586796011284632,0.9881287005688867,0.607264837638187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186767724124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197664740211,260.6197664740211,-12.530233525978872,244.84109528745103,276.3984376605902,124264.80863634583,124263.52731373438,1.2813226114788139,0.0,nan,276.3984376605902,3.248437660590241,270.0869691859629,-3.063030814037063,263.7755007113353,-9.374499288664651,257.4640322367074,-15.685967763292581,251.15256376207964,-21.99743623792034,244.84109528745103,-28.30890471254895,1.0,1.0,26022.012520719443,26022.012520719443,275.6272379525381,2.4772379525381325,275.6272379525381,275.6272379525381,77146.33601768973,77146.33891856139,-0.002900871666497551,0.0,8546.071908451686,8546.071908451686,0.885856839163219,3937.7342926638244,275.6272379525381,2.4772379525381325,1.0,0.002,0.12922473055437783,0.0049037563340395916,0.00019959038372738657,0.0018004096164165085,0.09979519186369327,0.09979519186369327,0.0,1.4389487865140715e-13,0.9999999278402827,0.9999999278402827,0.0,0.0925151693207924,6.675868947040705e-09,0.0,0.0,0.0,1600079.1123436536,266.60012704761897,0.0,1.0,1284550.6582531482,2597.955442962594,,,,,,,,,,,,,,,,,,,2.0,15252.769365595132,1552.6678305346322,0.3716149758106449,6.173730061729009,2.9314625893321757
5007.0,-30.06200354687585,4.999644588831754,35.052874949325506,24.59318070849406,5.0016213829089065,-26.555641053898672,-40.05485961735246,1.495258889936948,-6.5498743790503795,-6.54987437903426,40.10577121487742,41056.8277372597,25749.983980915207,25749.983980915207,66806.81171817491,77155.75157036725,77146.35156326261,25749.983980915207,102896.33554417781,102896.33554417781,102896.33554417781,130395.85617231985,125883.41969731297,4512.436475006884,0.0,90964.55715061822,54865.63331753116,40109.91537009673,27499.520628142043,67609.43599823877,20863.325064893543,1552.6681358147443,0.0,0.878387454037105,2.723689098348004,0.001494314320929203,1.0,1.0,-6.54991638667002,333733.5433652115,1559098.8350854572,4.6716875366025254,1559098.8350854572,4.6716875366025254,0.7586795910741349,0.09251518909051962,3.918143372149715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918143372149715,1.2847481539326886,1.2850451561999494,3.049736526303658,6462.025740885841,15252.767610388964,6453.97730403225,0.0003291476915099769,23216.240068497013,2367.397640223421,19291.37006191358,1967.17228226903,0.8309429091444814,0.8309429091444814,35436.30150499849,35405.22815468563,1.001097181126925,0.8,4276.786178416603,4273.035954225843,1.001097181126925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.044856774733,4632.441516551485,6.182402559009919,4.999644588831754,-3.740661202992709,8.740305791824463,2.9314620355551066,3.5,0.8375605815871733,0.6,0.0002311634423554324,0.9966931111170864,0.0002319304104513636,198.97367490453502,0.0,0.0,0.0,0.0004514271057985372,7.836753029838819e-05,0.0001527959120570442,0.0005986762901178785,0.09251518908710037,0.09251518908710037,0.09251518908710037,0.09251518152566318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.816932162,595.6086405537604,0.0,0.09251518908710037,0.09251518909051962,0.09251518909051962,0.37161501683791537,0.37161501683791537,0.5,10.004387479754797,-3.081138765992364e-05,-3.081138765992364e-05,-1.6143530956469476e-11,-1.6143530956469476e-11,-4.2007635784102604e-05,-1.6143530956469476e-11,27499.520628142043,20863.325064893543,0.7586795910741349,0.9881285168525179,0.6072647572201199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675840401265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61977419111037,260.61977419111037,-12.530225808889611,244.84111027147912,276.39843811074076,124264.75316482366,124263.4629416995,1.2902231241838709,0.0,nan,276.39843811074076,3.2484381107407785,270.0869725428891,-3.063027457110877,263.7755069750368,-9.374493024963158,257.4640414071843,-15.685958592815666,251.1525758393322,-21.997424160667777,244.84111027147912,-28.308889728520853,1.0,1.0,26022.012520719443,26022.012520719443,275.6272380054249,2.4772380054249084,275.6272380054249,275.6272380054249,77146.35123302732,77146.35156326261,-0.0003302352852188051,0.0,8546.071908451686,8546.071908451686,0.885856851975168,3937.734089010464,275.6272380054249,2.4772380054249084,1.0,0.002,0.12922473840886922,0.004903756041763514,0.00019959039527367371,0.0018004096048675983,0.09979519763683685,0.09979519763683685,0.0,1.4127197675573022e-13,0.9999999151010297,0.9999999151010297,0.0,0.09251518123607533,7.854444290746616e-09,0.0,0.0,0.0,1600079.110670335,266.6001256209496,0.0,1.0,1284550.663122078,2597.955423262073,,,,,,,,,,,,,,,,,,,2.0,15252.767610388964,1552.6681358147443,0.37161501683791537,6.173730061729009,2.9314620355551066
5008.0,-30.06198806567157,4.999644720525717,35.05287574709977,24.593185947183542,5.001621696599711,-26.55562708944443,-40.054846241231985,1.4952607203836477,-6.549876125391279,-6.549876125417311,40.10577292221143,41056.832296838555,25749.98419849419,25749.98419849419,66806.81649533275,77155.766509895,77146.3668226878,25749.98419849419,102896.351021182,102896.351021182,102896.351021182,130395.8788406982,125883.4417711783,4512.437069519905,0.0,90964.56531290339,54865.6310998906,40109.92690334754,27499.52781951621,67609.45472286375,20863.33017351665,1552.6685124940154,0.0,0.8783874380725867,2.7236889210206106,0.001494314320929203,1.0,1.0,-6.549912390809027,333733.5203503565,1559098.9088641636,4.671688079841087,1559098.9088641636,4.671688079841087,0.7586795784438924,0.09251520269808522,3.918143144039649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918143144039649,1.2847481453701413,1.2850451476354228,3.049736369077081,6462.02540774159,15252.765853684103,6453.976688514715,0.00032914771531724365,23216.24350332385,2367.3979904782827,19291.368222090478,1967.1720946592852,0.8309427069598295,0.8309427069598295,35436.299854547986,35405.22815468563,1.0010971228441305,0.8,4276.785979224712,4273.035954225843,1.0010971228441305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.044385946244,4632.441516551485,6.182403310125621,4.999644720525717,-3.74066279186669,8.740307512392407,2.931461483253817,3.5,0.8375604237868048,0.6,0.0002311634423554324,0.9966915043372723,0.00023193078434950577,198.9736622327785,0.0,0.0,0.0,0.0004514271057985372,7.836764897933707e-05,0.00015279579337609532,0.0005986757902546467,0.09251520269247294,0.09251520269247294,0.09251520269247294,0.09251519626526163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.82611761894,595.608637650604,0.0,0.09251520269247294,0.09251520269808522,0.09251520269808522,0.37161505771641945,0.37161505771641945,0.5,10.004387286934952,-3.1272192586584424e-05,-3.1272192586584424e-05,2.603428583825007e-11,2.603428583825007e-11,-3.626539171364129e-05,2.603428583825007e-11,27499.52781951621,20863.33017351665,0.7586795784438924,0.9881283138457324,0.6072646564764292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518674914409115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61978194099265,260.61978194099265,-12.530218059007325,244.84112520801676,276.39843867396735,124264.69491851094,124263.39921283197,1.2957056789658903,0.0,nan,276.39843867396735,3.248438673967371,270.0869759807784,-3.0630240192215865,263.7755132875878,-9.374486712412192,257.4640505943977,-15.685949405602287,251.15258790120777,-21.99741209879221,244.84112520801676,-28.308874791983214,1.0,1.0,26022.012520719443,26022.012520719443,275.62723804459023,2.4772380445902513,275.62723804459023,275.62723804459023,77146.36613497624,77146.3668226878,-0.0006877115665702149,0.0,8546.071908451686,8546.071908451686,0.8858568663974549,3937.733859759847,275.62723804459023,2.4772380445902513,1.0,0.002,0.12922474518757637,0.00490375569591643,0.00019959040502727662,0.0018004095951068926,0.09979520251363831,0.09979520251363831,0.0,1.3416915148334319e-13,0.9999999267285556,0.9999999267285556,0.0,0.09251519591936269,6.7787225266059905e-09,0.0,0.0,0.0,1600079.108622077,266.6001238746087,0.0,1.0,1284550.6690819813,2597.955399147299,,,,,,,,,,,,,,,,,,,2.0,15252.765853684103,1552.6685124940154,0.37161505771641945,6.173730061729009,2.931461483253817
5009.0,-30.061972606670874,4.999644850581687,35.05287654838771,24.593196843657665,5.001621996051551,-26.555613146398315,-40.05483286511151,1.4952625357910494,-6.549877865038013,-6.549877865044636,40.105774619164,41056.82289621414,25749.984395036252,25749.984395036252,66806.80729125038,77155.77775856532,77146.38194366878,25749.984395036252,102896.36633870503,102896.36633870503,102896.36633870503,130395.90127614647,125883.46359913821,4512.437677008257,0.0,90964.56511735599,54865.61025505225,40109.94984700416,27499.534937441436,67609.4847844456,20863.335230162153,1552.6688854186698,0.0,0.8783874221838367,2.7236887443728763,0.001494314320929203,1.0,1.0,-6.549909198401451,333733.4974237151,1559098.9821945128,4.671688620501429,1559098.9821945128,4.671688620501429,0.758679565949899,0.09251521632166197,3.918141590815251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918141590815251,1.2847481368779456,1.2850451391412638,3.049735180263962,6462.022888789245,15252.764097039333,6453.977581281892,0.00032914830393808214,23216.25265676755,2367.3989238697773,19291.37089063131,1967.1723667747206,0.8309424942878483,0.8309424942878483,35436.288616463884,35405.22815468563,1.0010967259907184,0.8,4276.784622907018,4273.035954225843,1.0010967259907184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.043914842386,4632.441516551485,6.182404056599411,4.999644850581687,-3.740664376201738,8.740309226783424,2.931460930629549,3.5,0.8375602658941569,0.6,0.0002311634423554324,0.9966898998647359,0.00023193115771194666,198.97364957919774,0.0,0.0,0.0,0.0004514271057985372,7.836776766045204e-05,0.00015279567469498034,0.0005986750879190798,0.09251521631551095,0.09251521631551095,0.09251521631551095,0.09251521081220522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8351199616,595.6086348064837,0.0,0.09251521631551095,0.09251521632166197,0.09251521632166197,0.37161509872882514,0.37161509872882514,0.5,10.004387121686497,-3.0656894068670226e-05,-3.0656894068670226e-05,6.650680006714538e-12,6.650680006714538e-12,-3.133335678739968e-05,6.650680006714538e-12,27499.534937441436,20863.335230162153,0.758679565949899,0.9881277383527721,0.6072642474219796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673989778692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61978971439174,260.61978971439174,-12.530210285608234,244.8411401017336,276.3984393270486,124264.59389904342,124263.29426152557,1.29963751784999,0.0,nan,276.3984393270486,3.2484393270486294,270.08697948198716,-3.06302051801282,263.7755196369235,-9.374480363076486,257.46405979186017,-15.685940208139812,251.15259994679747,-21.99740005320251,244.8411401017336,-28.308859898266377,1.0,1.0,26022.012520719443,26022.012520719443,275.62723807431155,2.477238074311572,275.62723807431155,275.62723807431155,77146.38201102758,77146.38194366878,6.735880742780864e-05,0.0,8546.071908451686,8546.071908451686,0.8858569646002534,3937.732298769327,275.62723807431155,2.477238074311572,1.0,0.002,0.1292247510422477,0.0049037553549907955,0.00019959041335643166,0.001800409586703817,0.09979520667821583,0.09979520667821583,0.0,6.024868104415049e-14,0.9999999367155935,0.9999999367155935,0.0,0.09251521046689141,5.854770556483e-09,0.0,0.0,0.0,1600079.1065816716,266.60012213496196,0.0,1.0,1284550.6750190365,2597.955375124942,,,,,,,,,,,,,,,,,,,2.0,15252.764097039333,1552.6688854186698,0.37161509872882514,6.173730061729009,2.931460930629549
5010.0,-30.061957074330287,4.999644977061524,35.052877351771535,24.593202641140692,5.001620159353263,-26.555599350962254,-40.05481948899103,1.4952624359997813,-6.549879713537621,-6.549879713522293,40.10577628223701,41056.82206962332,25749.98482431463,25749.98482431463,66806.80689393794,77155.79251813504,77146.39624023992,25749.98482431463,102896.38106455455,102896.38106455455,102896.38106455455,130395.92305535264,125883.48476372322,4512.438291629427,0.0,90964.57031982469,54865.59987137028,40109.96716494935,27499.541990798105,67609.50915574745,20863.34023370884,1552.6692578403104,0.0,0.8783874058338967,2.7236885566721396,0.001494314320929203,1.0,1.0,-6.549908752489898,333733.4730625309,1559099.0540604868,4.671689176855094,1559099.0540604868,4.671689176855094,0.7586795533063835,0.09251522997556118,3.9181408199450054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181408199450054,1.2847481373447538,1.28504513960818,3.0497345791392245,6462.021615078059,15252.762340465792,6453.977614838321,0.0003291485707915235,23216.25855221341,2367.39952503795,19291.370990933727,1967.1723770027204,0.8309422876019147,0.8309422876019147,35436.28303896641,35405.22815468563,1.0010965290310982,0.8,4276.783949762161,4273.035954225843,1.0010965290310982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.043443504367,4632.441516551485,6.182404859299429,4.999644977061524,-3.740666043930041,8.740311020991566,2.9314603777306427,3.5,0.8375601079230408,0.6,0.0002311634423554324,0.9966882877831337,0.0002319315328462358,198.97363686558808,0.0,0.0,0.0,0.0004514271057985372,7.836788634173315e-05,0.00015279555601369922,0.0005986745051234684,0.09251522997013036,0.09251522997013036,0.09251522997013036,0.09251522490516302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.84389376116,595.6086320350181,0.0,0.09251522997013036,0.09251522997556118,0.09251522997556118,0.3716151398499426,0.3716151398499426,0.5,10.004386969861486,-2.9666511977666232e-05,-2.9666511977666232e-05,-1.5347723092418164e-11,-1.5347723092418164e-11,-2.903896762518343e-05,-1.5347723092418164e-11,27499.541990798105,20863.34023370884,0.7586795533063835,0.9881273762842979,0.6072640162945644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673066474512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61979731950385,260.61979731950385,-12.530202680496132,244.84115495366342,276.39843968534313,124264.49382775387,124263.22232618112,1.2715015727650625,0.0,nan,276.39843968534313,3.2484396853431576,270.0869827390082,-3.063017260991785,263.77552579267285,-9.374474207327125,257.46406884633575,-15.685931153664228,251.1526118999999,-21.99738810000008,244.84115495366342,-28.308845046336558,1.0,1.0,26022.012520719443,26022.012520719443,275.6272378987161,2.477237898716112,275.6272378987161,275.6272378987161,77146.39191310827,77146.39624023992,-0.004327131653553806,0.0,8546.071908451686,8546.071908451686,0.8858570133386146,3937.7315240447306,275.6272378987161,2.477237898716112,1.0,0.002,0.129224756467258,0.004903754996668727,0.00019959042097732017,0.0018004095792199003,0.09979521048866008,0.09979521048866008,0.0,1.972202783029342e-13,0.9999999413616035,0.9999999413616035,0.0,0.09251522455061645,5.424944734986673e-09,0.0,0.0,0.0,1600079.1044135925,266.60012028646236,0.0,1.0,1284550.6813275842,2597.9553495995015,,,,,,,,,,,,,,,,,,,2.0,15252.762340465792,1552.6692578403104,0.3716151398499426,6.173730061729009,2.9314603777306427
5011.0,-30.061941566498945,4.9996451090195695,35.052878147483106,24.59321350269022,5.001620563391253,-26.555585353508977,-40.05480611287055,1.4952643504093395,-6.549881071529228,-6.549881071530316,40.10577766756662,41056.81312994544,25749.984166093924,25749.984166093924,66806.79729603937,77155.80378928417,77146.4081063105,25749.984166093924,102896.39227240442,102896.39227240442,102896.39227240442,130395.93975419861,125883.50090880337,4512.438845395235,0.0,90964.57026992257,54865.57961061551,40109.98962145228,27499.547481794187,67609.53710324646,20863.344141262034,1552.6695444077907,0.0,0.8783873932000853,2.7236884187786004,0.001494314320929203,1.0,1.0,-6.54992001546043,333733.45516569325,1559099.113924613,4.671689606756822,1559099.113924613,4.671689606756822,0.7586795439115648,0.0925152429696593,3.918139295425974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918139295425974,1.2847481283894415,1.2850451306507975,3.049733413768618,6462.019145797584,15252.760585876793,6453.978474314399,0.0003291491466490426,23216.267572751785,2367.400444876873,19291.37355996524,1967.1726389710288,0.830942075400911,0.830942075400911,35436.27200857369,35405.22815468563,1.001096139511992,0.8,4276.782618510615,4273.035954225843,1.001096139511992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.042971431436,4632.441516551485,6.182405401988976,4.9996451090195695,-3.7406673396214187,8.740312448640989,2.9314598239696963,3.5,0.8375599497056275,0.6,0.0002311634423554324,0.9966866782481271,0.0002319319073891382,198.97362417204144,0.0,0.0,0.0,0.0004514271057985372,7.836800502318035e-05,0.00015279543733225204,0.0005986738071732936,0.09251524296643657,0.09251524296643657,0.09251524296643657,0.0925152359657223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8516049091,595.6086295954773,0.0,0.09251524296643657,0.0925152429696593,0.0925152429696593,0.37161518102330793,0.37161518102330793,0.5,10.004386759875448,-3.1032110769046994e-05,-3.1032110769046994e-05,1.0800249583553523e-12,1.0800249583553523e-12,-3.894393012160435e-05,1.0800249583553523e-12,27499.547481794187,20863.344141262034,0.7586795439115648,0.988126825865096,0.6072636330470303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672138790154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198049884021,260.6198049884021,-12.530195011597868,244.84116978754108,276.3984401892619,124264.39728262245,124263.11511666533,1.2821659571123405,0.0,nan,276.3984401892619,3.2484401892619417,270.0869861089184,-3.063013891081596,263.7755320285754,-9.374467971424565,257.46407794823006,-15.685922051769921,251.1526238678859,-21.997376132114084,244.84116978754108,-28.3088302124589,1.0,1.0,26022.012520719443,26022.012520719443,275.62723792919047,2.477237929190494,275.62723792919047,275.62723792919047,77146.40807180438,77146.4081063105,-3.450611256994307e-05,0.0,8546.071908451686,8546.071908451686,0.8858571097265033,3937.729991903104,275.62723792919047,2.477237929190494,1.0,0.002,0.1292247637477806,0.004903754719041919,0.0001995904316652679,0.0018004095684396794,0.09979521583263395,0.09979521583263395,0.0,1.0494730084964488e-13,0.9999999213047714,0.9999999213047714,0.0,0.0925152356891511,7.280508190398112e-09,0.0,0.0,0.0,1600079.1028208244,266.60011892847075,0.0,1.0,1284550.6859621308,2597.9553308473387,,,,,,,,,,,,,,,,,,,2.0,15252.760585876793,1552.6695444077907,0.37161518102330793,6.173730061729009,2.9314598239696963
5012.0,-30.061925986755252,4.9996452372542,35.052878946005386,24.59321360746401,5.001618765666149,-26.55557151151287,-40.05479273675007,1.4952642904204207,-6.54988292323543,-6.5498829232461855,40.10577934012114,41056.82643013269,25749.98461369859,25749.98461369859,66806.81104383129,77155.8222437474,77146.42254077157,25749.98461369859,102896.40715447016,102896.40715447016,102896.40715447016,130395.96176622808,125883.52232440558,4512.439441822491,0.0,90964.58386179227,54865.58804816448,40109.99534847533,27499.554611757925,67609.54996023326,20863.349199055177,1552.6699206945084,0.0,0.8783873767967167,2.723688230752178,0.001494314320929203,1.0,1.0,-6.549918692730444,333733.430762241,1559099.186199832,4.671690164928572,1559099.186199832,4.671690164928572,0.7586795311271943,0.09251525659282961,3.918139857514209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918139857514209,1.2847481286700604,1.2850451309314812,3.0497338506109917,6462.020071414155,15252.758831314537,6453.976991259157,0.0003291488452689179,23216.267711153898,2367.400458989961,19291.369127013877,1967.1721869357914,0.830941879505707,0.830941879505707,35436.2760754656,35405.22815468563,1.0010962831271928,0.8,4276.783109341385,4273.035954225843,1.0010962831271928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.042500946985,4632.441516551485,6.182406207822357,4.9996452372542,-3.740669008831115,8.740314246085315,2.9314592720721424,3.5,0.8375597920206121,0.6,0.0002311634423554324,0.9966850612522646,0.0002319322836694189,198.97361141963438,0.0,0.0,0.0,0.0004514271057985372,7.836812370479395e-05,0.00015279531865063843,0.0005986734280466506,0.09251525658698855,0.09251525658698855,0.09251525658698855,0.09251525027228298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8606060249,595.6086267505558,0.0,0.09251525658698855,0.09251525659282961,0.09251525659282961,0.3716152219620293,0.3716152219620293,0.5,10.004386570409263,-3.131160707425806e-05,-3.131160707425806e-05,1.0743406164692715e-11,1.0743406164692715e-11,-3.576948427053139e-05,1.0743406164692715e-11,27499.554611757925,20863.349199055177,0.7586795311271943,0.9881268412986904,0.6072637142871324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671212569751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198125158658,260.6198125158658,-12.53018748413416,244.8411845990535,276.398440432677,124264.34170100743,124263.08318150607,1.2585195013853308,0.0,nan,276.398440432677,3.2484404326770004,270.086989265953,-3.0630107340469976,263.7755380992288,-9.374461900771166,257.46408693250373,-15.685913067496244,251.15263576577908,-21.997364234220896,244.8411845990535,-28.308815400946486,1.0,1.0,26022.012520719443,26022.012520719443,275.62723776649165,2.477237766491669,275.62723776649165,275.62723776649165,77146.41697718881,77146.42254077157,-0.005563582759350538,0.0,8546.071908451686,8546.071908451686,0.8858570741884115,3937.73055680178,275.62723776649165,2.477237766491669,1.0,0.002,0.12922477043357583,0.004903754354530764,0.00019959044123215095,0.001800409558898726,0.09979522061607547,0.09979522061607547,0.0,1.308766463259392e-13,0.9999999277327655,0.9999999277327655,0.0,0.09251524990700787,6.685821745788842e-09,0.0,0.0,0.0,1600079.1006489857,266.60011707676455,0.0,1.0,1284550.6922816231,2597.9553052775973,,,,,,,,,,,,,,,,,,,2.0,15252.758831314537,1552.6699206945084,0.3716152219620293,6.173730061729009,2.9314592720721424
5013.0,-30.061910508388863,4.9996453671367105,35.05287973505777,24.593224294390552,5.001619799297929,-26.555557477619455,-40.054779360629595,1.4952667685283259,-6.549884486453095,-6.549884486495463,40.10578066386486,41056.81902276256,25749.984415339302,25749.984415339302,66806.80343810187,77155.83355202038,77146.43295416131,25749.984415339302,102896.41736950062,102896.41736950062,102896.41736950062,130395.97739366695,125883.53742641775,4512.439967249197,0.0,90964.58467016673,54865.57014090802,40110.01614362079,27499.560024166334,67609.57616778713,20863.35303683492,1552.6702085112079,0.0,0.8783873632846383,2.7236880720195704,0.001494314320929203,1.0,1.0,-6.549934032758301,333733.410160755,1559099.2434024587,4.671690624715881,1559099.2434024587,4.671690624715881,0.7586795213632661,0.09251526955059478,3.9181384923556166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181384923556166,1.2847481170778545,1.2850451193365955,3.049732815540045,6462.017878223024,15252.757078709852,6453.977661182484,0.00032914934985521564,23216.27600648646,2367.4013048784714,19291.37112945953,1967.1723911284212,0.8309416688563515,0.8309416688563515,35436.26619809722,35405.22815468563,1.0010959343251484,0.8,4276.781917247662,4273.035954225843,1.0010959343251484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.042029692448,4632.441516551485,6.182406859707179,4.9996453671367105,-3.7406704598273404,8.74031582696405,2.931458719271289,3.5,0.8375596340775111,0.6,0.0002311634423554324,0.9966834547809778,0.00023193265750180513,198.97359875020882,0.0,0.0,0.0,0.0004514271057985372,7.83682423865731e-05,0.0001527951999688593,0.0005986727544451613,0.09251526954669333,0.09251526954669333,0.09251526954669333,0.09251526060693034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.86829998065,595.6086243135833,0.0,0.09251526954669333,0.09251526955059478,0.09251526955059478,0.3716152629810256,0.3716152629810256,0.5,10.004386302216796,-3.439460948584383e-05,-3.439460948584383e-05,4.234834705130197e-11,4.234834705130197e-11,-4.95462628578025e-05,4.234834705130197e-11,27499.560024166334,20863.35303683492,0.7586795213632661,0.9881263457754413,0.607263369332054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670282054436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198201757908,260.6198201757908,-12.530179824209199,244.84119940049658,276.3984409510838,124264.2582866231,124262.97762093041,1.2806656926884659,0.0,nan,276.3984409510838,3.2484409510838077,270.0869926409668,-3.063007359033179,263.7755443308499,-9.374455669150052,257.4640960207325,-15.685903979267493,251.15264771061493,-21.99735228938505,244.84119940049658,-28.3088005995034,1.0,1.0,26022.012520719443,26022.012520719443,275.6272374217425,2.4772374217425295,275.6272374217425,275.6272374217425,77146.43609589862,77146.43295416131,0.003141737310215831,0.0,8546.071908451686,8546.071908451686,0.8858571605007152,3937.7291848173945,275.6272374217425,2.4772374217425295,1.0,0.002,0.129224779700291,0.004903754031440644,0.00019959045490364262,0.001800409545201706,0.0997952274518213,0.0997952274518213,0.0,1.0534845565346451e-13,0.9999998998357684,0.9999998998357684,0.0,0.0925152602838739,9.266720883550496e-09,0.0,0.0,0.0,1600079.0988155103,266.6001155135469,0.0,1.0,1284550.6976165618,2597.955283691527,,,,,,,,,,,,,,,,,,,2.0,15252.757078709852,1552.6702085112079,0.3716152629810256,6.173730061729009,2.931458719271289
5014.0,-30.061894964858563,4.999645491687477,35.05288053070976,24.593229952175193,5.001618573066219,-26.55554361106611,-40.05476598450912,1.4952672192714886,-6.549886429190565,-6.549886429100182,40.10578243243558,41056.81983138384,25749.985055983427,25749.985055983427,66806.80488736727,77155.8483629203,77146.44853519951,25749.985055983427,102896.43359118294,102896.43359118294,102896.43359118294,130396.00122628936,125883.56066855782,4512.440557731527,0.0,90964.59070929012,54865.56217774491,40110.03170171689,27499.567635106414,67609.5993368233,20863.358435669434,1552.6706098118786,0.0,0.8783873460223265,2.723687874749594,0.001494314320929203,1.0,1.0,-6.549927551504595,333733.3845576074,1559099.3198273936,4.671691212115669,1559099.3198273936,4.671691212115669,0.7586795077110564,0.09251528330171777,3.9181378773424114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181378773424114,1.2847481149693476,1.2850451172276012,3.0497323418418816,6462.016874513458,15252.755324593567,6453.977509612741,0.0003291495470266198,23216.281191970058,2367.401833650641,19291.370676407427,1967.1723449299636,0.8309414637465641,0.8309414637465642,35436.26174827554,35405.22815468563,1.0010957771874616,0.8,4276.781380201327,4273.035954225843,1.0010957771874616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.041559043851,4632.441516551485,6.182407712132105,4.999645491687477,-3.740672198819446,8.740317690506922,2.93145816718127,3.5,0.8375594763375057,0.6,0.0002311634423554324,0.9966818415492713,0.00023193303290858114,198.9735860274466,0.0,0.0,0.0,0.0004514271057985372,7.836836106851919e-05,0.00015279508128691318,0.0005986721954618672,0.09251528329519479,0.09251528329519479,0.09251528329519479,0.09251527599948872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8779073181,595.6086212762426,0.0,0.09251528329519479,0.09251528330171777,0.09251528330171777,0.37161530368256257,0.37161530368256257,0.5,10.00438608330924,-3.5039466183661716e-05,-3.5039466183661716e-05,-9.038103598868474e-11,-9.038103598868474e-11,-4.112240441145332e-05,-9.038103598868474e-11,27499.567635106414,20863.358435669434,0.7586795077110564,0.9881260285916411,0.60726317319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669357594094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198277445748,260.6198277445748,-12.530172255425157,244.841214184412,276.3984413047362,124264.17173125438,124262.90630346914,1.265427785228732,0.0,nan,276.3984413047362,3.248441304736218,270.0869958806721,-3.0630041193279,263.7755504566081,-9.374449543391904,257.4641050325429,-15.685894967457102,251.15265960847768,-21.9973403915223,244.841214184412,-28.30878581558798,1.0,1.0,26022.012520719443,26022.012520719443,275.62723730231903,2.477237302319054,275.62723730231903,275.62723730231903,77146.44752529661,77146.44853519951,-0.0010099029022967443,0.0,8546.071908451686,8546.071908451686,0.8858571993849916,3937.7285667291235,275.62723730231903,2.477237302319054,1.0,0.002,0.1292247873888576,0.004903753646202368,0.00019959046598199106,0.0018004095341609657,0.09979523299099553,0.09979523299099553,0.0,1.429568269317727e-13,0.9999999168937145,0.9999999168937145,0.0,0.09251527561311622,7.688601549035874e-09,0.0,0.0,0.0,1600079.0965369027,266.6001135708094,0.0,1.0,1284550.704246726,2597.9552568647473,,,,,,,,,,,,,,,,,,,2.0,15252.755324593567,1552.6706098118786,0.37161530368256257,6.173730061729009,2.93145816718127
5015.0,-30.06187944883393,4.999645620642424,35.052881322678715,24.593235086090885,5.001619192717837,-26.55552958467843,-40.05475641516966,1.495269328571471,-6.549887847047046,-6.549887847000212,40.10578391743048,41056.84058911974,25749.98452659793,25749.98452659793,66806.82511571767,77155.86332683203,77146.4616934087,25749.98452659793,102896.44622000662,102896.44622000662,102896.44622000662,130396.01982234514,125883.57872049099,4512.441101854164,0.0,90964.59928566859,54865.57654799225,40110.02526408483,27499.573602338533,67609.59886642336,20863.362682664858,1552.6709204455137,0.0,0.8783873326847206,2.723687730777326,0.001494314320929203,1.0,1.0,-6.549933182738357,333733.36587182654,1559099.3839982157,4.671691665966065,1559099.3839982157,4.671691665966065,0.7586794975210329,0.09251529640211083,3.9181377295155553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181377295155553,1.2847481051023686,1.285045107358341,3.049732250201185,6462.016680337819,15252.753572298678,6453.976800326262,0.0003291495350795045,23216.284256785326,2367.402146174823,19291.368556302674,1967.1721287394446,0.830941262733052,0.830941262733052,35436.260678699866,35405.22815468563,1.0010957394172642,0.8,4276.781251114875,4273.035954225843,1.0010957394172642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.041087208611,4632.441516551485,6.182408285401918,4.999645620642424,-3.7406735404149796,8.740319161057403,2.9314576136993122,3.5,0.8375593181998034,0.6,0.0002311634423554324,0.996680231175125,0.0002319334076516012,198.97357332720006,0.0,0.0,0.0,0.0004514271057985372,7.836844597424284e-05,0.00015279499638118957,0.0005986718402023316,0.09251529639885295,0.09251529639885295,0.09251529639885295,0.09251528821340822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.88627127593,595.608618629311,0.0,0.09251529639885295,0.09251529640211083,0.09251529640211083,0.37161534457915435,0.37161534457915435,0.5,10.004385837879349,-3.658721857391356e-05,-3.658721857391356e-05,-4.6838977141305804e-11,-4.6838977141305804e-11,-4.533573815024283e-05,-4.6838977141305804e-11,27499.573602338533,20863.362682664858,0.7586794975210329,0.9881263346600868,0.6072634844385921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668429241894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198354040958,260.6198354040958,-12.530164595904182,244.84122896601664,276.3984418421735,124264.12183603672,124262.84123787643,1.280598160300179,0.0,nan,276.3984418421735,3.24844184217352,270.08699926694305,-3.063000733056924,263.7755566917121,-9.37444330828788,257.46411411648074,-15.685885883519234,251.1526715412488,-21.997328458751184,244.84122896601664,-28.308771033983334,1.0,1.0,26022.012520719443,26022.012520719443,275.6272374240982,2.4772374240982344,275.6272374240982,275.6272374240982,77146.46291225553,77146.4616934087,0.0012188468390377238,0.0,8546.071908451686,8546.071908451686,0.8858572087313605,3937.728418163133,275.6272374240982,2.4772374240982344,1.0,0.002,0.129224795866856,0.0049037533529731735,0.00019959047849491234,0.0018004095216704941,0.09979523924745617,0.09979523924745617,0.0,1.6540631711525755e-13,0.9999999083619457,0.9999999083619457,0.0,0.09251528792418907,8.477921751200824e-09,0.0,0.0,0.0,1600079.094873919,266.60011215295293,0.0,1.0,1284550.7090855776,2597.95523728594,,,,,,,,,,,,,,,,,,,2.0,15252.753572298678,1552.6709204455137,0.37161534457915435,6.173730061729009,2.9314576136993122
5016.0,-30.06186403139417,4.999645747609399,35.0528821201351,24.59324598256501,5.001619551818504,-26.555515673073263,-40.05474300412459,1.4952711935088507,-6.549889606675038,-6.549889606660943,40.1057856597429,41056.8312083339,25749.98476578443,25749.98476578443,66806.81597411833,77155.87454327157,77146.47742547592,25749.98476578443,102896.46219126036,102896.46219126036,102896.46219126036,130396.04314514474,125883.60145003523,4512.441695109507,0.0,90964.5991532556,54865.55581836225,40110.048149881506,27499.580953884368,67609.62910376588,20863.367905891067,1552.6713050521826,0.0,0.8783873165150371,2.7236875521008175,0.001494314320929203,1.0,1.0,-6.549927227165256,333733.34268187475,1559099.459288669,4.6716922161860595,1559099.459288669,4.6716922161860595,0.7586794846393496,0.09251531004555363,3.9181361920359783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181361920359783,1.2847480963784796,1.2850450986324353,3.0497310741931756,6462.014188517964,15252.751819970876,6453.97767643815,0.00032915011684014764,23216.29333307777,2367.4030716990787,19291.37117505974,1967.1723957783483,0.83094105067901,0.83094105067901,35436.249554531605,35405.22815468563,1.0010953465867,0.8,4276.779908545615,4273.035954225843,1.0010953465867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.040616682907,4632.441516551485,6.182409041257334,4.999645747609399,-3.7406751402953264,8.740320887904726,2.931457061753534,3.5,0.8375591605010096,0.6,0.0002311634423554324,0.9966786310356773,0.00023193378001414944,198.97356070764926,0.0,0.0,0.0,0.0004514271057985372,7.836856496634938e-05,0.000152794877389083,0.0005986711390558658,0.09251531004036503,0.09251531004036503,0.09251531004036503,0.0925153033578969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8956620998,595.608615661089,0.0,0.09251531004036503,0.09251531004555363,0.09251531004555363,0.37161538536731936,0.37161538536731936,0.5,10.004385637545562,-3.6159094292997906e-05,-3.6159094292997906e-05,-1.4097167877480388e-11,-1.4097167877480388e-11,-3.762050431532771e-05,-1.4097167877480388e-11,27499.580953884368,20863.367905891067,0.7586794846393496,0.9881257575246359,0.6072630741002988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667502532616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198431052073,260.6198431052073,-12.530156894792697,244.84124372633386,276.39844248407945,124264.02318570261,124262.73563395464,1.2875517479713599,0.0,nan,276.39844248407945,3.248442484079476,270.0870027325307,-3.0629972674692567,263.7755629809824,-9.374437019017591,257.46412322943326,-15.685876770566722,251.15268347788387,-21.997316522116108,244.84124372633386,-28.30875627366612,1.0,1.0,26022.012520719443,26022.012520719443,275.6272375052911,2.4772375052911,275.6272375052911,275.6272375052911,77146.47883196433,77146.47742547592,0.00140648840169888,0.0,8546.071908451686,8546.071908451686,0.8858573059386681,3937.7268729961584,275.6272375052911,2.4772375052911,1.0,0.002,0.1292248028995173,0.004903753003779621,0.00019959048863530288,0.0018004095115729095,0.09979524431765144,0.09979524431765144,0.0,2.0821235360846124e-13,0.9999999239846444,0.9999999239846444,0.0,0.09251530301296945,7.032584188381225e-09,0.0,0.0,0.0,1600079.0928100767,266.60011039332494,0.0,1.0,1284550.7150908257,2597.955212987698,,,,,,,,,,,,,,,,,,,2.0,15252.751819970876,1552.6713050521826,0.37161538536731936,6.173730061729009,2.931457061753534
5017.0,-30.061848540697977,4.9996458713222145,35.05288292034581,24.59325174512344,5.001617776311101,-26.5555019089973,-40.05472966292871,1.4952711446251399,-6.549891438699433,-6.549891438713931,40.1057873341544,41056.83039855659,25749.985156348972,25749.985156348972,66806.81555490557,77155.88927744073,77146.49196324516,25749.985156348972,102896.47711959414,102896.47711959414,102896.47711959414,130396.06517289144,125883.62287768755,4512.442295203894,0.0,90964.60442543434,54865.54554660805,40110.0654209181,27499.58805329729,67609.65347421539,20863.37294339897,1552.6716793166133,0.0,0.8783873002111855,2.7236873660729506,0.001494314320929203,1.0,1.0,-6.5499257084969145,333733.31853781006,1559099.531645423,4.671692770971521,1559099.531645423,4.671692770971521,0.7586794719602129,0.09251532366768966,3.9181354366565833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181354366565833,1.2847480966071503,1.2850450988611588,3.049730485691211,6462.012941552919,15252.75006618529,6453.9776928761075,0.00032915037687951957,23216.29915454278,2367.4036653233043,19291.371224193892,1967.1724007886376,0.8309408444376938,0.8309408444376937,35436.24408911398,35405.22815468563,1.001095153585038,0.8,4276.779248927609,4273.035954225843,1.001095153585038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.040145829148,4632.441516551485,6.182409833944791,4.9996458713222145,-3.7406767959600096,8.740322667282225,2.9314565094229756,3.5,0.8375590026922788,0.6,0.0002311634423554324,0.9966770232958896,0.00023193415414654892,198.9735480281379,0.0,0.0,0.0,0.0004514271057985372,7.836868333887052e-05,0.00015279475901656188,0.0005986705598381941,0.09251532366194717,0.09251532366194717,0.09251532366194717,0.09251531762230959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.90463220817,595.6086128263445,0.0,0.09251532366194717,0.09251532366768966,0.09251532366768966,0.37161542633396083,0.37161542633396083,0.5,10.004385456373667,-3.512033822516969e-05,-3.512033822516969e-05,1.4495071809506044e-11,1.4495071809506044e-11,-3.426978298648464e-05,1.4495071809506044e-11,27499.58805329729,20863.37294339897,0.7586794719602129,0.9881253951461827,0.6072628432301406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666581711528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61985065295227,260.61985065295227,-12.530149347047711,244.84125846248153,276.39844284342183,124263.92521755639,124262.66330725983,1.2619102965822249,0.0,nan,276.39844284342183,3.2484428434218557,270.0870059672334,-3.0629940327665963,263.7755690910469,-9.374430908953059,257.46413221485926,-15.685867785140715,251.1526953386705,-21.99730466132948,244.84125846248153,-28.308741537518443,1.0,1.0,26022.012520719443,26022.012520719443,275.6272373743435,2.477237374343531,275.6272373743435,275.6272373743435,77146.48867613208,77146.49196324516,-0.0032871130824787542,0.0,8546.071908451686,8546.071908451686,0.8858573536976072,3937.7261138398662,275.6272373743435,2.477237374343531,1.0,0.002,0.12922480930440033,0.004903752643787449,0.00019959049777638246,0.0018004095023700087,0.09979524888819123,0.09979524888819123,0.0,1.4639114573333778e-13,0.999999930769544,0.999999930769544,0.0,0.09251531726281162,6.404878047700435e-09,0.0,0.0,0.0,1600079.0906613225,266.60010856130054,0.0,1.0,1284550.7213431462,2597.955187689732,,,,,,,,,,,,,,,,,,,2.0,15252.75006618529,1552.6716793166133,0.37161542633396083,6.173730061729009,2.9314565094229756
