time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5018.0,-30.061833064806503,4.999645997898807,35.05288371177408,24.593257123511307,5.001617472625651,-26.555488011064178,-40.054716321732826,1.495272418879577,-6.549892940713335,-6.549892940755857,40.105788681108486,41056.83335920179,25749.98481199416,25749.98481199416,66806.81817119595,77155.90413423537,77146.5028831417,25749.98481199416,102896.48769513586,102896.48769513586,102896.48769513586,130396.08120608391,125883.63837745633,4512.442828627576,0.0,90964.61172010623,54865.54094505787,40110.078638942614,27499.59351094805,67609.67214989066,20863.37681767438,1552.671967802164,0.0,0.8783872869426608,2.723687213555148,0.001494314320929203,1.0,1.0,-6.549939561437498,333733.2987429281,1559099.589850314,4.671693222471262,1559099.589850314,4.671693222471262,0.7586794622752631,0.09251533663801711,3.9181350542066866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181350542066866,1.2847480906463853,1.2850450928990158,3.0497302021561175,6462.012340776078,15252.748314381191,6453.977264387289,0.0003291504700146024,23216.303282461515,2367.40408625387,19291.36994341214,1967.172270185246,0.8309406415269214,0.8309406415269214,35436.241321963484,35405.22815468563,1.001095055867962,0.8,4276.778914961859,4273.035954225843,1.001095055867962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0396743188885,4632.441516551485,6.182410451157363,4.999645997898807,-3.7406782016036986,8.740324199502506,2.9314559563223574,3.5,0.8375588446635307,0.6,0.0002311634423554324,0.9966754170954589,0.00023193452792193446,198.97353536074615,0.0,0.0,0.0,0.0004514271057985372,7.836880171155712e-05,0.00015279464064387528,0.0005986700376016815,0.09251533663386631,0.09251533663386631,0.09251533663386631,0.09251532823354645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.912361051,595.608610379165,0.0,0.09251533663386631,0.09251533663801711,0.09251533663801711,0.3716154673755244,0.3716154673755244,0.5,10.004385204225203,-3.68785591717824e-05,-3.68785591717824e-05,4.2518877307884395e-11,4.2518877307884395e-11,-4.662068164407174e-05,4.2518877307884395e-11,27499.59351094805,20863.37681767438,0.7586794622752631,0.9881251608954,0.6072627192774842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866565651525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61985820767103,260.61985820767103,-12.530141792328948,244.84127318967722,276.3984432256638,124263.85774912841,124262.5946728003,1.263076328130268,0.0,nan,276.3984432256638,3.2484432256638343,270.08700921846594,-3.0629907815340403,263.7755752112703,-9.374424788729698,257.4641412040735,-15.685858795926492,251.1527071968755,-21.99729280312448,244.84127318967722,-28.308726810322753,1.0,1.0,26022.012520719443,26022.012520719443,275.6272371500695,2.477237150069527,275.6272371500695,275.6272371500695,77146.50279520648,77146.5028831417,-8.793521556071937e-05,0.0,8546.071908451686,8546.071908451686,0.8858573778780403,3937.72572947772,275.6272371500695,2.477237150069527,1.0,0.002,0.12922481802296276,0.004903752333878839,0.00019959051062634273,0.0018004094894044536,0.09979525531317136,0.09979525531317136,0.0,3.079611218814726e-14,0.9999999057598555,0.9999999057598555,0.0,0.09251532791935843,8.718658690078742e-09,0.0,0.0,0.0,1600079.0888996318,266.60010705928664,0.0,1.0,1284550.7264692099,2597.955166948814,,,,,,,,,,,,,,,,,,,2.0,15252.748314381191,1552.671967802164,0.3716154673755244,6.173730061729009,2.9314559563223574
5019.0,-30.061817606638126,4.999646122755356,35.05288450233836,24.593268089834623,5.001617419049142,-26.555474104069948,-40.05470291068775,1.495273916477764,-6.549894688327868,-6.549894688301613,40.1057902390358,41056.82306228101,25749.985018851265,25749.985018851265,66806.80808113227,77155.91532692421,77146.51607457588,25749.985018851265,102896.50109342714,102896.50109342714,102896.50109342714,130396.10117504191,125883.65779671713,4512.443378324786,0.0,90964.61102242167,54865.51875776582,40110.10251628427,27499.60008161477,67609.70259789904,20863.381478530424,1552.6723150931073,0.0,0.8783872715396839,2.723687036098473,0.001494314320929203,1.0,1.0,-6.549943128864072,333733.27571129554,1559099.657173425,4.6716937466018935,1559099.657173425,4.6716937466018935,0.7586794504869516,0.09251534998010444,3.918133413733127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918133413733127,1.2847480836408525,1.2850450858918636,3.0497289419023796,6462.0096704496345,15252.74656279686,6453.97826402298,0.00032915109792632,23216.3128247724,2367.4050592987824,19291.372931390113,1967.1725748742042,0.830940428697434,0.8309404286974339,35436.229452598374,35405.22815468563,1.001094636722132,0.8,4276.777482455235,4273.035954225843,1.001094636722132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.039203720833,4632.441516551485,6.18241119935859,4.999646122755356,-3.7406797928754933,8.74032591563085,2.9314554042918335,3.5,0.8375586869405238,0.6,0.0002311634423554324,0.996673812737231,0.00023193490126982767,198.97352270786286,0.0,0.0,0.0,0.0004514271057985372,7.836892070416293e-05,0.00015279452165126948,0.0005986693207172087,0.09251534997487487,0.09251534997487487,0.09251534997487487,0.09251534127676952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.92115260224,595.608607596767,0.0,0.09251534997487487,0.09251534998010444,0.09251534998010444,0.3716155081307803,0.3716155081307803,0.5,10.004384943253362,-3.8560593452530156e-05,-3.8560593452530156e-05,-2.6261659513693303e-11,-2.6261659513693303e-11,-4.844056246611217e-05,-2.6261659513693303e-11,27499.60008161477,20863.381478530424,0.7586794504869516,0.9881245666536667,0.6072622934974549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664732203315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198657892224,260.6198657892224,-12.53013421077759,244.84128790876156,276.39844366968197,124263.75299185126,124262.48542944857,1.2675624026780898,0.0,nan,276.39844366968197,3.24844366968199,270.08701251749835,-3.062987482501626,263.7755813653147,-9.374418634685298,257.4641502131311,-15.685849786868857,251.15271906094648,-21.997280939053496,244.84128790876156,-28.30871209123842,1.0,1.0,26022.012520719443,26022.012520719443,275.6272369460907,2.477236946090727,275.6272369460907,275.6272369460907,77146.51849244925,77146.51607457588,0.0024178733729058877,0.0,8546.071908451686,8546.071908451686,0.885857481597141,3937.7240808017928,275.6272369460907,2.477236946090727,1.0,0.002,0.129224827082514,0.004903751978468348,0.00019959052390223546,0.0018004094762179915,0.09979526195111772,0.09979526195111772,0.0,1.202267452260486e-13,0.9999999020748754,0.9999999020748754,0.0,0.09251534092052727,9.059577170952809e-09,0.0,0.0,0.0,1600079.0868498802,266.6001053116721,0.0,1.0,1284550.7324334602,2597.9551428164477,,,,,,,,,,,,,,,,,,,2.0,15252.74656279686,1552.6723150931073,0.3716155081307803,6.173730061729009,2.9314554042918335
5020.0,-30.061802083465267,4.999646246872156,35.052885294500015,24.59327367777007,5.001616229737118,-26.555460252143906,-40.05468956949187,1.4952743984295331,-6.549896384621718,-6.549896384625766,40.10579186625976,41056.82390321324,25749.98510764463,25749.98510764463,66806.80901085786,77155.9301201408,77146.53041860218,25749.98510764463,102896.5155262468,102896.5155262468,102896.5155262468,130396.12241619352,125883.67847861513,4512.443937578398,0.0,90964.6171013015,54865.51088442824,40110.118018748064,27499.606889946717,67609.72490869478,20863.38631422035,1552.6726723765023,0.0,0.8783872561513688,2.7236868638530978,0.001494314320929203,1.0,1.0,-6.549942585929671,333733.2533560234,1559099.7274897604,4.671694270233623,1559099.7274897604,4.671694270233623,0.7586794384994489,0.09251536339206463,3.91813280863218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91813280863218,1.2847480813863565,1.2850450836368466,3.0497284762660777,6462.008683822186,15252.744811373339,6453.978101958826,0.0003291512907777929,23216.317961681667,2367.4055831177484,19291.372446969515,1967.1725254770504,0.8309402239756433,0.8309402239756433,35436.225074493996,35405.22815468563,1.0010944821170564,0.8,4276.776954064418,4273.035954225843,1.0010944821170564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.038732860246,4632.441516551485,6.182411919603304,4.999646246872156,-3.740681345731345,8.740327592603501,2.9314548519533905,3.5,0.8375585291295401,0.6,0.0002311634423554324,0.9966722016351918,0.00023193527618827308,198.97351000177338,0.0,0.0,0.0,0.0004514271057985372,7.836903907718137e-05,0.000152794403278251,0.0005986687644598916,0.09251536338723414,0.09251536338723414,0.09251536338723414,0.09251535509394171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9302201538,595.6086047280179,0.0,0.09251536338723414,0.09251536339206463,0.09251536339206463,0.37161554884825726,0.37161554884825726,0.5,10.004384694537483,-3.947680249893892e-05,-3.947680249893892e-05,4.035882739117369e-12,4.035882739117369e-12,-4.6201303916859615e-05,4.035882739117369e-12,27499.606889946717,20863.38631422035,0.7586794384994489,0.9881242543299615,0.6072621055426485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663808950025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198732953882,260.6198732953882,-12.530126704611803,244.84130262211215,276.3984439686631,124263.66827104292,124262.41331239369,1.2549586492440492,0.0,nan,276.3984439686631,3.248443968663139,270.0870156993531,-3.0629843006468604,263.7755874300432,-9.374412569956803,257.46415916073437,-15.685840839265609,251.15273089142318,-21.997269108576802,244.84130262211215,-28.308697377887825,1.0,1.0,26022.012520719443,26022.012520719443,275.62723692820157,2.4772369282015916,275.62723692820157,275.62723692820157,77146.52946456165,77146.53041860218,-0.0009540405299048871,0.0,8546.071908451686,8546.071908451686,0.8858575198547054,3937.723472675341,275.62723692820157,2.4772369282015916,1.0,0.002,0.12922483572264076,0.004903751634040849,0.00019959053655136652,0.0018004094636191524,0.09979526827568326,0.09979526827568326,0.0,1.705189808798302e-13,0.9999999066091441,0.9999999066091441,0.0,0.09251535475197566,8.640088974555071e-09,0.0,0.0,0.0,1600079.0848603211,266.60010361537826,0.0,1.0,1284550.7382225606,2597.9551193927728,,,,,,,,,,,,,,,,,,,2.0,15252.744811373339,1552.6726723765023,0.37161554884825726,6.173730061729009,2.9314548519533905
5021.0,-30.061786585760167,4.999646375256707,35.05288608313889,24.593278881534957,5.001616713671906,-26.555446255816836,-40.054676158446796,1.4952763837366596,-6.549897806966726,-6.549897806994424,40.10579334890583,41056.82899670559,25749.98459505301,25749.98459505301,66806.8135917586,77155.94505082101,77146.54353888493,25749.98459505301,102896.52813393794,102896.52813393794,102896.52813393794,130396.14100691437,125883.69653932605,4512.444467588325,0.0,90964.62547940554,54865.5094253219,40110.12894898182,27499.612872976424,67609.74182195825,20863.39057181776,1552.6729839661853,0.0,0.878387242798339,2.7236867194249927,0.001494314320929203,1.0,1.0,-6.549948095505272,333733.2346110827,1559099.7915592662,4.67169472460892,1559099.7915592662,4.67169472460892,0.7586794282591516,0.09251537645676139,3.9181326270737022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181326270737022,1.2847480720993973,1.2850450743477404,3.0497283569930644,6462.008431096983,15252.743061767349,6453.977434366958,0.0003291512940541304,23216.321175769746,2367.405910863521,19291.370451492745,1967.1723219950488,0.8309400229880792,0.8309400229880792,35436.223760858666,35405.22815468563,1.0010944357283302,0.8,4276.77679552255,4273.035954225843,1.0010944357283302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.038261986781,4632.441516551485,6.182412495478471,4.999646375256707,-3.7406826902366093,8.740329065493317,2.931454299599884,3.5,0.8375583713142526,0.6,0.0002311634423554324,0.996670593179169,0.00023193565049217492,198.97349731653148,0.0,0.0,0.0,0.0004514271057985372,7.836915807012063e-05,0.00015279428428531175,0.0005986682704886546,0.0925153764532346,0.0925153764532346,0.0925153764532346,0.09251536734770287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9387062267,595.6086020412603,0.0,0.0925153764532346,0.09251537645676139,0.09251537645676139,0.37161558961238933,0.37161558961238933,0.5,10.004384421421381,-4.112603943440263e-05,-4.112603943440263e-05,2.7682744985213503e-11,2.7682744985213503e-11,-5.02885108630835e-05,2.7682744985213503e-11,27499.612872976424,20863.39057181776,0.7586794282591516,0.9881240748956851,0.6072620289665295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662881814401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61988088967286,260.61988088967286,-12.53011911032712,244.84131734158385,276.3984444377608,124263.61667119498,124262.34697990611,1.2696912888853322,0.0,nan,276.3984444377608,3.2484444377608384,270.0870190185257,-3.0629809814742543,263.7755935992907,-9.37440640070929,257.46416818005605,-15.685831819943928,251.15274276081996,-21.997257239180016,244.84131734158385,-28.30868265841613,1.0,1.0,26022.012520719443,26022.012520719443,275.62723704107424,2.477237041074261,275.62723704107424,275.62723704107424,77146.54464778416,77146.54353888493,0.0011088992323493585,0.0,8546.071908451686,8546.071908451686,0.8858575313337571,3937.723290209071,275.62723704107424,2.477237041074261,1.0,0.002,0.12922484512844004,0.004903751335909119,0.00019959055049545473,0.0018004094496300227,0.09979527524772736,0.09979527524772736,0.0,1.254773195069614e-13,0.999999898332813,0.999999898332813,0.0,0.09251536705098332,9.405778078830791e-09,0.0,0.0,0.0,1600079.0831920742,266.60010219303325,0.0,1.0,1284550.7430767308,2597.955099751964,,,,,,,,,,,,,,,,,,,2.0,15252.743061767349,1552.6729839661853,0.37161558961238933,6.173730061729009,2.931454299599884
5022.0,-30.061771111585355,4.9996465021231025,35.05288687667581,24.593289743084483,5.0016170817868115,-26.555432292247712,-40.054662817250914,1.4952782624618965,-6.549899537971328,-6.549899537941616,40.105795067547504,41056.819861248056,25749.984777798734,25749.984777798734,66806.8046390468,77155.95628147291,77146.55904462891,25749.984777798734,102896.54382242764,102896.54382242764,102896.54382242764,130396.16393439454,125883.71889228954,4512.445042104995,0.0,90964.62536012691,54865.48893995219,40110.15157797191,27499.620111966895,67609.7716899388,20863.395715439416,1552.6733625932816,0.0,0.8783872268738708,2.7236865436549955,0.001494314320929203,1.0,1.0,-6.549942892501406,333733.21179836005,1559099.8658271772,4.671695266484828,1559099.8658271772,4.671695266484828,0.7586794155880131,0.09251539001560637,3.918131094616104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918131094616104,1.2847480633110115,1.285045065557323,3.0497271850470216,6462.005947883948,15252.741312168591,6453.9783058424655,0.0003291518736853982,23216.330225683672,2367.4068336979167,19291.373056391356,1967.1725876207836,0.8309398112820505,0.8309398112820505,35436.212673023176,35405.22815468563,1.0010940441808966,0.8,4276.775457338272,4273.035954225843,1.0010940441808966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.037792387151,4632.441516551485,6.182413236409166,4.9996465021231025,-3.7406842678239456,8.740330769947048,2.931453748740677,3.5,0.8375582139259077,0.6,0.0002311634423554324,0.9966689871680777,0.00023193602422832195,198.97348465055134,0.0,0.0,0.0,0.0004514271057985372,7.836927644346981e-05,0.0001527941659119626,0.0005986675725355926,0.09251539000985495,0.09251539000985495,0.09251539000985495,0.0925153822604338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.94813801773,595.6085990585547,0.0,0.09251539000985495,0.09251539001560637,0.09251539001560637,0.3716156302763194,0.3716156302763194,0.5,10.004384188847132,-4.094735959370155e-05,-4.094735959370155e-05,-2.972910806420259e-11,-2.972910806420259e-11,-4.3354559807085025e-05,-2.972910806420259e-11,27499.620111966895,20863.395715439416,0.7586794155880131,0.9881235059545171,0.6072616255759052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661956199979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61988854338665,260.61988854338665,-12.530111456613326,244.84133206094623,276.3984450258259,124263.51950240905,124262.23987514248,1.279627266590547,0.0,nan,276.3984450258259,3.2484450258259017,270.0870224328504,-3.0629775671495736,263.7755998398745,-9.374400160125504,257.4641772468998,-15.685822753100183,251.15275465392295,-21.997245346077023,244.84133206094623,-28.30866793905375,1.0,1.0,26022.012520719443,26022.012520719443,275.6272371244979,2.4772371244979468,275.6272371244979,275.6272371244979,77146.5605090119,77146.55904462891,0.0014643829927081242,0.0,8546.071908451686,8546.071908451686,0.8858576282235281,3937.7217500891848,275.6272371244979,2.4772371244979468,1.0,0.002,0.12922485323515054,0.004903750987187203,0.00019959056230647645,0.0018004094377843298,0.09979528115323823,0.09979528115323823,0.0,9.080626875435094e-14,0.9999999123736549,0.9999999123736549,0.0,0.09251538190882087,8.106785489688584e-09,0.0,0.0,0.0,1600079.0811618038,266.60010046202865,0.0,1.0,1284550.7489842912,2597.955075848972,,,,,,,,,,,,,,,,,,,2.0,15252.741312168591,1552.6733625932816,0.3716156302763194,6.173730061729009,2.931453748740677
5023.0,-30.06175556545438,4.999646625736736,35.052887673172876,24.593295470718317,5.001615320283903,-26.555418476879325,-40.05464944113044,1.4952782317250426,-6.5499013661039385,-6.549901366088887,40.1057967400608,41056.819311645464,25749.985168246953,25749.985168246953,66806.80447989242,77155.97102273151,77146.57359144448,25749.985168246953,102896.55875969143,102896.55875969143,102896.55875969143,130396.18596825699,125883.74034185726,4512.445626399722,0.0,90964.63064737621,54865.47893635387,40110.1685678026,27499.62720856557,67609.79577636816,20863.400750966703,1552.673736669386,0.0,0.878387210598486,2.723686358022401,0.001494314320929203,1.0,1.0,-6.549941073964533,333733.18770559644,1559099.938100198,4.671695820301701,1559099.938100198,4.671695820301701,0.7586794029145305,0.09251540359280841,3.9181303461255816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181303461255816,1.284748063454794,1.2850450657011387,3.049726602108591,6462.004712707365,15252.739562615036,6453.978316178244,0.00032915213082716663,23216.33601019068,2367.4074235534745,19291.37308728569,1967.1725907711289,0.8309396055784966,0.8309396055784966,35436.20725744739,35405.22815468563,1.0010938529393618,0.8,4276.774803735648,4273.035954225843,1.0010938529393618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.037322579476,4632.441516551485,6.182414027516941,4.999646625736736,-3.7406859198927735,8.74033254562951,2.931453197637467,3.5,0.8375580564678478,0.6,0.0002311634423554324,0.9966673736917135,0.0002319363997029316,198.97347192567503,0.0,0.0,0.0,0.0004514271057985372,7.836939512686347e-05,0.00015279404722856892,0.0005986669931536012,0.09251540358731741,0.09251540358731741,0.09251540358731741,0.0925153965300297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9572458308,595.6085961789366,0.0,0.09251540358731741,0.09251540359280841,0.09251540359280841,0.3716156711002019,0.3716156711002019,0.5,10.004383977206802,-4.0039983844053495e-05,-4.0039983844053495e-05,-1.5063505998114124e-11,-1.5063505998114124e-11,-3.9707875657768454e-05,-1.5063505998114124e-11,27499.62720856557,20863.400750966703,0.7586794029145305,0.9881231515750798,0.6072614011059647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661031991045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198960586642,260.6198960586642,-12.530103941335767,244.84134677328814,276.3984453440391,124263.42285417403,124262.16637213124,1.2564820427893368,0.0,nan,276.3984453440391,3.248445344039112,270.0870256298896,-3.062974370110396,263.77560591573916,-9.374394084260814,257.4641862015903,-15.685813798409697,251.15276648743907,-21.99723351256091,244.84134677328814,-28.30865322671184,1.0,1.0,26022.012520719443,26022.012520719443,275.6272369985146,2.477236998514627,275.6272369985146,275.6272369985146,77146.57031169323,77146.57359144448,-0.003279751254012808,0.0,8546.071908451686,8546.071908451686,0.885857675546907,3937.7209978562096,275.6272369985146,2.477236998514627,1.0,0.002,0.12922486065881678,0.004903750624022764,0.00019959057302268475,0.001800409427155445,0.09979528651134237,0.09979528651134237,0.0,1.7812964644980944e-13,0.9999999197578856,0.9999999197578856,0.0,0.09251539616917681,7.423631598624979e-09,0.0,0.0,0.0,1600079.0790176129,266.60009863389604,0.0,1.0,1284550.7552233331,2597.955050604759,,,,,,,,,,,,,,,,,,,2.0,15252.739562615036,1552.673736669386,0.3716156711002019,6.173730061729009,2.931453197637467
5024.0,-30.061736845741606,4.999646755650882,35.0528884631827,24.59330049986022,5.001616057186696,-26.555401555450008,-40.0546356459148,1.4952807669007244,-6.549902675835142,-6.549902675790251,40.1057981458142,41056.836995370075,25749.984411320802,25749.984411320802,66806.82140669087,77155.98741153769,77146.58593802541,25749.984411320802,102896.5703493462,102896.5703493462,102896.5703493462,130396.20311240615,125883.7569570125,4512.4461553936435,0.0,90964.63986233078,54865.48944618544,40110.16712905037,27499.632763059944,67609.79989211031,20863.40470692246,1552.6740251693327,0.0,0.8783871981486331,2.723686225029443,0.001494314320929203,1.0,1.0,-6.549950291361654,333733.17044479237,1559099.9988464029,4.671696243943831,1559099.9988464029,4.671696243943831,0.7586793935280518,0.0925154165211248,3.918130320051818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918130320051818,1.2847480515956349,1.285045053839238,3.0497266099649405,6462.0047293540265,15252.737815018807,6453.977463684092,0.00032915206456893135,23216.338516562602,2367.407679132283,19291.37053912362,1967.1723309309114,0.8309394061152711,0.8309394061152711,35436.20706879511,35405.22815468563,1.0010938462774384,0.8,4276.774780967316,4273.035954225843,1.0010938462774384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.036852115518,4632.441516551485,6.182414544121451,4.999646755650882,-3.7406871785029607,8.740333934153842,2.931452645764452,3.5,0.8375578987898434,0.6,0.0002311634423554324,0.9966654308445809,0.00023193685182754152,198.973456603149,0.0,0.0,0.0,0.0004514271057985372,7.836951752897102e-05,0.00015279392482646137,0.0005986665095822765,0.09251541651790034,0.09251541651790034,0.09251541651790034,0.09251540789153459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.96529098763,595.6085936317829,0.0,0.09251541651790034,0.0925154165211248,0.0925154165211248,0.37161571200580445,0.37161571200580445,0.5,10.004383718423645,-4.108266250568704e-05,-4.108266250568704e-05,-4.490630090003833e-11,-4.490630090003833e-11,-4.7615571418191394e-05,-4.490630090003833e-11,27499.632763059944,20863.40470692246,0.7586793935280518,0.9881233417832798,0.6072616256946085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660103484584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6199039763107,260.6199039763107,-12.530096023689282,244.8413620507629,276.3984459018573,124263.39193321517,124262.0681789223,1.32375429287413,0.0,nan,276.3984459018573,3.2484459018573375,270.08702913163864,-3.062970868361333,263.7756123614204,-9.374387638579606,257.46419559120227,-15.685804408797708,251.15277882098252,-21.99722117901746,244.8413620507629,-28.308637949237067,1.0,1.0,26022.012520719443,26022.012520719443,275.62723713352153,2.4772371335215553,275.62723713352153,275.62723713352153,77146.58701389149,77146.58593802541,0.001075866079190746,0.0,8546.071908451686,8546.071908451686,0.885857677195423,3937.720971652077,275.62723713352153,2.4772371335215553,1.0,0.002,0.12922486956384108,0.004903750348352051,0.00019959058623950318,0.001800409413854008,0.09979529311975159,0.09979529311975159,0.0,9.351113633426777e-14,0.9999999037454632,0.9999999037454632,0.0,0.09251540761609624,8.905028562760567e-09,0.0,0.0,0.0,1600079.0774814482,266.60009732416484,0.0,1.0,1284550.7596931728,2597.955032519024,,,,,,,,,,,,,,,,,,,2.0,15252.737815018807,1552.6740251693327,0.37161571200580445,6.173730061729009,2.931452645764452
5025.0,-30.061721411834423,4.999646882964548,35.05288925914056,24.593311186786764,5.0016163910107405,-26.55538763155108,-40.054622234869726,1.4952826107376185,-6.549904461172389,-6.549904461149665,40.105799897505165,41056.827914787515,25749.984724227696,25749.984724227696,66806.8126390152,77155.99832103965,77146.60171793935,25749.984724227696,102896.58644216706,102896.58644216706,102896.58644216706,130396.22662702153,125883.77988221102,4512.446744810517,0.0,90964.63948818359,54865.46908197176,40110.18934023537,27499.640184854485,67609.82952508985,20863.40997896539,1552.6744137692638,0.0,0.8783871818038592,2.7236860437423647,0.001494314320929203,1.0,1.0,-6.549943848284784,333733.1469160229,1559100.074542192,4.671696800121889,1559100.074542192,4.671696800121889,0.75867938048353,0.09251543017301395,3.91812880573036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91812880573036,1.2847480429704519,1.285045045212061,3.0497254517479533,6462.0022752312125,15252.736131518204,6453.9783468913865,0.0003291526390257525,23216.34739397683,2367.4085843766047,19291.37317908933,1967.1726001324948,0.8309392020940476,0.8309392020940476,35436.196112179285,35405.22815468563,1.001093459363842,0.8,4276.77345861986,4273.035954225843,1.001093459363842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0363834474365,4632.441516551485,6.1824153149207834,4.999646882964548,-3.740688796567135,8.740335679531682,2.9314520959981136,3.5,0.8375577417137468,0.6,0.0002311634423554324,0.9966638290216642,0.00023193722459291502,198.97344397013399,0.0,0.0,0.0,0.0004514271057985372,7.836963652258115e-05,0.00015279380583285124,0.0005986658119708659,0.09251543016689176,0.09251543016689176,0.09251543016689176,0.09251542316681573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9747741008,595.6085906340096,0.0,0.09251543016689176,0.09251543017301395,0.09251543017301395,0.3716157527203711,0.3716157527203711,0.5,10.004383508353222,-4.009950993122402e-05,-4.009950993122402e-05,-2.2737367544323206e-11,-2.2737367544323206e-11,-3.9387135132074036e-05,-2.2737367544323206e-11,27499.640184854485,20863.40997896539,0.75867938048353,0.9881227790143051,0.6072612252268943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658985433293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61991188781496,260.61991188781496,-12.530088112185013,244.8413772194063,276.39844655622244,124263.2898794708,124261.96715204987,1.3227274209532758,0.0,nan,276.39844655622244,3.2484465562224614,270.08703268886,-3.062967311139971,263.7756188214967,-9.374381178503256,257.4642049541342,-15.685795045865802,251.15279108677026,-21.997208913229713,244.8413772194063,-28.30862278059368,1.0,1.0,26022.012520719443,26022.012520719443,275.6272371946144,2.4772371946144176,275.6272371946144,275.6272371946144,77146.60260107211,77146.60171793935,0.0008831327577354386,0.0,8546.071908451686,8546.071908451686,0.8858577729385253,3937.7194497590117,275.6272371946144,2.4772371946144176,1.0,0.002,0.12922487692733367,0.004903749993023997,0.00019959059688032422,0.0018004094032297697,0.0997952984401621,0.0997952984401621,0.0,1.1009379172199907e-13,0.9999999204073776,0.9999999204073776,0.0,0.09251542280946824,7.3635456982481205e-09,0.0,0.0,0.0,1600079.075387452,266.6000955388276,0.0,1.0,1284550.7657861616,2597.9550078657544,,,,,,,,,,,,,,,,,,,2.0,15252.736131518204,1552.6744137692638,0.3716157527203711,6.173730061729009,2.9314520959981136
5026.0,-30.06170590490581,4.999647006904666,35.05289005765399,24.593316914420598,5.001614601866774,-26.555373854228513,-40.054608893673844,1.4952825512014958,-6.549906292955825,-6.549906292948125,40.10580156318285,41056.82715214638,25749.98512906641,25749.98512906641,66806.8122812128,77156.01303833076,77146.61613376366,25749.98512906641,102896.60126283007,102896.60126283007,102896.60126283007,130396.24851101414,125883.80117284502,4512.447338169115,0.0,90964.6447287538,54865.45884261676,40110.20654015227,27499.647248184072,67609.85378833635,20863.41499045032,1552.6747863202281,0.0,0.8783871655346103,2.7236858577391145,0.001494314320929203,1.0,1.0,-6.549942631200622,333733.1227751529,1559100.146520732,4.671697353730003,1559100.146520732,4.671697353730003,0.7586793678536378,0.09251544376475745,3.918128049499123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918128049499123,1.2847480432489524,1.285045045490626,3.049724862464637,6462.001026610577,15252.734382815954,6453.978366911368,0.00032915289967089733,23216.35321244346,2367.4091776950804,19291.37323893039,1967.172606234585,0.83093899642217,0.83093899642217,35436.190640596236,35405.22815468563,1.0010932661445318,0.8,4276.772798257752,4273.035954225843,1.0010932661445318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0359142951465,4632.441516551485,6.182416108511301,4.999647006904666,-3.7406904509033967,8.740337457808062,2.931451545663821,3.5,0.8375575844753774,0.6,0.0002311634423554324,0.9966622196229523,0.00023193759912248297,198.9734312773509,0.0,0.0,0.0,0.0004514271057985372,7.836975489659934e-05,0.00015279368745883305,0.0005986652326188561,0.09251544375895938,0.09251544375895938,0.09251544375895938,0.09251543733358301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.9837578282,595.6085877944074,0.0,0.09251544375895938,0.09251544376475745,0.09251544376475745,0.371615793627788,0.371615793627788,0.5,10.004383315596117,-3.868646217597416e-05,-3.868646217597416e-05,-7.673861546209082e-12,-7.673861546209082e-12,-3.63382524710687e-05,-7.673861546209082e-12,27499.647248184072,20863.41499045032,0.7586793678536378,0.9881224191130837,0.6072609960181464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865806362975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6199196079355,260.6199196079355,-12.530080392064463,244.8413922923193,276.39844692355064,124263.18860061235,124261.89787075734,1.2907298550398072,0.0,nan,276.39844692355064,3.2484469235506594,270.0870359973048,-3.062964002695196,263.77562507105876,-9.374374928941222,257.4642141448132,-15.685785855186793,251.1528032185662,-21.997196781433786,244.8413922923193,-28.308607707680665,1.0,1.0,26022.012520719443,26022.012520719443,275.6272370496522,2.477237049652217,275.6272370496522,275.6272370496522,77146.61236014156,77146.61613376366,-0.003773622098378837,0.0,8546.071908451686,8546.071908451686,0.8858578207513069,3937.7186897466186,275.6272370496522,2.477237049652217,1.0,0.002,0.12922488371970794,0.004903749631697679,0.0001995906066199909,0.001800409393520752,0.09979530330999545,0.09979530330999545,0.0,1.407428860955573e-13,0.9999999265811043,0.9999999265811043,0.0,0.09251543697237573,6.79238172017405e-09,0.0,0.0,0.0,1600079.0732389789,266.60009370704415,0.0,1.0,1284550.772037661,2597.954982571139,,,,,,,,,,,,,,,,,,,2.0,15252.734382815954,1552.6747863202281,0.371615793627788,6.173730061729009,2.931451545663821
5027.0,-30.061690413015228,4.999647133589524,35.05289084725724,24.593322292808466,5.001614284678919,-26.55535994324534,-40.05459555247796,1.4952838149081895,-6.549907794958244,-6.54990779497412,40.10580290305553,41056.83015946422,25749.984798998623,25749.984798998623,66806.81495846284,77156.02787807114,77146.62695464447,25749.984798998623,102896.61175364308,102896.61175364308,102896.61175364308,130396.26443283155,125883.81656841862,4512.447864412929,0.0,90964.65199186218,54865.454273252006,40110.21968734464,27499.652679188475,67609.87236653312,20863.418845440985,1552.6750735548844,0.0,0.8783871522929888,2.7236857052225383,0.001494314320929203,1.0,1.0,-6.549956690398346,333733.1029804304,1559100.204420699,4.671697804314372,1559100.204420699,4.671697804314372,0.758679358202595,0.09251545670579825,3.9181276662290565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181276662290565,1.2847480373375286,1.2850450395778354,3.0497245781739903,6462.0004242328105,15252.732636091028,6453.977941969404,0.00032915299339791057,23216.357337179303,2367.409598301082,19291.371968750424,1967.1724767122744,0.8309387940827694,0.8309387940827694,35436.1878675105,35405.22815468563,1.0010931682179,0.8,4276.772463575682,4273.035954225843,1.0010931682179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.035444456146,4632.441516551485,6.182416726674689,4.999647133589524,-3.7406918554473068,8.74033898903683,2.9314509945240306,3.5,0.8375574270068659,0.6,0.0002311634423554324,0.99666061178777,0.00023193797328940354,198.97341859687842,0.0,0.0,0.0,0.0004514271057985372,7.836987327078244e-05,0.00015279356908464995,0.0005986647102524476,0.09251545670204067,0.09251545670204067,0.09251545670204067,0.09251544787313735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.99151384167,595.608585338045,0.0,0.09251545670204067,0.09251545670579825,0.09251545670579825,0.37161583460262243,0.37161583460262243,0.5,10.00438305070887,-4.018641442371518e-05,-4.018641442371518e-05,1.5859313862165436e-11,1.5859313862165436e-11,-4.88954242428008e-05,1.5859313862165436e-11,27499.652679188475,20863.418845440985,0.758679358202595,0.9881221871901094,0.6072608736322263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657137465063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6199273039164,260.6199273039164,-12.53007269608355,244.84140729769106,276.3984473101408,124263.11840078015,124261.83170688743,1.2866938926948124,0.0,nan,276.3984473101408,3.2484473101408184,270.087039307651,-3.062960692348952,263.7756313051617,-9.374368694838267,257.4642233026725,-15.68577669732747,251.15281530018163,-21.997184699818348,244.84140729769106,-28.308592702308914,1.0,1.0,26022.012520719443,26022.012520719443,275.62723681380805,2.4772368138080765,275.62723681380805,275.62723681380805,77146.62650789137,77146.62695464447,-0.0004467530961846933,0.0,8546.071908451686,8546.071908451686,0.8858578449835876,3937.718304560202,275.62723681380805,2.4772368138080765,1.0,0.002,0.1292248928644991,0.004903749320176896,0.00019959062012827477,0.0018004093799624658,0.09979531006413739,0.09979531006413739,0.0,9.074034926226382e-14,0.9999999011537394,0.9999999011537394,0.0,0.09251544756099131,9.144806945018287e-09,0.0,0.0,0.0,1600079.0714773024,266.60009220504173,0.0,1.0,1284550.7771636844,2597.9549618303818,,,,,,,,,,,,,,,,,,,2.0,15252.732636091028,1552.6750735548844,0.37161583460262243,6.173730061729009,2.9314509945240306
5028.0,-30.061674950138116,4.999647261722128,35.05289163783152,24.593327391799562,5.001615086607845,-26.555345946464566,-40.05458214143289,1.4952860829425143,-6.549909362480321,-6.549909362464332,40.105804510278325,41056.835962380814,25749.984625547113,25749.984625547113,66806.82058792793,77156.04280899413,77146.64138065625,25749.984625547113,102896.62600620335,102896.62600620335,102896.62600620335,130396.2853203507,125883.83690421155,4512.448416139142,0.0,90964.66079393495,54865.453947354086,40110.22982953429,27499.659314147346,67609.88914368163,20863.42356380141,1552.675419597299,0.0,0.8783871376788763,2.7236855460529035,0.001494314320929203,1.0,1.0,-6.549956382351411,333733.08232222527,1559100.273873046,4.671698301601718,1559100.273873046,4.671698301601718,0.7586793467316925,0.09251547001588474,3.9181275654891454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181275654891454,1.2847480267280158,1.2850450289658701,3.049724524946573,6462.0003114503015,15252.73088958174,6453.977179305896,0.0003291529606216962,23216.36018060039,2367.40988824934,19291.369689098163,1967.1722442524372,0.830938594122004,0.830938594122004,35436.1871386239,35405.22815468563,1.0010931424785559,0.8,4276.772375606792,4273.035954225843,1.0010931424785559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.034975499062,4632.441516551485,6.182417381131764,4.999647261722128,-3.740693308619822,8.74034057034195,2.931450444418804,3.5,0.837557269833944,0.6,0.0002311634423554324,0.9966590069665588,0.0002319383467561325,198.97340594015571,0.0,0.0,0.0,0.0004514271057985372,7.836999226489213e-05,0.00015279345009054028,0.0005986642286259358,0.09251547001105985,0.09251547001105985,0.09251547001105985,0.09251546154618198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0005102002,595.6085824914652,0.0,0.09251547001105985,0.09251547001588474,0.09251547001588474,0.37161587528641354,0.37161587528641354,0.5,10.004382796699193,-4.098767811910875e-05,-4.098767811910875e-05,-1.5973000699887052e-11,-1.5973000699887052e-11,-4.701988706301563e-05,-1.5973000699887052e-11,27499.659314147346,20863.42356380141,0.7586793467316925,0.9881220252551064,0.6072608087720509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656212198655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61993507924643,260.61993507924643,-12.530064920753546,244.84142225296407,276.3984479055278,124263.06988146549,124261.76992108942,1.2999603760625578,0.0,nan,276.3984479055278,3.2484479055278257,270.08704277501505,-3.0629572249849275,263.7756376445033,-9.374362355496658,257.46423251399085,-15.685767486009127,251.1528273834776,-21.99717261652239,244.84142225296407,-28.308577747035912,1.0,1.0,26022.012520719443,26022.012520719443,275.6272369343462,2.4772369343461946,275.6272369343462,275.6272369343462,77146.64244516916,77146.64138065625,0.0010645129077602178,0.0,8546.071908451686,8546.071908451686,0.8858578513528763,3937.7182033165914,275.6272369343462,2.4772369343461946,1.0,0.002,0.12922490165789813,0.004903748998359067,0.00019959063306695317,0.0018004093670214293,0.09979531653347658,0.09979531653347658,0.0,8.838242637754234e-14,0.9999999049516257,0.9999999049516257,0.0,0.09251546122243971,8.793445020973996e-09,0.0,0.0,0.0,1600079.069638778,266.60009063751966,0.0,1.0,1284550.7825133163,2597.9549401848644,,,,,,,,,,,,,,,,,,,2.0,15252.73088958174,1552.675419597299,0.37161587528641354,6.173730061729009,2.931450444418804
5029.0,-30.061656329862195,4.9996473876934315,35.05289243512041,24.593338113650702,5.001615703556283,-26.55532912652151,-40.05456834621725,1.495288500226339,-6.549911124339189,-6.549911124327808,40.10580628521271,41056.83912986869,25749.984885291506,25749.984885291506,66806.8240151602,77156.05545908966,77146.65756779019,25749.984885291506,102896.64245308169,102896.64245308169,102896.64245308169,130396.30925258288,125883.86024071298,4512.449011869909,0.0,90964.66149138057,54865.4451622019,40110.24036575408,27499.666799501192,67609.90716525527,20863.428883482527,1552.6758105825909,0.0,0.878387121372994,2.7236853671499595,0.001494314320929203,1.0,1.0,-6.549948550240572,333733.059102886,1559100.3505726568,4.671698856456424,1559100.3505726568,4.671698856456424,0.7586793336659978,0.09251548369336163,3.91812618575732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91812618575732,1.2847480154203372,1.2850450176555774,3.0497234778567903,6461.998092792698,15252.729143007611,6453.9778696823,0.000329153471997529,23216.36853403136,2367.4107400622397,19291.37175267943,1967.172454679165,0.8309383840285559,0.8309383840285559,35436.177155807156,35405.22815468563,1.0010927899530075,0.8,4276.771170786568,4273.035954225843,1.0010927899530075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0345070942485,4632.441516551485,6.182418138776977,4.9996473876934315,-3.7406949090626376,8.740342296756069,2.931449894961455,3.5,0.83755711284613,0.6,0.0002311634423554324,0.9966570744570813,0.00023193879648258787,198.9733906990312,0.0,0.0,0.0,0.0004514271057985372,7.8370114667862e-05,0.0001527933276875704,0.0005986635382216686,0.09251548368740557,0.09251548368740557,0.09251548368740557,0.09251547704865833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.010053424,595.6085794752858,0.0,0.09251548368740557,0.09251548369336163,0.09251548369336163,0.3716159160112958,0.3716159160112958,0.5,10.004382597474187,-3.9639761325815925e-05,-3.9639761325815925e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-3.742591275113227e-05,-1.1368683772161603e-11,27499.666799501192,20863.428883482527,0.7586793336659978,0.9881218125602194,0.6072606937547727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655288665214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6199431897189,260.6199431897189,-12.530056810281053,244.84143771093474,276.3984486685021,124262.9903370855,124261.63434417154,1.355992913968607,0.0,nan,276.3984486685021,3.248448668502135,270.08704647698835,-3.062953523011629,263.7756442854764,-9.374355714523574,257.4642420939633,-15.685757906036656,251.15283990244882,-21.99716009755116,244.84143771093474,-28.308562289065236,1.0,1.0,26022.012520719443,26022.012520719443,275.62723706658494,2.477237066584962,275.62723706658494,275.62723706658494,77146.65981490877,77146.65756779019,0.00224711858027149,0.0,8546.071908451686,8546.071908451686,0.8858579385865275,3937.716816686107,275.62723706658494,2.477237066584962,1.0,0.002,0.1292249086539931,0.00490374864885494,0.0001995906431499498,0.0018004093569594776,0.09979532157497491,0.09979532157497491,0.0,1.0942722422635498e-13,0.9999999243786852,0.9999999243786852,0.0,0.09251547669721912,6.9961425130751755e-09,0.0,0.0,0.0,1600079.0675723185,266.6000888756608,0.0,1.0,1284550.7885261746,2597.9549158558184,,,,,,,,,,,,,,,,,,,2.0,15252.729143007611,1552.6758105825909,0.3716159160112958,6.173730061729009,2.931449894961455
5030.0,-30.061640879539823,4.99964750953028,35.0528932363996,24.59334359681236,5.001613923572336,-26.555315399228878,-40.05455500502137,1.4952884432742548,-6.549912997805791,-6.549912997825283,40.10580799496208,41056.83847343615,25749.98538155561,25749.98538155561,66806.82385499176,77156.06985282055,77146.67246582267,25749.98538155561,102896.65784737829,102896.65784737829,102896.65784737829,130396.33192506355,125883.8823046092,4512.449620454354,0.0,90964.66653506109,54865.4351557274,40110.25708814854,27499.674077685268,67609.93116583381,20863.43404737998,1552.6761943057631,0.0,0.8783871047100515,2.723685176914134,0.001494314320929203,1.0,1.0,-6.549945390254948,333733.0344126818,1559100.4244556646,4.671699423461146,1559100.4244556646,4.671699423461146,0.7586793206509201,0.09251549738431523,3.918125458117256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918125458117256,1.2847480156867503,1.285045017922052,3.049722910856459,6461.996891387035,15252.727460202133,6453.977888833373,0.0003291537227777318,23216.374132841473,2367.411310981984,19291.371809923272,1967.1724605164122,0.8309381861069355,0.8309381861069356,35436.17189108999,35405.22815468563,1.0010926040388262,0.8,4276.770535390981,4273.035954225843,1.0010926040388262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.034038315638,4632.441516551485,6.18241895376419,4.99964750953028,-3.7406965952299234,8.740344104760203,2.9314493450656682,3.5,0.8375569557330481,0.6,0.0002311634423554324,0.9966554709450154,0.00023193916964730683,198.97337805258834,0.0,0.0,0.0,0.0004514271057985372,7.837023304254736e-05,0.00015279320931288503,0.0005986629632362535,0.09251549737824999,0.09251549737824999,0.09251549737824999,0.09251549169586953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0191426776,595.6085766035307,0.0,0.09251549737824999,0.09251549738431523,0.09251549738431523,0.3716159569534193,0.3716159569534193,0.5,10.004382427032986,-3.751444950239602e-05,-3.751444950239602e-05,1.949729266925715e-11,1.949729266925715e-11,-3.239242965946687e-05,1.949729266925715e-11,27499.674077685268,20863.43404737998,0.7586793206509201,0.9881214594218091,0.6072604684766183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654176553611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61995106831813,260.61995106831813,-12.530048931681847,244.8414530108759,276.3984491257594,124262.88681343573,124261.56958750774,1.3172259279931413,0.0,nan,276.3984491257594,3.2484491257594073,270.08704990278255,-3.062950097217424,263.7756506798073,-9.374349320192664,257.46425145683037,-15.685748543169609,251.15285223385314,-21.99714776614684,244.8414530108759,-28.308546989124068,1.0,1.0,26022.012520719443,26022.012520719443,275.6272369363483,2.4772369363483335,275.6272369363483,275.6272369363483,77146.66907532683,77146.67246582267,-0.0033904958399944007,0.0,8546.071908451686,8546.071908451686,0.8858579845916247,3937.7160854078425,275.6272369363483,2.4772369363483335,1.0,0.002,0.12922491470719605,0.004903748283117291,0.00019959065173085397,0.0018004093484286505,0.09979532586542698,0.09979532586542698,0.0,1.5950435416911546e-13,0.9999999345710433,0.9999999345710433,0.0,0.09251549133112276,6.053192472162869e-09,0.0,0.0,0.0,1600079.065374956,266.6000870021942,0.0,1.0,1284550.7949199295,2597.95488998561,,,,,,,,,,,,,,,,,,,2.0,15252.727460202133,1552.6761943057631,0.3716159569534193,6.173730061729009,2.9314493450656682
