time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.061625452858955,4.999647637000025,35.05289403041882,24.593354493286483,5.0016143613228055,-26.555301471440604,-40.05454162890089,1.4952903799120278,-6.549914342836189,-6.549914342851859,40.105809387980806,41056.82935986753,25749.98470468472,25749.98470468472,66806.81406455225,77156.08105140859,77146.68448807602,25749.98470468472,102896.66919276075,102896.66919276075,102896.66919276075,130396.3487863079,125883.8986198785,4512.450166429405,0.0,90964.66649309917,54865.41480158789,40110.27965723475,27499.679593547164,67609.95925078192,20863.437973596567,1552.676481756088,0.0,0.8783870921172082,2.7236850403368402,0.001494314320929203,1.0,1.0,-6.549955911325128,333733.016686677,1559100.4846523192,4.671699851969008,1559100.4846523192,4.671699851969008,0.7586793112488555,0.0925155103521112,3.918123943586456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918123943586456,1.2847480066274595,1.2850450088606669,3.0497217535069514,6461.994439102306,15252.725714512595,6453.978740834848,0.0003291542945528362,23216.383096302623,2367.41222500065,19291.374356612698,1967.172720206462,0.8309379749890925,0.8309379749890925,35436.16093295679,35405.22815468563,1.0010922170717425,0.8,4276.769212860395,4273.035954225843,1.0010922170717425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.03356865273,4632.441516551485,6.182419488401414,4.999647637000025,-3.740697880659211,8.740345517659236,2.9314487941326064,3.5,0.8375567983236019,0.6,0.0002311634423554324,0.9966538698893467,0.00023193954224157807,198.9733654254983,0.0,0.0,0.0,0.0004514271057985372,7.83703517272799e-05,0.0001527930906281525,0.0005986622668047397,0.09251551034865466,0.09251551034865466,0.09251551034865466,0.09251550285800593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0269621645,595.6085741291365,0.0,0.09251551034865466,0.0925155103521112,0.0925155103521112,0.3716159980090548,0.3716159980090548,0.5,10.004382202287044,-3.784006082696578e-05,-3.784006082696578e-05,1.5688783605583012e-11,1.5688783605583012e-11,-4.1568473250208626e-05,1.5688783605583012e-11,27499.679593547164,20863.437973596567,0.7586793112488555,0.9881209041518483,0.6072600814264313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653253770273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61995895666576,260.61995895666576,-12.530041043334222,244.8414681975976,276.39844971573297,124262.78647553142,124261.46761975663,1.3188557748068819,0.0,nan,276.39844971573297,3.2484497157329884,270.0870534121058,-3.062946587894203,263.77565710848046,-9.374342891519518,257.46426080485287,-15.685739195147107,251.152864501225,-21.99713549877498,244.8414681975976,-28.30853180240237,1.0,1.0,26022.012520719443,26022.012520719443,275.6272369980795,2.4772369980795474,275.6272369980795,275.6272369980795,77146.68538816947,77146.68448807602,0.0009000934514915571,0.0,8546.071908451686,8546.071908451686,0.8858580803479424,3937.7145633043883,275.6272369980795,2.4772369980795474,1.0,0.002,0.12922492247937842,0.004903748005800962,0.0001995906631834954,0.0018004093368923341,0.0997953315917477,0.0997953315917477,0.0,7.582953362450517e-14,0.9999999159902633,0.9999999159902633,0.0,0.09251550257990752,7.772203667450268e-09,0.0,0.0,0.0,1600079.063797389,266.6000856571638,0.0,1.0,1284550.7995102406,2597.9548714124335,,,,,,,,,,,,,,,,,,,2.0,15252.725714512595,1552.676481756088,0.3716159980090548,6.173730061729009,2.9314487941326064
5032.0,-30.06160995327969,4.999647760887686,35.052894827462154,24.59336018599572,5.001612586943759,-26.555287699257153,-40.05452828770501,1.4952903329191578,-6.549916182090385,-6.549916182077384,40.105811063309474,41056.82862174924,25749.985135325718,25749.985135325718,66806.81375707497,77156.09575302589,77146.69900253908,25749.985135325718,102896.6841378648,102896.6841378648,102896.6841378648,130396.37086668522,125883.92011076443,4512.450755920783,0.0,90964.67174373064,54865.404612446044,40110.296812538436,27499.68672882042,67609.98354135886,20863.44303590436,1552.6768580130674,0.0,0.8783870757707242,2.723684853575,0.001494314320929203,1.0,1.0,-6.549954156421961,333732.9924473531,1559100.5570478903,4.671700408205344,1559100.5570478903,4.671700408205344,0.7586792984822953,0.0925155239460286,3.918123192170389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918123192170389,1.284748006847285,1.2850450090805432,3.0497211681108505,6461.9931987182135,15252.72396886445,6453.9787566369605,0.0003291545531764686,23216.388888819507,2367.412815672988,19291.37440384627,1967.1727250229455,0.8309377697035633,0.8309377697035633,35436.15549621174,35405.22815468563,1.0010920250827222,0.8,4276.768556702864,4273.035954225843,1.0010920250827222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0331006114875,4632.441516551485,6.182420286538718,4.999647760887686,-3.740699539923243,8.740347300810928,2.9314482451018633,3.5,0.8375566414576753,0.6,0.0002311634423554324,0.9966522612707291,0.0002319399165970883,198.97335273874083,0.0,0.0,0.0,0.0004514271057985372,7.837047010229666e-05,0.00015279297225313573,0.0005986616881856579,0.09251552394022206,0.09251552394022206,0.09251552394022206,0.0925155172116727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0360365301,595.6085712605322,0.0,0.09251552394022206,0.0925155239460286,0.0925155239460286,0.3716160388453309,0.3716160388453309,0.5,10.004382000409088,-3.720346148838871e-05,-3.720346148838871e-05,-1.3017142919125035e-11,-1.3017142919125035e-11,-3.797434459329452e-05,-1.3017142919125035e-11,27499.68672882042,20863.44303590436,0.7586792984822953,0.9881205445969001,0.6072598523357674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652332399062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61996665851376,260.61996665851376,-12.530033341486217,244.8414832841663,276.3984500328603,124262.6858362195,124261.39816136994,1.2876748495609907,0.0,nan,276.3984500328603,3.248450032860319,270.0870566831215,-3.0629433168784885,263.7756633333837,-9.374336666616273,257.46426998364524,-15.68573001635474,251.15287663390558,-21.9971233660944,244.8414832841663,-28.30851671583369,1.0,1.0,26022.012520719443,26022.012520719443,275.62723685723233,2.4772368572323558,275.62723685723233,275.62723685723233,77146.69507930483,77146.69900253908,-0.003923234253306873,0.0,8546.071908451686,8546.071908451686,0.8858581278562745,3937.713808131241,275.62723685723233,2.4772368572323558,1.0,0.002,0.12922492957824608,0.004903747641901092,0.00019959067339348326,0.001800409326739871,0.09979533669674162,0.09979533669674162,0.0,1.3335426513050308e-13,0.9999999232681587,0.9999999232681587,0.0,0.0925155168471421,7.098886503552157e-09,0.0,0.0,0.0,1600079.0616401543,266.6000838179096,0.0,1.0,1284550.805787236,2597.9548460146466,,,,,,,,,,,,,,,,,,,2.0,15252.72396886445,1552.6768580130674,0.3716160388453309,6.173730061729009,2.9314482451018633
5033.0,-30.061594477693014,4.999647890114401,35.0528956173055,24.593365389760606,5.001612978636172,-26.555273732059298,-40.05451487665994,1.495292233010472,-6.549917537901251,-6.549917537893659,40.105812449592115,41056.83342047803,25749.984493858425,25749.984493858425,66806.81791433645,77156.11063827778,77146.71091928367,25749.984493858425,102896.6954131421,102896.6954131421,102896.6954131421,130396.38764974951,125883.9363639477,4512.451285801806,0.0,90964.67997313681,54865.40275536851,40110.30801974255,27499.692236607418,67610.00025634997,20863.446955360887,1552.6771453905596,0.0,0.8783870631451205,2.7236847159031083,0.001494314320929203,1.0,1.0,-6.549964740362668,333732.9745792825,1559100.616952859,4.671700837827983,1559100.616952859,4.671700837827983,0.7586792890571916,0.09251553687302783,3.9181229891562577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181229891562577,1.2847479979589531,1.2850450001901568,3.0497210311912384,6461.992908601986,15252.722225190924,6453.978117700308,0.00032915456632273937,23216.3921921005,2367.4131525139064,19291.372494021856,1967.172530275054,0.830937569213956,0.830937569213956,35436.154027336976,35405.22815468563,1.0010919732120134,0.8,4276.768379425242,4273.035954225843,1.0010919732120134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.032631830127,4632.441516551485,6.182420828367872,4.999647890114401,-3.740700832530307,8.740348722644708,2.931447695202974,3.5,0.8375564843437069,0.6,0.0002311634423554324,0.996650655144966,0.00023194029037367053,198.97334007162343,0.0,0.0,0.0,0.0004514271057985372,7.837058909724472e-05,0.00015279285325818767,0.0005986611909296837,0.09251553686962773,0.09251553686962773,0.09251553686962773,0.09251552832883385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0439751783,595.6085687470588,0.0,0.09251553686962773,0.09251553687302783,0.09251553687302783,0.3716160797711563,0.3716160797711563,0.5,10.004381744188747,-3.871417300160829e-05,-3.871417300160829e-05,-7.617018127348274e-12,-7.617018127348274e-12,-4.720246903389125e-05,-7.617018127348274e-12,27499.692236607418,20863.446955360887,0.7586792890571916,0.9881203617960631,0.6072597731815856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865140667405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61997440250576,260.61997440250576,-12.530025597494216,244.84149830433935,276.3984505006709,124262.62946426781,124261.33474336319,1.2947209046155197,0.0,nan,276.3984505006709,3.248450500670913,270.087060061405,-3.0629399385949796,263.77566962213945,-9.374330377860531,257.46427918287344,-15.685720817126537,251.1528887436064,-21.997111256393566,244.84149830433935,-28.308501695660624,1.0,1.0,26022.012520719443,26022.012520719443,275.627236895828,2.477236895828014,275.627236895828,275.627236895828,77146.71021725866,77146.71091928367,-0.0007020250050118193,0.0,8546.071908451686,8546.071908451686,0.8858581406918564,3937.713604102039,275.627236895828,2.477236895828014,1.0,0.002,0.129224938405895,0.004903747358305878,0.00019959068647189358,0.0018004093136218117,0.09979534323594678,0.09979534323594678,0.0,9.370542536357718e-14,0.9999999045819001,0.9999999045819001,0.0,0.0925155280453711,8.82765673648831e-09,0.0,0.0,0.0,1600079.0600499427,266.6000824620987,0.0,1.0,1284550.8104143357,2597.954827292622,,,,,,,,,,,,,,,,,,,2.0,15252.722225190924,1552.6771453905596,0.3716160797711563,6.173730061729009,2.931447695202974
5034.0,-30.061575849513623,4.999648014732415,35.05289640942503,24.59337062845009,5.001612649804025,-26.555256999583374,-40.0545011163689,1.4952937998672435,-6.549919428673832,-6.549919428607335,40.10581409498838,41056.84801935355,25749.98504773926,25749.98504773926,66806.83306709281,77156.12686801265,77146.72488196741,25749.98504773926,102896.70992970667,102896.70992970667,102896.70992970667,130396.40922916797,125883.95737455419,4512.451854613789,0.0,90964.68769158312,54865.40884289816,40110.309831872175,27499.699299461292,67610.00913133347,20863.451961974395,1552.677519497953,0.0,0.8783870466332017,2.7236845239100047,0.001494314320929203,1.0,1.0,-6.549964515367662,333732.9496610063,1559100.688055243,4.671701399693739,1559100.688055243,4.671701399693739,0.7586792762633263,0.09251555041034644,3.9181226924434576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181226924434576,1.2847479906294408,1.28504499285895,3.0497208176397606,6461.99245611203,15252.7204815534,6453.9775908191805,0.0003291546214270193,23216.395920173403,2367.413532671545,19291.37091913891,1967.1723696816864,0.8309373679476268,0.8309373679476268,35436.15188052115,35405.22815468563,1.0010918974010183,0.8,4276.768120327315,4273.035954225843,1.0010918974010183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.03216459778,4632.441516551485,6.18242165489398,4.999648014732415,-3.740702530067344,8.740350544799758,2.9314471471211796,3.5,0.8375563277489084,0.6,0.0002311634423554324,0.9966487218327046,0.00023194074029448764,198.9733248240398,0.0,0.0,0.0,0.0004514271057985372,7.837071119119274e-05,0.00015279273116423965,0.0005986606672150201,0.09251555040431021,0.09251555040431021,0.09251555040431021,0.0925155423592972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.05309530575,595.608565862106,0.0,0.09251555040431021,0.09251555041034644,0.09251555041034644,0.37161612047717196,0.37161612047717196,0.5,10.004381502795034,-3.9306674068484426e-05,-3.9306674068484426e-05,-6.650680006714538e-11,-6.650680006714538e-11,-4.5086760337653686e-05,-6.650680006714538e-11,27499.699299461292,20863.451961974395,0.7586792762633263,0.9881204562081854,0.6072599093959594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650482382132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61998240207635,260.61998240207635,-12.530017597923631,244.84151380817724,276.39845099597386,124262.57423669791,124261.2367855375,1.3374511604058588,0.0,nan,276.39845099597386,3.248450995973883,270.08706355841565,-3.062936441584327,263.7756761208565,-9.374323879143503,257.46428868329735,-15.685711316702623,251.15290124573735,-21.997098754262623,244.84151380817724,-28.308486191822738,1.0,1.0,26022.012520719443,26022.012520719443,275.62723663892734,2.4772366389273657,275.62723663892734,275.62723663892734,77146.72517881611,77146.72488196741,0.00029684869514312595,0.0,8546.071908451686,8546.071908451686,0.8858581594515429,3937.713305905675,275.62723663892734,2.4772366389273657,1.0,0.002,0.12922494683714994,0.004903746979378296,0.00019959069871865184,0.0018004093014098983,0.09979534935932592,0.09979534935932592,0.0,1.2854994846378531e-13,0.9999999088661702,0.9999999088661702,0.0,0.09251554197905001,8.431296426426306e-09,0.0,0.0,0.0,1600079.057832282,266.60008057132615,0.0,1.0,1284550.8168671536,2597.9548011834354,,,,,,,,,,,,,,,,,,,2.0,15252.7204815534,1552.677519497953,0.37161612047717196,6.173730061729009,2.9314471471211796
5035.0,-30.06156047739334,4.999648141003623,35.05289720258356,24.593381175678246,5.001613579981006,-26.555243071655266,-40.05448774024842,1.4952961742542197,-6.549920983843151,-6.549920983841512,40.105815709193315,41056.84027199702,25749.984848901706,25749.984848901706,66806.82512089872,77156.13779028106,77146.73944184193,25749.984848901706,102896.72429074363,102896.72429074363,102896.72429074363,130396.43021659086,125883.97779880262,4512.4524177882395,0.0,90964.68812044295,54865.39060220344,40110.330575821674,27499.705925847233,67610.0365016689,20863.456675564805,1552.67786471129,0.0,0.8783870320593634,2.7236843659947714,0.001494314320929203,1.0,1.0,-6.549963887618446,333732.92916560697,1559100.7578106825,4.671701895610715,1559100.7578106825,4.671701895610715,0.7586792648555214,0.09251556374386663,3.9181213288081436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181213288081436,1.2847479795224275,1.285044981749369,3.0497197826025038,6461.9902629922835,15252.718801588671,6453.978295620343,0.0003291551285635727,23216.404109699575,2367.414367770806,19291.373025836747,1967.1725845050805,0.8309371655784114,0.8309371655784114,35436.14201416553,35405.22815468563,1.001091548988176,0.8,4276.766929562716,4273.035954225843,1.001091548988176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0316963638,4632.441516551485,6.182422302183736,4.999648141003623,-3.740703973958753,8.740352114962375,2.931446597864471,3.5,0.8375561708184203,0.6,0.0002311634423554324,0.9966471264512529,0.00023194111157329349,198.97331224161553,0.0,0.0,0.0,0.0004514271057985372,7.837082987659517e-05,0.00015279261247883722,0.0005986599938376494,0.09251556374032271,0.09251556374032271,0.09251556374032271,0.09251555602977078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0620147812,595.6085630408706,0.0,0.09251556374032271,0.09251556374386663,0.09251556374386663,0.37161616124019514,0.37161616124019514,0.5,10.004381271736497,-3.946504256191474e-05,-3.946504256191474e-05,-1.6484591469634324e-12,-1.6484591469634324e-12,-4.290377694360359e-05,-1.6484591469634324e-12,27499.705925847233,20863.456675564805,0.7586792648555214,0.9881199386610248,0.6072595489721938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518649369799224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61999042920667,260.61999042920667,-12.530009570793311,244.84152915677603,276.39845170163585,124262.48211193556,124261.14005307281,1.3420588627701968,0.0,nan,276.39845170163585,3.2484517016358723,270.0870671926652,-3.0629328073347892,263.7756826836929,-9.3743173163071,257.46429817472136,-15.685701825278613,251.15291366574866,-21.99708633425132,244.84152915677603,-28.308470843223944,1.0,1.0,26022.012520719443,26022.012520719443,275.6272367873852,2.477236787385209,275.6272367873852,275.6272367873852,77146.74211106505,77146.73944184193,0.002669223118573427,0.0,8546.071908451686,8546.071908451686,0.8858582456674727,3937.711935452184,275.6272367873852,2.477236787385209,1.0,0.002,0.12922495485965776,0.004903746663364947,0.00019959071047173814,0.0018004092897707764,0.09979535523586906,0.09979535523586906,0.0,2.4251434194155763e-13,0.999999913286414,0.999999913286414,0.0,0.09251555572151034,8.022356291038138e-09,0.0,0.0,0.0,1600079.0560082467,266.6000790161568,0.0,1.0,1284550.822174625,2597.9547797085047,,,,,,,,,,,,,,,,,,,2.0,15252.718801588671,1552.67786471129,0.37161616124019514,6.173730061729009,2.931446597864471
5036.0,-30.061545031257857,4.9996482622593765,35.05289800145072,24.59338690331208,5.00161179404827,-26.555229348726378,-40.05447439905254,1.4952961115317238,-6.549922901234197,-6.549922901230885,40.10581746027905,41056.839310874704,25749.985451389897,25749.985451389897,66806.8247622646,77156.15246212178,77146.7548013035,25749.985451389897,102896.74025269339,102896.74025269339,102896.74025269339,130396.45368673225,125884.00066544663,4512.453021285613,0.0,90964.69334375822,54865.38019257002,40110.34794576467,27499.71343403885,67610.06137980352,20863.462002087654,1552.6782604916984,0.0,0.8783870150010797,2.723684171298822,0.001494314320929203,1.0,1.0,-6.549958513191484,333732.9038965356,1559100.8334788554,4.6717024760681385,1559100.8334788554,4.6717024760681385,0.7586792514086014,0.09251557748460659,3.9181205734210547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181205734210547,1.2847479798158334,1.2850449820428427,3.049719193940831,6461.989015688837,15252.717057015165,6453.978316711807,0.0003291553890123259,23216.409918782465,2367.4149601324066,19291.373088880544,1967.1725909337588,0.8309369603813508,0.8309369603813508,35436.13654868809,35405.22815468563,1.001091355984548,0.8,4276.76626993749,4273.035954225843,1.001091355984548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.031228731988,4632.441516551485,6.182423140973491,4.9996482622593765,-3.7407056927551103,8.740353955014488,2.9314460493141725,3.5,0.8375560140897635,0.6,0.0002311634423554324,0.9966455233909728,0.00023194148464032138,198.97329959860977,0.0,0.0,0.0,0.0004514271057985372,7.837094825227912e-05,0.00015279249410315326,0.0005986594146098799,0.09251557747851621,0.09251557747851621,0.09251557747851621,0.09251557120224976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.07138954784,595.6085600782999,0.0,0.09251557747851621,0.09251557748460659,0.09251557748460659,0.3716162020423585,0.3716162020423585,0.5,10.004381083533522,-3.800276147103432e-05,-3.800276147103432e-05,-3.296918293926865e-12,-3.296918293926865e-12,-3.5611960583992186e-05,-3.296918293926865e-12,27499.71343403885,20863.462002087654,0.7586792514086014,0.9881195697630463,0.6072593113062785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864845168718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61999823869513,260.61999823869513,-12.530001761304845,244.8415443664536,276.39845211093564,124262.37889190055,124261.07322061354,1.3056712870080485,0.0,nan,276.39845211093564,3.248452110935659,270.08707056203974,-3.0629294379602356,263.77568901314413,-9.374310986855846,257.46430746424727,-15.685692535752707,251.15292591535055,-21.997074084649427,244.8415443664536,-28.308455633546373,1.0,1.0,26022.012520719443,26022.012520719443,275.62723666724975,2.4772366672497697,275.62723666724975,275.62723666724975,77146.75179542603,77146.7548013035,-0.0030058774718781933,0.0,8546.071908451686,8546.071908451686,0.8858582934268674,3937.71117628816,275.62723666724975,2.4772366672497697,1.0,0.002,0.12922496151602406,0.004903746286838489,0.0001995907199662251,0.0018004092802270655,0.09979535998311255,0.09979535998311255,0.0,1.9329069594897774e-13,0.9999999280517905,0.9999999280517905,0.0,0.09251557082827644,6.656330150995631e-09,0.0,0.0,0.0,1600079.0537593656,266.6000770987658,0.0,1.0,1284550.8287182837,2597.9547532317583,,,,,,,,,,,,,,,,,,,2.0,15252.717057015165,1552.6782604916984,0.3716162020423585,6.173730061729009,2.9314460493141725
5037.0,-30.061529608814222,4.999648389207924,35.05289879313521,24.59339772993701,5.001612236416221,-26.555215424290747,-40.05446102293206,1.495298051899702,-6.549924240036262,-6.549924240026803,40.10581885070309,41056.83020725127,25749.984767221882,25749.984767221882,66806.81497447315,77156.1636454257,77146.76682144804,25749.984767221882,102896.75158866993,102896.75158866993,102896.75158866993,130396.47052636878,125884.01696834948,4512.453558019302,0.0,90964.69329833209,54865.35986018496,40110.37048683014,27499.718937698857,67610.089424529,20863.465919807117,1552.6785472308443,0.0,0.8783870024518673,2.7236840353540095,0.001494314320929203,1.0,1.0,-6.549968902636749,333732.886252619,1559100.893563428,4.671702903091388,1559100.893563428,4.671702903091388,0.7586792420342077,0.09251559042212402,3.9181190612462498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181190612462498,1.284747970739094,1.285044972964005,3.049718038466503,6461.986567377388,15252.715314436831,6453.979167458949,0.0003291559598690413,23216.418867424265,2367.4158726399196,19291.375631820683,1967.1728502414876,0.8309367496332115,0.8309367496332115,35436.125607598566,35405.22815468563,1.001090969619428,0.8,4276.7649494638945,4273.035954225843,1.001090969619428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.030759989742,4632.441516551485,6.182423672492949,4.999648389207924,-3.7407069730113953,8.740355362219319,2.9314454994613306,3.5,0.8375558569889516,0.6,0.0002311634423554324,0.9966439227923065,0.00023194185713567553,198.97328697499793,0.0,0.0,0.0,0.0004514271057985372,7.837106693801305e-05,0.00015279237541741933,0.0005986587185360836,0.09251559041891565,0.09251559041891565,0.09251559041891565,0.09251558234807479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0792801367,595.6085575806578,0.0,0.09251559041891565,0.09251559042212402,0.09251559042212402,0.3716162430141517,0.3716162430141517,0.5,10.004380841436355,-3.885178620066654e-05,-3.885178620066654e-05,-9.43600753089413e-12,-9.43600753089413e-12,-4.466260992330717e-05,-9.43600753089413e-12,27499.718937698857,20863.465919807117,0.7586792420342077,0.9881190151219588,0.6072589247656847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647529154634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62000607053227,260.62000607053227,-12.529993929467707,244.84155947863334,276.3984526624298,124262.2797136091,124260.97030585105,1.3094077580296788,0.0,nan,276.3984526624298,3.248452662429827,270.08707402567126,-3.0629259743287207,263.7756953889128,-9.374304611087155,257.464316752153,-15.685683247846953,251.15293811539323,-21.99706188460675,244.84155947863334,-28.308440521366634,1.0,1.0,26022.012520719443,26022.012520719443,275.62723673496487,2.4772367349648903,275.62723673496487,275.62723673496487,77146.76787706143,77146.76682144804,0.0010556133929640055,0.0,8546.071908451686,8546.071908451686,0.8858583890342069,3937.709656552481,275.62723673496487,2.4772367349648903,1.0,0.002,0.1292249698678874,0.00490374600819729,0.00019959073231675032,0.0018004092677862316,0.09979536615837516,0.09979536615837516,0.0,1.0298185915136315e-13,0.9999999097249301,0.9999999097249301,0.0,0.09251558207027263,8.351851388859144e-09,0.0,0.0,0.0,1600079.052189103,266.6000757599637,0.0,1.0,1284550.8332873387,2597.954734744589,,,,,,,,,,,,,,,,,,,2.0,15252.715314436831,1552.6785472308443,0.3716162430141517,6.173730061729009,2.9314454994613306
5038.0,-30.06151411326313,4.999648512516443,35.052899587902104,24.593403457570844,5.001610446520881,-26.555201657285394,-40.05444768173618,1.4952979905560821,-6.5499260794397856,-6.549926079444054,40.10582052304795,41056.82942775336,25749.98520487733,25749.98520487733,66806.81463263069,77156.17832988255,77146.78130577573,25749.98520487733,102896.76651065306,102896.76651065306,102896.76651065306,130396.49257695781,125884.03843837352,4512.45413858429,0.0,90964.6985176273,54865.34961554894,40110.387668975956,27499.726066304753,67610.11373528071,20863.470977164245,1552.6789232003216,0.0,0.8783869861158219,2.723683848577062,0.001494314320929203,1.0,1.0,-6.549967093722728,333732.86201133445,1559100.9658311734,4.6717034589725905,1559100.9658311734,4.6717034589725905,0.7586792292716009,0.0925156039891713,3.918118307105756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918118307105756,1.28474797102605,1.2850449732510274,3.0497174507904403,6461.985322162331,15252.713571898745,6453.979188086733,0.00032915621984976425,23216.424668100768,2367.416464144307,19291.375693478512,1967.1728565288365,0.8309365446775596,0.8309365446775597,35436.12015114002,35405.22815468563,1.001090776934309,0.8,4276.764290927154,4273.035954225843,1.001090776934309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.030292883741,4632.441516551485,6.182424470927152,4.999648512516443,-3.740708631967584,8.740357144484028,2.931444951527908,3.5,0.8375557004365451,0.6,0.0002311634423554324,0.9966423146090664,0.00023194223139733576,198.97327429154757,0.0,0.0,0.0,0.0004514271057985372,7.837118531402863e-05,0.00015279225704140374,0.0005986581394979324,0.09251560398351194,0.09251560398351194,0.09251560398351194,0.09251559668517718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0884220757,595.608554689934,0.0,0.09251560398351194,0.0925156039891713,0.0925156039891713,0.37161628376806244,0.37161628376806244,0.5,10.004380622548652,-3.8620740554051736e-05,-3.8620740554051736e-05,4.263256414560601e-12,4.263256414560601e-12,-4.101427867908569e-05,4.263256414560601e-12,27499.726066304753,20863.470977164245,0.7586792292716009,0.9881186547652435,0.6072586948826391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646608037222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200137243676,260.6200137243676,-12.529986275632382,244.84157450337653,276.39845294535735,124262.17965770488,124260.90001010784,1.2796475970565901,0.0,nan,276.39845294535735,3.2484529453573714,270.0870772569623,-3.0629227430376886,263.7757015685663,-9.374298431433658,257.46432588016984,-15.68567411983014,251.15295019177316,-21.99704980822682,244.84157450337653,-28.308425496623443,1.0,1.0,26022.012520719443,26022.012520719443,275.6272365903997,2.477236590399741,275.6272365903997,275.6272365903997,77146.77766429893,77146.78130577573,-0.0036414767964743078,0.0,8546.071908451686,8546.071908451686,0.8858584367147808,3937.708898641285,275.6272365903997,2.477236590399741,1.0,0.002,0.1292249775363058,0.004903745641908883,0.00019959074340635964,0.0018004092567667962,0.09979537170317981,0.09979537170317981,0.0,1.7315576056331494e-13,0.9999999171124951,0.9999999171124951,0.0,0.09251559632078372,7.668387575254315e-09,0.0,0.0,0.0,1600079.050031693,266.6000739205602,0.0,1.0,1284550.8395648443,2597.9547093447472,,,,,,,,,,,,,,,,,,,2.0,15252.713571898745,1552.6789232003216,0.37161628376806244,6.173730061729009,2.931444951527908
5039.0,-30.061495453776978,4.999648641977528,35.052900375900975,24.59340845178815,5.001611155726343,-26.55518479282783,-40.054433851595945,1.4953004947837434,-6.549927387716252,-6.549927387717362,40.10582191723758,41056.84684788897,25749.98446568196,25749.98446568196,66806.83131357093,77156.19465708366,77146.79348869761,25749.98446568196,102896.77795437958,102896.77795437958,102896.77795437958,130396.50952881394,125884.05486743896,4512.45466137499,0.0,90964.70766362648,54865.35985445763,40110.386454632055,27499.731574434365,67610.11802906642,20863.47489969855,1552.6792094815125,0.0,0.8783869737178958,2.7236837157319123,0.001494314320929203,1.0,1.0,-6.549976758586126,333732.84476971516,1559101.0260770882,4.6717038808479,1559101.0260770882,4.6717038808479,0.7586792199489928,0.09251561688257032,3.918118275307518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918118275307518,1.2847479593116626,1.2850449615339319,3.0497174538473306,6461.985328639515,15252.711831339326,6453.978345999369,0.00032915615646638286,23216.42719080169,2367.41672138821,19291.37317642303,1967.1725998606078,0.8309363459708494,0.8309363459708494,35436.119921069134,35405.22815468563,1.0010907688097652,0.8,4276.764263160036,4273.035954225843,1.0010907688097652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0298250219785,4632.441516551485,6.182424987928166,4.999648641977528,-3.7407098879546776,8.740358529932205,2.931444402707991,3.5,0.8375555436308545,0.6,0.0002311634423554324,0.9966403780651395,0.00023194268207777125,198.9732590183488,0.0,0.0,0.0,0.0004514271057985372,7.83713080286067e-05,0.0001527921343268257,0.0005986576538291768,0.09251561687949247,0.09251561687949247,0.09251561687949247,0.09251560792493105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.0964587225,595.6085521449802,0.0,0.09251561687949247,0.09251561688257032,0.09251561688257032,0.37161632461272637,0.37161632461272637,0.5,10.00438035393172,-4.0298830640495e-05,-4.0298830640495e-05,1.1368683772161603e-12,1.1368683772161603e-12,-4.9370868737241835e-05,1.1368683772161603e-12,27499.731574434365,20863.47489969855,0.7586792199489928,0.9881188387343127,0.6072589139725821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645682553524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200217473868,260.6200217473868,-12.529978252613205,244.84159002579767,276.39845346897465,124262.14589653196,124260.80452498108,1.3413715508852415,0.0,nan,276.39845346897465,3.248453468974674,270.08708078034016,-3.0629192196598183,263.7757080917051,-9.374291908294879,257.46433540306947,-15.685664596930508,251.15296271443373,-21.99703728556625,244.84159002579767,-28.308409974202306,1.0,1.0,26022.012520719443,26022.012520719443,275.62723670768446,2.477236707684483,275.62723670768446,275.62723670768446,77146.79422525609,77146.79348869761,0.0007365584751823917,0.0,8546.071908451686,8546.071908451686,0.8858584387252262,3937.7088666840555,275.62723670768446,2.477236707684483,1.0,0.002,0.12922498677019537,0.004903745365144227,0.00019959075713171337,0.0018004092429659928,0.09979537856585668,0.09979537856585668,0.0,9.770613138004869e-14,0.999999900191046,0.999999900191046,0.0,0.09251560764868337,9.233886948838168e-09,0.0,0.0,0.0,1600079.048497234,266.6000726122837,0.0,1.0,1284550.8440297195,2597.954691279105,,,,,,,,,,,,,,,,,,,2.0,15252.711831339326,1552.6792094815125,0.37161632461272637,6.173730061729009,2.931444402707991
5040.0,-30.061480068224725,4.999648768759763,35.05290116961056,24.593413446005457,5.001611476928097,-26.55517091370975,-40.054420510400064,1.4953023224267756,-6.549929168127619,-6.54992916813572,40.10582365805725,41056.85142751513,25749.984787985824,25749.984787985824,66806.83621550095,77156.20919113966,77146.80912701263,25749.984787985824,102896.79391499846,102896.79391499846,102896.79391499846,130396.53286688963,125884.07762338285,4512.455243506768,0.0,90964.71557762564,54865.357814054965,40110.397515078526,27499.738951891162,67610.13646696969,20863.480139953394,1552.679595884337,0.0,0.878386957441216,2.7236835349451853,0.001494314320929203,1.0,1.0,-6.549970684898938,333732.8213058854,1559101.1013026652,4.671704434709042,1559101.1013026652,4.671704434709042,0.7586792069718395,0.09251563049652141,3.918118080258087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918118080258087,1.2847479507622335,1.2850449529825263,3.049717322322632,6461.985049954461,15252.71015468059,6453.97773142462,0.00032915616903340386,23216.43036639513,2367.417045208622,19291.371339417976,1967.1724125382243,0.8309361531883678,0.8309361531883678,35436.11850982128,35405.22815468563,1.0010907189740608,0.8,4276.76409283737,4273.035954225843,1.0010907189740608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.029358917617,4632.441516551485,6.182425757180635,4.999648768759763,-3.7407115007809306,8.740360269540695,2.9314438559496123,3.5,0.8375553874141749,0.6,0.0002311634423554324,0.9966387813040829,0.0002319430536838627,198.97324642493848,0.0,0.0,0.0,0.0004514271057985372,7.837142640495865e-05,0.00015279201595047375,0.0005986571602146333,0.09251563049035258,0.09251563049035258,0.09251563049035258,0.0925156230934158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1059468508,595.6085491450425,0.0,0.09251563049035258,0.09251563049652141,0.09251563049652141,0.3716163652559151,0.3716163652559151,0.5,10.004380131916848,-3.990015892441079e-05,-3.990015892441079e-05,8.128608897095546e-12,8.128608897095546e-12,-4.151676318997488e-05,8.128608897095546e-12,27499.738951891162,20863.480139953394,0.7586792069718395,0.988118641768144,0.6072588161033083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644568101535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200297395618,260.6200297395618,-12.529970260438176,244.8416053863845,276.39845409273784,124262.0837450898,124260.74753035922,1.3362147305844798,0.0,nan,276.39845409273784,3.248454092737859,270.087084351468,-3.062915648531998,263.77571461019744,-9.374285389802537,257.4643448689273,-15.685655131072679,251.1529751276558,-21.997024872344184,244.8416053863845,-28.30839461361549,1.0,1.0,26022.012520719443,26022.012520719443,275.6272367571495,2.4772367571495124,275.6272367571495,275.6272367571495,77146.80870728308,77146.80912701263,-0.000419729549321346,0.0,8546.071908451686,8546.071908451686,0.8858584510572368,3937.7086706593773,275.6272367571495,2.4772367571495124,1.0,0.002,0.12922499453264352,0.004903745008966795,0.00019959076839074874,0.0018004092316991414,0.09979538419537437,0.09979538419537437,0.0,8.988990107816619e-14,0.9999999160949969,0.9999999160949969,0.0,0.09251562273399715,7.762524259589301e-09,0.0,0.0,0.0,1600079.0464090144,266.60007083187236,0.0,1.0,1284550.8501058943,2597.9546666938727,,,,,,,,,,,,,,,,,,,2.0,15252.71015468059,1552.679595884337,0.3716163652559151,6.173730061729009,2.9314438559496123
5041.0,-30.06146470366221,4.999648893954355,35.05290196687792,24.59342434247958,5.001611791923698,-26.55515705410362,-40.054407134279586,1.4953041423754019,-6.549930892877626,-6.5499308928886215,40.10582534815201,41056.84178354465,25749.984978383894,25749.984978383894,66806.82676192855,77156.22033243984,77146.82420650488,25749.984978383894,102896.80918488879,102896.80918488879,102896.80918488879,130396.55522009244,125884.09938526838,4512.455834824063,0.0,90964.71534488654,54865.33679603177,40110.420609838635,27499.746035203658,67610.16664504229,20863.485172418583,1552.6799668383912,0.0,0.8783869416592909,2.7236833598104755,0.001494314320929203,1.0,1.0,-6.549967326175761,333732.7985756155,1559101.1743366497,4.6717049717347345,1559101.1743366497,4.6717049717347345,0.7586791945536624,0.09251564405178413,3.918116534618027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918116534618027,1.2847479422487968,1.2850449444671215,3.0497161394629946,6461.9825436168285,15252.708413056029,6453.978622664719,0.0003291567549167907,23216.43946553892,2367.4179730630663,19291.374003394274,1967.1726841882064,0.8309359422675138,0.8309359422675138,35436.10732659803,35405.22815468563,1.0010903240584694,0.8,4276.7627431408,4273.035954225843,1.0010903240584694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.028892308248,4632.441516551485,6.182426495513052,4.999648893954355,-3.740713072188617,8.740361966142972,2.9314433085988822,3.5,0.837555231028252,0.6,0.0002311634423554324,0.9966371867241581,0.0002319434247835387,198.97323384871032,0.0,0.0,0.0,0.0004514271057985372,7.837154509136221e-05,0.00015279189726407017,0.0005986564590260122,0.09251564404609572,0.09251564404609572,0.09251564404609572,0.09251563758548223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.11505407345,595.6085462664794,0.0,0.09251564404609572,0.09251564405178413,0.09251564405178413,0.3716164060833977,0.3716164060833977,0.5,10.004379938034212,-3.858460809169628e-05,-3.858460809169628e-05,1.0970779840135947e-11,1.0970779840135947e-11,-3.643328716407268e-05,1.0970779840135947e-11,27499.746035203658,20863.485172418583,0.7586791945536624,0.9881180608926564,0.6072584024100355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643649187861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62003770402833,260.62003770402833,-12.529962295971643,244.84162061088023,276.3984547971752,124261.97907479483,124260.64749263016,1.3315821646786137,0.0,nan,276.3984547971752,3.2484547971752136,270.087087959917,-3.0629120400829493,263.77572112265864,-9.37427887734134,257.4643542853992,-15.685645714600753,251.1529874481399,-21.99701255186008,244.84162061088023,-28.30837938911975,1.0,1.0,26022.012520719443,26022.012520719443,275.6272367968906,2.4772367968906224,275.6272367968906,275.6272367968906,77146.82465543562,77146.82420650488,0.00044893073209095746,0.0,8546.071908451686,8546.071908451686,0.8858585487804083,3937.7071172911174,275.6272367968906,2.4772367968906224,1.0,0.002,0.1292250013428006,0.004903744666960892,0.00019959077820177996,0.0018004092218992678,0.09979538910088998,0.09979538910088998,0.0,1.0104764247564901e-13,0.9999999263886424,0.9999999263886424,0.0,0.09251563724158197,6.810202154652756e-09,0.0,0.0,0.0,1600079.0443860788,266.60006910712235,0.0,1.0,1284550.8559921116,2597.9546428772624,,,,,,,,,,,,,,,,,,,2.0,15252.708413056029,1552.6799668383912,0.3716164060833977,6.173730061729009,2.9314433085988822
5042.0,-30.061449264560004,4.999649015627535,35.05290276628458,24.593430035188817,5.001609970419309,-26.55514334106315,-40.054393793083705,1.495304046934113,-6.549932726188217,-6.549932726225244,40.105827004436584,41056.84071755803,25749.985401095055,25749.985401095055,66806.82611865309,77156.23498412505,77146.8384577355,25749.985401095055,102896.82385883055,102896.82385883055,102896.82385883055,130396.57691916803,125884.1204854554,4512.456433712638,0.0,90964.72050891795,54865.32624239694,40110.43807391223,27499.753060337473,67610.1911342497,20863.490156263553,1552.6803376141984,0.0,0.8783869254175009,2.723683173652233,0.001494314320929203,1.0,1.0,-6.54996674488541,333732.77441463125,1559101.2459090666,4.671705524408674,1559101.2459090666,4.671705524408674,0.7586791819725351,0.09251565764000619,3.9181157713119035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181157713119035,1.2847479426952566,1.2850449449136845,3.0497155442741066,6461.981282482996,15252.706671523823,6453.97865475841,0.0003291570190456318,23216.44530642856,2367.418568668053,19291.374099324465,1967.1726939703635,0.8309357373491947,0.8309357373491947,35436.10180382237,35405.22815468563,1.0010901290315046,0.8,4276.762076600286,4273.035954225843,1.0010901290315046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.028425470689,4632.441516551485,6.182427289961426,4.999649015627535,-3.7407147267707743,8.740363742398308,2.9314427609805174,3.5,0.8375550745658621,0.6,0.0002311634423554324,0.9966355844110552,0.0002319437976841199,198.97322121147138,0.0,0.0,0.0,0.0004514271057985372,7.837166346804499e-05,0.00015279177888738742,0.0005986558785854737,0.09251565763394862,0.09251565763394862,0.09251565763394862,0.09251565164405189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.123929747,595.6085434615525,0.0,0.09251565763394862,0.09251565764000619,0.09251565764000619,0.3716164470215627,0.3716164470215627,0.5,10.004379758269264,-3.701006249912098e-05,-3.701006249912098e-05,3.700506567838602e-11,3.700506567838602e-11,-3.4018660187484784e-05,3.700506567838602e-11,27499.753060337473,20863.490156263553,0.7586791819725351,0.9881176934701837,0.6072581666872351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864273152793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200454583737,260.6200454583737,-12.529954541626296,244.8416357174806,276.39845519926547,124261.87613126363,124260.57967937588,1.296451887745293,0.0,nan,276.39845519926547,3.248455199265493,270.0870913029089,-3.062908697091075,263.7757274065527,-9.374272593447301,257.46436351019634,-15.685636489803642,251.15299961383818,-21.9970003861618,244.8416357174806,-28.308364282519364,1.0,1.0,26022.012520719443,26022.012520719443,275.6272366311307,2.4772366311307223,275.6272366311307,275.6272366311307,77146.83426474918,77146.8384577355,-0.004192986321868375,0.0,8546.071908451686,8546.071908451686,0.8858585970404744,3937.706350168463,275.6272366311307,2.4772366311307223,1.0,0.002,0.12922500770060164,0.004903744307109283,0.00019959078726961143,0.0018004092128341227,0.09979539363480572,0.09979539363480572,0.0,1.0373429545906809e-13,0.9999999312780254,0.9999999312780254,0.0,0.09251565128214752,6.357858670315394e-09,0.0,0.0,0.0,1600079.0422358145,266.60006727381176,0.0,1.0,1284550.86224882,2597.954617561552,,,,,,,,,,,,,,,,,,,2.0,15252.706671523823,1552.6803376141984,0.3716164470215627,6.173730061729009,2.9314427609805174
5043.0,-30.061433848626013,4.9996491427671605,35.05290355804541,24.593435204029106,5.001610376492461,-26.555129426114636,-40.05438041696323,1.495305953988044,-6.549934072668407,-6.549934072657075,40.10582838257487,41056.845351089,25749.984744294517,25749.984744294517,66806.83009538351,77156.24982509807,77146.85026352416,25749.984744294517,102896.83500781868,102896.83500781868,102896.83500781868,130396.59352913797,125884.1365571401,4512.456971997872,0.0,90964.72873635354,54865.324262372014,40110.44941553503,27499.75852131929,67610.20793685432,20863.494042668968,1552.6806225252271,0.0,0.8783869128734566,2.7236830369278207,0.001494314320929203,1.0,1.0,-6.549977908091762,333732.75666953233,1559101.3054621632,4.671705951256115,1559101.3054621632,4.671705951256115,0.7586791726368967,0.09251567056909117,3.918115572009177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918115572009177,1.2847479337743553,1.285044935990721,3.0497154103205815,6461.98099865155,15252.704931997048,6453.978013480438,0.0003291570307130193,23216.448587224186,2367.418903216102,19291.37218250169,1967.1724985088376,0.8309355373636934,0.8309355373636935,35436.10036180031,35405.22815468563,1.0010900781090706,0.8,4276.7619025635,4273.035954225843,1.0010900781090706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.027957905383,4632.441516551485,6.182427826305475,4.9996491427671605,-3.7407160120116782,8.74036515477884,2.9314422125085176,3.5,0.8375549178595765,0.6,0.0002311634423554324,0.9966339845051967,0.0002319441700256681,198.97320859319777,0.0,0.0,0.0,0.0004514271057985372,7.83717821547806e-05,0.0001527916602006518,0.0005986553831053087,0.09251567056539046,0.09251567056539046,0.09251567056539046,0.0925156626549981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1317384036,595.6085409899497,0.0,0.09251567056539046,0.09251567056909117,0.09251567056909117,0.37161648801448643,0.37161648801448643,0.5,10.004379520844305,-3.788945582527958e-05,-3.788945582527958e-05,-1.1311840353300795e-11,-1.1311840353300795e-11,-4.383543466701667e-05,-1.1311840353300795e-11,27499.75852131929,20863.494042668968,0.7586791726368967,0.9881175067199743,0.6072580843034047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864180941618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62005324120247,260.62005324120247,-12.529946758797507,244.84165074387025,276.39845573853313,124261.81899755674,124260.51778353739,1.3012140193216029,0.0,nan,276.39845573853313,3.2484557385331527,270.0870947396011,-3.06290526039885,263.7757337406693,-9.374266259330682,257.46437274173735,-15.685627258262627,251.15301174280359,-21.996988257196392,244.84165074387025,-28.30834925612973,1.0,1.0,26022.012520719443,26022.012520719443,275.6272366661275,2.47723666612751,275.6272366661275,275.6272366661275,77146.84934603429,77146.85026352416,-0.0009174898732453585,0.0,8546.071908451686,8546.071908451686,0.8858586096413986,3937.706149869223,275.6272366661275,2.47723666612751,1.0,0.002,0.12922501589741894,0.0049037440277764225,0.0001995907993775152,0.0018004092006546723,0.0997953996887576,0.0997953996887576,0.0,3.218736041588066e-14,0.9999999113999074,0.9999999113999074,0.0,0.09251566237219419,8.196896978995585e-09,0.0,0.0,0.0,1600079.0406565466,266.60006592733157,0.0,1.0,1284550.8668440785,2597.9545989683643,,,,,,,,,,,,,,,,,,,2.0,15252.704931997048,1552.6806225252271,0.37161648801448643,6.173730061729009,2.9314422125085176
