time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5044.0,-30.061415284395533,4.999649268613457,35.052904354035306,24.593445925880246,5.001610949618667,-26.55511266099532,-40.05436662174759,1.495308326227337,-6.549935778925544,-6.5499357789163595,40.105830088152025,41056.84822863892,25749.984900160438,25749.984900160438,66806.83312879936,77156.26241444476,77146.8656062819,25749.984900160438,102896.85050644234,102896.85050644234,102896.85050644234,130396.6161845926,125884.15862455589,4512.457560036707,0.0,90964.72934378737,54865.31515801657,40110.460206412004,27499.765678150256,67610.22588456226,20863.4991287539,1552.680996629596,0.0,0.8783868971328669,2.723682863670936,0.001494314320929203,1.0,1.0,-6.549973539514326,333732.7341829806,1559101.3791652555,4.6717064868752844,1559101.3791652555,4.6717064868752844,0.7586791601402934,0.09251568412296104,3.9181141825923747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181141825923747,1.28474792267739,1.2850449248911902,3.049714355192029,6461.978762960759,15252.703192520774,6453.978719003804,0.0003291575467371585,23216.456975126137,2367.4197585440634,19291.374291358246,1967.1727135523597,0.8309353279885393,0.8309353279885392,35436.09030890339,35405.22815468563,1.0010897231089821,0.8,4276.760689285343,4273.035954225843,1.0010897231089821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.027491918706,4632.441516551485,6.182428555423094,4.999649268613457,-3.740717568869964,8.740366837483421,2.931441665888351,3.5,0.8375547616823861,0.6,0.0002311634423554324,0.9966320578645782,0.0002319446184088559,198.97319339797784,0.0,0.0,0.0,0.0004514271057985372,7.837190456033474e-05,0.00015279153779509765,0.000598654691215071,0.09251568411764963,0.09251568411764963,0.09251568411764963,0.09251567740290273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.14095684036,595.6085380759816,0.0,0.09251568411764963,0.09251568412296104,0.09251568412296104,0.3716165287745089,0.3716165287745089,0.5,10.004379319421755,-3.724817952388548e-05,-3.724817952388548e-05,-9.208633855450898e-12,-9.208633855450898e-12,-3.776059799065479e-05,-9.208633855450898e-12,27499.765678150256,20863.4991287539,0.7586791601402934,0.9881172892820296,0.6072579656624637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640888688288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62006134873104,260.62006134873104,-12.529938651268935,244.8416662499481,276.39845644751244,124261.73831692492,124260.38281620332,1.3555007216186947,0.0,nan,276.39845644751244,3.248456447512467,270.0870984080004,-3.062901591999605,263.7757403684877,-9.374259631512302,257.4643823289758,-15.685617671024204,251.1530242894618,-21.99697571053818,244.8416662499481,-28.308333750051872,1.0,1.0,26022.012520719443,26022.012520719443,275.62723675516764,2.4772367551676666,275.62723675516764,275.62723675516764,77146.86672886505,77146.8656062819,0.0011225831403862685,0.0,8546.071908451686,8546.071908451686,0.8858586974873374,3937.7047535053366,275.62723675516764,2.4772367551676666,1.0,0.002,0.12922502295627727,0.004903743688353392,0.00019959080958025522,0.0018004091905618157,0.0997954047901276,0.0997954047901276,0.0,1.4207081691641754e-13,0.9999999237009837,0.9999999237009837,0.0,0.09251567706410535,7.058855693421663e-09,0.0,0.0,0.0,1600079.0386553009,266.60006422107443,0.0,1.0,1284550.8726671801,2597.954575407118,,,,,,,,,,,,,,,,,,,2.0,15252.703192520774,1552.680996629596,0.3716165287745089,6.173730061729009,2.931441665888351
5045.0,-30.06139987817928,4.999649390033674,35.05290515349678,24.5934514439665,5.001609113850406,-26.555098978977032,-40.05435328055171,1.4953082146611008,-6.549937658603824,-6.549937658608907,40.105831780334725,41056.847294788,25749.985431547873,25749.985431547873,66806.83272633588,77156.27675215044,77146.88022581751,25749.985431547873,102896.86565736539,102896.86565736539,102896.86565736539,130396.63855078582,125884.18038699262,4512.458163793199,0.0,90964.7342830163,54865.3048257049,40110.47717479044,27499.77289342043,67610.25006821087,20863.504246763154,1552.6813775434484,0.0,0.8783868805030824,2.723682672804442,0.001494314320929203,1.0,1.0,-6.549971257464392,333732.70941092557,1559101.45228902,4.671707052751896,1559101.45228902,4.671707052751896,0.7586791471923369,0.09251569777994355,3.918113442508057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918113442508057,1.284747923199279,1.2850449254132001,3.0497137778990693,6461.977539746251,15252.701516629237,6453.97875651977,0.0003291578033942834,23216.462621048584,2367.420334267929,19291.37440349598,1967.172724987226,0.8309351307466613,0.8309351307466613,35436.08495414464,35405.22815468563,1.0010895340152572,0.8,4276.760043022689,4273.035954225843,1.0010895340152572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.027025780032,4632.441516551485,6.182429374927135,4.999649390033674,-3.740719258150456,8.74036864818413,2.931441119089929,3.5,0.8375546054542654,0.6,0.0002311634423554324,0.9966304589733497,0.0002319449905169051,198.97318078766193,0.0,0.0,0.0,0.0004514271057985372,7.837202293751961e-05,0.00015279141941791278,0.0005986541143212106,0.09251569777423045,0.09251569777423045,0.09251569777423045,0.09251569186474144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1499935538,595.6085352204493,0.0,0.09251569777423045,0.09251569777994355,0.09251569777994355,0.3716165696766227,0.3716165696766227,0.5,10.004379142259332,-3.584024182146095e-05,-3.584024182146095e-05,5.059064278611913e-12,5.059064278611913e-12,-3.35988555093536e-05,5.059064278611913e-12,27499.77289342043,20863.504246763154,0.7586791471923369,0.9881169298876364,0.6072577346388517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639779926243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62006921584066,260.62006921584066,-12.529930784159319,244.8416815811242,276.3984568505555,124261.63364319423,124260.31833821828,1.3153049759664865,0.0,nan,276.3984568505555,3.248456850555499,270.08710179666974,-3.062898203330235,263.77574674278435,-9.374253257215628,257.4643916888989,-15.685608311101078,251.15303663501126,-21.996963364988716,244.8416815811242,-28.308318418875785,1.0,1.0,26022.012520719443,26022.012520719443,275.62723658614823,2.4772365861482513,275.62723658614823,275.62723658614823,77146.8760697668,77146.88022581751,-0.004156050708843395,0.0,8546.071908451686,8546.071908451686,0.885858744279199,3937.7040097205972,275.62723658614823,2.4772365861482513,1.0,0.002,0.12922502923555146,0.004903743320570451,0.0001995908185077825,0.0018004091816969249,0.09979540925389124,0.09979540925389124,0.0,2.047073448252501e-13,0.9999999321281653,0.9999999321281653,0.0,0.0925156915007334,6.279210147617651e-09,0.0,0.0,0.0,1600079.0364506529,266.60006234139615,0.0,1.0,1284550.8790821345,2597.954549451129,,,,,,,,,,,,,,,,,,,2.0,15252.701516629237,1552.6813775434484,0.3716165696766227,6.173730061729009,2.931441119089929
5046.0,-30.061384494499443,4.999649516925056,35.05290594521063,24.59345661280679,5.001609515543793,-26.555085093496153,-40.05433990443123,1.4953101145455474,-6.549939003216593,-6.549939003224316,40.10583315564355,41056.851801946614,25749.98477407987,25749.98477407987,66806.83657602649,77156.29157376656,77146.89199541206,25749.98477407987,102896.87676949194,102896.87676949194,102896.87676949194,130396.6551089481,125884.19640640356,4512.458702544554,0.0,90964.74249645341,54865.302724653164,40110.48863533361,27499.778339456174,67610.26697478979,20863.508122542753,1552.6816616935737,0.0,0.8783868679799084,2.7236825362696813,0.001494314320929203,1.0,1.0,-6.549982562890193,333732.6916904411,1559101.5117200552,4.671707478889194,1559101.5117200552,4.671707478889194,0.7586791378826562,0.09251571070512724,3.9181132416070716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181132416070716,1.2847479143119163,1.2850449165237827,3.0497136426218914,6461.9772531101435,15252.699778090957,6453.978117652675,0.0003291578158208865,23216.46590774464,2367.4206694176546,19291.372493879477,1967.1725302605353,0.8309349308606089,0.8309349308606089,35436.08350055847,35405.22815468563,1.0010894826844634,0.8,4276.759867590238,4273.035954225843,1.0010894826844634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.026558681888,4632.441516551485,6.182429910417908,4.999649516925056,-3.7407205417804783,8.740370058705535,2.9314405711660503,3.5,0.8375544489045857,0.6,0.0002311634423554324,0.9966288624237571,0.00023194536208117952,198.9731681957941,0.0,0.0,0.0,0.0004514271057985372,7.837214162475846e-05,0.00015279130073067392,0.0005986536185952217,0.09251571070178954,0.09251571070178954,0.09251571070178954,0.0925157028389822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1577811298,595.6085327555626,0.0,0.09251571070178954,0.09251571070512724,0.09251571070512724,0.37161661067408974,0.37161661067408974,0.5,10.0043789063688,-3.689907833859252e-05,-3.689907833859252e-05,7.73070496506989e-12,7.73070496506989e-12,-4.35596658689974e-05,7.73070496506989e-12,27499.778339456174,20863.508122542753,0.7586791378826562,0.9881167397392043,0.607257649452201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638859779005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200770876002,260.6200770876002,-12.529922912399797,244.84169678564632,276.39845738955273,124261.57456531576,124260.25848282626,1.3160824894890204,0.0,nan,276.39845738955273,3.2484573895527546,270.0871052687715,-3.062894731228482,263.77575314799174,-9.374246852008241,257.4644010272107,-15.68559897278925,251.1530489064282,-21.996951093571766,244.84169678564632,-28.308303214353657,1.0,1.0,26022.012520719443,26022.012520719443,275.6272366187263,2.4772366187262946,275.6272366187263,275.6272366187263,77146.8911368079,77146.89199541206,-0.0008586041658418253,0.0,8546.071908451686,8546.071908451686,0.8858587569811718,3937.703807815107,275.6272366187263,2.4772366187262946,1.0,0.002,0.12922503738078245,0.004903743041663821,0.00019959083053677578,0.0018004091695485967,0.0997954152683879,0.0997954152683879,0.0,8.537268114672258e-14,0.9999999119582829,0.9999999119582829,0.0,0.0925157025598852,8.145242032809046e-09,0.0,0.0,0.0,1600079.0348735752,266.6000609967834,0.0,1.0,1284550.8836710202,2597.954530883731,,,,,,,,,,,,,,,,,,,2.0,15252.699778090957,1552.6816616935737,0.37161661067408974,6.173730061729009,2.9314405711660503
5047.0,-30.061369131432066,4.999649641849585,35.05290674069151,24.593467474356316,5.001609798229886,-26.555071238465732,-40.05432656323535,1.495311905276864,-6.5499407449602245,-6.549940744910727,40.10583484779585,41056.8420825133,25749.9850108186,25749.9850108186,66806.8270933319,77156.30269744457,77146.907039281,25749.9850108186,102896.89205009959,102896.89205009959,102896.89205009959,130396.6775205688,125884.21823169533,4512.459288873471,0.0,90964.74220963992,54865.28159476115,40110.51179430974,27499.785470469218,67610.29726477896,20863.51318775889,1552.68203543143,0.0,0.8783868520980185,2.723682359409414,0.001494314320929203,1.0,1.0,-6.549979127788049,333732.6687362169,1559101.5848428982,4.67170801931655,1559101.5848428982,4.67170801931655,0.7586791253394787,0.09251572425664872,3.9181116890728696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181116890728696,1.2847479059351545,1.2850449081450845,3.049712454071616,6461.974734714731,15252.698039614737,6453.979018717564,0.0003291584049295856,23216.475033963266,2367.4216000329643,19291.375187222733,1967.1728049051137,0.8309347202364474,0.8309347202364474,35436.07226745101,35405.22815468563,1.0010890860073982,0.8,4276.758511873172,4273.035954225843,1.0010890860073982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0260931632265,4632.441516551485,6.182430658258413,4.999649641849585,-3.740722125375953,8.740371767225538,2.9314400250950072,3.5,0.8375542928842877,0.6,0.0002311634423554324,0.9966272680161204,0.00023194573314814552,198.97315562079964,0.0,0.0,0.0,0.0004514271057985372,7.837226000227472e-05,0.0001527911823531577,0.0005986529175651715,0.09251572425106057,0.09251572425106057,0.09251572425106057,0.0925157174277597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.16695046565,595.6085298569018,0.0,0.09251572425106057,0.09251572425664872,0.09251572425664872,0.3716166514343978,0.3716166514343978,0.5,10.004378701666392,-3.656757974113134e-05,-3.656757974113134e-05,-4.951061782776378e-11,-4.951061782776378e-11,-3.838287733515244e-05,-4.951061782776378e-11,27499.785470469218,20863.51318775889,0.7586791253394787,0.9881161567993043,0.6072572336388992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637940977885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200849504724,260.6200849504724,-12.529915049527574,244.84171188190078,276.3984580190427,124261.47114067299,124260.1565441528,1.314596520171574,0.0,nan,276.3984580190427,3.2484580190427437,270.0871087916148,-3.0628912083851674,263.7757595641871,-9.374240435812851,257.4644103367595,-15.685589663240478,251.1530611093296,-21.99693889067038,244.84171188190078,-28.3082881180992,1.0,1.0,26022.012520719443,26022.012520719443,275.62723663736546,2.477236637365479,275.62723663736546,275.62723663736546,77146.90693885926,77146.907039281,-0.00010042173380497843,0.0,8546.071908451686,8546.071908451686,0.8858588551402051,3937.702247518234,275.62723663736546,2.477236637365479,1.0,0.002,0.12922504455620118,0.004903742695137011,0.000199590840904991,0.0018004091592294918,0.0997954204524955,0.0997954204524955,0.0,1.34482702751626e-13,0.9999999224410001,0.9999999224410001,0.0,0.09251571708122168,7.175427047365963e-09,0.0,0.0,0.0,1600079.0328307084,266.60005925503975,0.0,1.0,1284550.8896152296,2597.954506832457,,,,,,,,,,,,,,,,,,,2.0,15252.698039614737,1552.68203543143,0.3716166514343978,6.173730061729009,2.9314400250950072
5048.0,-30.061350563699417,4.999649763888911,35.05290753852013,24.593473027367168,5.001608254112077,-26.555054681920506,-40.05431280294431,1.4953123723435706,-6.5499425398325,-6.549942539847642,40.105836506518784,41056.85332949124,25749.9853571015,25749.9853571015,66806.83868659275,77156.31876249528,77146.92144811821,25749.9853571015,102896.90680521971,102896.90680521971,102896.90680521971,130396.69928331653,125884.23940077162,4512.459882544913,0.0,90964.74822639744,54865.282793434475,40110.517147736624,27499.792478096817,67610.30962583344,20863.518161295946,1552.6824044718137,0.0,0.8783868360553915,2.723682177154341,0.001494314320929203,1.0,1.0,-6.549978027763586,333732.6450818156,1559101.6565200621,4.671708565213462,1559101.6565200621,4.671708565213462,0.7586791128665219,0.09251573781455415,3.918111085290972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918111085290972,1.2847479037502894,1.2850449059597142,3.0497119892966316,6461.973749912311,15252.69630123837,6453.97886165878,0.00032915859776566034,23216.48014725496,2367.4221214436084,19291.374717763516,1967.1727570335963,0.8309345170070694,0.8309345170070694,35436.06789888556,35405.22815468563,1.0010889317393439,0.8,4276.757984633602,4273.035954225843,1.0010889317393439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.02562731901,4632.441516551485,6.182431432883292,4.999649763888911,-3.740723750178602,8.740373514067514,2.9314394786421154,3.5,0.8375541367548901,0.6,0.0002311634423554324,0.9966253410260524,0.00023194618161870485,198.9731404227212,0.0,0.0,0.0,0.0004514271057985372,7.837238209862902e-05,0.00015279106025680337,0.0005986523469255422,0.09251573780872596,0.09251573780872596,0.09251573780872596,0.09251573153646164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.17587859795,595.6085270350353,0.0,0.09251573780872596,0.09251573781455415,0.09251573781455415,0.3716166923175088,0.3716166923175088,0.5,10.004378513465035,-3.5704125821212074e-05,-3.5704125821212074e-05,1.5120349416974932e-11,1.5120349416974932e-11,-3.548791596585943e-05,1.5120349416974932e-11,27499.792478096817,20863.518161295946,0.7586791128665219,0.9881161476158409,0.6072572889653458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637023407976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620092931333,260.620092931333,-12.529907068667,244.84172742649793,276.3984584361666,124261.3905802773,124260.05625726967,1.3343230076286234,0.0,nan,276.3984584361666,3.2484584361666293,270.0871122342343,-3.0628877657656517,263.7757660322999,-9.374233967700093,257.464419830367,-15.685580169632999,251.15307362843222,-21.996926371567753,244.84172742649793,-28.30827257350205,1.0,1.0,26022.012520719443,26022.012520719443,275.62723652844727,2.4772365284472926,275.62723652844727,275.62723652844727,77146.91812519127,77146.92144811821,-0.00332292694656644,0.0,8546.071908451686,8546.071908451686,0.8858588933143365,3937.701640717427,275.62723652844727,2.4772365284472926,1.0,0.002,0.1292250511892762,0.004903742341064988,0.00019959085041375402,0.0018004091497062335,0.09979542520687701,0.09979542520687701,0.0,1.199873533863638e-13,0.9999999283029448,0.9999999283029448,0.0,0.0925157311814482,6.63310595926853e-09,0.0,0.0,0.0,1600079.030725528,266.6000574601675,0.0,1.0,1284550.8957407572,2597.9544820475353,,,,,,,,,,,,,,,,,,,2.0,15252.69630123837,1552.6824044718137,0.3716166923175088,6.173730061729009,2.9314394786421154
5049.0,-30.06133521084226,4.999649890434128,35.052908330120786,24.593477986659877,5.001608639022079,-26.555040825856562,-40.05429942682383,1.4953142540428332,-6.549943934250734,-6.549943934262777,40.10583792242438,41056.85796651975,25749.984815700504,25749.984815700504,66806.84278222025,77156.33327423494,77146.93364177844,25749.984815700504,102896.91845747894,102896.91845747894,102896.91845747894,130396.71659787117,125884.2561721647,4512.460425706463,0.0,90964.756214145,54865.280906455235,40110.5281196553,27499.798140392235,67610.32626004753,20863.522189779338,1552.6827000969042,0.0,0.8783868231075735,2.7236820355622697,0.001494314320929203,1.0,1.0,-6.549987384870292,333732.62670495565,1559101.717707007,4.671709005800528,1559101.717707007,4.671709005800528,0.7586791031434734,0.09251575081388688,3.918110906710155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918110906710155,1.2847478949479938,1.2850448971553838,3.0497118711906968,6461.973499660008,15252.694627574232,6453.978228906729,0.00032915860309036017,23216.48324409572,2367.4224372334816,19291.37282642529,1967.172564170771,0.8309343247036072,0.8309343247036072,35436.06660679314,35405.22815468563,1.0010888861114187,0.8,4276.757828691736,4273.035954225843,1.0010888861114187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.025160910273,4632.441516551485,6.1824319952182005,4.999649890434128,-3.740725071141782,8.74037496157591,2.9314389315270613,3.5,0.8375539804363032,0.6,0.0002311634423554324,0.9966237476841229,0.00023194655244026857,198.97312785608756,0.0,0.0,0.0,0.0004514271057985372,7.83725007863709e-05,0.0001527909415690615,0.0005986518546082538,0.09251575081017177,0.09251575081017177,0.09251575081017177,0.09251574297791654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1838582233,595.6085245096917,0.0,0.09251575081017177,0.09251575081388688,0.09251575081388688,0.37161673326483163,0.37161673326483163,0.5,10.004378278458262,-3.6750411823049944e-05,-3.6750411823049944e-05,1.2050804798491299e-11,1.2050804798491299e-11,-4.3450607506656524e-05,1.2050804798491299e-11,27499.798140392235,20863.522189779338,0.7586791031434734,0.9881159650859122,0.6072572081460458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635914437354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6201008918338,260.6201008918338,-12.529899108166205,244.84174280016111,276.3984589835051,124261.33016936286,124259.99925024752,1.3309191153159379,0.0,nan,276.3984589835051,3.248458983505145,270.0871157468376,-3.0628842531623945,263.77577251016845,-9.374227489831526,257.4644292735002,-15.685570726499805,251.1530860368303,-21.996913963169675,244.84174280016111,-28.308257199838863,1.0,1.0,26022.012520719443,26022.012520719443,275.6272365608467,2.477236560846734,275.6272365608467,275.6272365608467,77146.93277847301,77146.93364177844,-0.0008633054239908233,0.0,8546.071908451686,8546.071908451686,0.8858589046051147,3937.7014612437056,275.6272365608467,2.477236560846734,1.0,0.002,0.12922505931405576,0.004903742053396906,0.00019959086239073194,0.0018004091376841232,0.09979543119536596,0.09979543119536596,0.0,7.48550527118752e-14,0.9999999121791125,0.9999999121791125,0.0,0.09251574268907155,8.124815339677902e-09,0.0,0.0,0.0,1600079.0290900331,266.60005606574924,0.0,1.0,1284550.9004996174,2597.954462792394,,,,,,,,,,,,,,,,,,,2.0,15252.694627574232,1552.6827000969042,0.37161673326483163,6.173730061729009,2.9314389315270613
5050.0,-30.061319878057247,4.999650015054357,35.05290912540223,24.593488848209404,5.001608921515535,-26.555026998100637,-40.054286050703354,1.4953160415680418,-6.549945672276067,-6.5499456722906775,40.10583961186029,41056.84813897717,25749.985047327737,25749.985047327737,66806.83318630491,77156.3443798055,77146.94865884694,25749.985047327737,102896.93370617468,102896.93370617468,102896.93370617468,130396.73896136571,125884.27794969671,4512.461011669004,0.0,90964.75591944036,54865.25967864808,40110.551378658085,27499.805255191033,67610.35663384912,20863.527243575478,1552.6830729686426,0.0,0.8783868072562203,2.723681859079619,0.001494314320929203,1.0,1.0,-6.549984053573439,333732.60379974067,1559101.7907119675,4.671709545188821,1559101.7907119675,4.671709545188821,0.7586790906323655,0.09251576435852905,3.9181093537041494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181093537041494,1.2847478865862303,1.2850448887916872,3.049710682237555,6461.970980410971,15252.692890124346,6453.979131049732,0.0003291591924550608,23216.492371108274,2367.423367929749,19291.3755229911,1967.1728391439585,0.8309341141902306,0.8309341141902307,35436.0553702707,35405.22815468563,1.0010884893138063,0.8,4276.756472562518,4273.035954225843,1.0010884893138063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.024695833664,4632.441516551485,6.18243274117578,4.999650015054357,-3.740726651761966,8.740376666816323,2.9314383859746833,3.5,0.8375538245641952,0.6,0.0002311634423554324,0.9966221564280611,0.00023194692277756762,198.9731153058849,0.0,0.0,0.0,0.0004514271057985372,7.837261947427891e-05,0.0001527908228811535,0.0005986511522908015,0.09251576435285581,0.09251576435285581,0.09251576435285581,0.09251575753111996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.193014468,595.6085216151536,0.0,0.09251576435285581,0.09251576435852905,0.09251576435852905,0.3716167740226946,0.3716167740226946,0.5,10.004378073746109,-3.644962094995208e-05,-3.644962094995208e-05,1.460875864722766e-11,1.460875864722766e-11,-3.838128276356656e-05,1.460875864722766e-11,27499.805255191033,20863.527243575478,0.7586790906323655,0.9881153792473574,0.6072567899815228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634997477518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62010882454143,260.62010882454143,-12.529891175458545,244.84175802957117,276.39845961951056,124261.22525612057,124259.89898372388,1.3262723966827277,0.0,nan,276.39845961951056,3.2484596195105837,270.08711930152356,-3.0628806984764196,263.7757789835355,-9.374221016464503,257.4644386655484,-15.685561334451563,251.15309834755945,-21.996901652440528,244.84175802957117,-28.30824197042881,1.0,1.0,26022.012520719443,26022.012520719443,275.6272365800084,2.477236580008423,275.6272365800084,275.6272365800084,77146.94857196131,77146.94865884694,-8.688562957104295e-05,0.0,8546.071908451686,8546.071908451686,0.8858590027939679,3937.69990047267,275.6272365800084,2.477236580008423,1.0,0.002,0.12922506648915486,0.004903741707492604,0.00019959087275997817,0.0018004091273439576,0.09979543637998908,0.09979543637998908,0.0,1.039359570631504e-13,0.9999999224441026,0.9999999224441026,0.0,0.09251575718338592,7.1751431257810705e-09,0.0,0.0,0.0,1600079.0270515273,266.6000543277239,0.0,1.0,1284550.906431136,2597.954438792469,,,,,,,,,,,,,,,,,,,2.0,15252.692890124346,1552.6830729686426,0.3716167740226946,6.173730061729009,2.9314383859746833
5051.0,-30.06130447016706,4.999650136126999,35.05290992262705,24.59349454091864,5.001607093876942,-26.555013313763446,-40.05427270950747,1.4953159374838625,-6.549947502160421,-6.549947502160647,40.10584125851813,41056.846960034105,25749.98547314935,25749.98547314935,66806.83243318346,77156.35899811199,77146.9627920063,25749.98547314935,102896.94826515566,102896.94826515566,102896.94826515566,130396.7605060028,125884.298902834,4512.4616031688065,0.0,90964.7610576581,54865.24901962153,40110.56893115175,27499.812240847135,67610.38117199889,20863.53219908178,1552.6834418064955,0.0,0.8783867910696215,2.723681673269389,0.001494314320929203,1.0,1.0,-6.549983788669692,333732.57968392514,1559101.8618684548,4.67171009598483,1559101.8618684548,4.67171009598483,0.7586790781099193,0.09251577791347951,3.9181085897344055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181085897344055,1.28474788707312,1.2850448892786894,3.0497100864361344,6461.969717979255,15252.691152784111,6453.9791660497485,0.00032915945706568807,23216.498209362868,2367.4239632660356,19291.37562760849,1967.1728498119635,0.8309339097413306,0.8309339097413306,35436.0498426915,35405.22815468563,1.0010882941172847,0.8,4276.755805442268,4273.035954225843,1.0010882941172847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.024230441773,4632.441516551485,6.1824335342265515,4.999650136126999,-3.740728302948813,8.740378439075812,2.931437840052509,3.5,0.8375536685864312,0.6,0.0002311634423554324,0.9966205573802356,0.00023194729492945605,198.9731026942087,0.0,0.0,0.0,0.0004514271057985372,7.837273785246245e-05,0.00015279070450296994,0.0005986505717446579,0.09251577790769379,0.09251577790769379,0.09251577790769379,0.092515771491822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2019048892,595.6085188049594,0.0,0.09251577790769379,0.09251577791347951,0.09251577791347951,0.37161681489978643,0.37161681489978643,0.5,10.004377881265839,-3.575691073365306e-05,-3.575691073365306e-05,2.2737367544323206e-13,2.2737367544323206e-13,-3.628650904374808e-05,2.2737367544323206e-13,27499.812240847135,20863.53219908178,0.7586790781099193,0.9881150094869127,0.6072565521496862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634081716613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62011654950715,260.62011654950715,-12.529883450492832,244.84177313474558,276.3984599642677,124261.12257952367,124259.83103961947,1.2915399042069717,0.0,nan,276.3984599642677,3.248459964267738,270.08712259836403,-3.0628774016359444,263.77578523245967,-9.374214767540309,257.4644478665555,-15.685552133444503,251.15311050065017,-21.996889499349805,244.84177313474558,-28.308226865254397,1.0,1.0,26022.012520719443,26022.012520719443,275.6272364038993,2.477236403899326,275.6272364038993,275.6272364038993,77146.95820788735,77146.9627920063,-0.004584118956699967,0.0,8546.071908451686,8546.071908451686,0.8858590510959763,3937.6991326830776,275.6272364038993,2.477236403899326,1.0,0.002,0.12922507327185437,0.004903741346554778,0.00019959088248547928,0.0018004091176499486,0.09979544124273963,0.09979544124273963,0.0,1.3542769336516436e-13,0.9999999266858884,0.9999999266858884,0.0,0.09251577113076745,6.782712062955302e-09,0.0,0.0,0.0,1600079.0249052811,266.60005249783956,0.0,1.0,1284550.9126761546,2597.954413524082,,,,,,,,,,,,,,,,,,,2.0,15252.691152784111,1552.6834418064955,0.37161681489978643,6.173730061729009,2.931437840052509
5052.0,-30.06128907548713,4.999650259829402,35.05291071049448,24.59349991930651,5.0016067550370575,-26.554999492434945,-40.05426314016802,1.4953171719824343,-6.549948999341552,-6.549948999333842,40.105842582906774,41056.86485805887,25749.985156881492,25749.985156881492,66806.85001494037,77156.3737407097,77146.9733964069,25749.985156881492,102896.9585532884,102896.9585532884,102896.9585532884,130396.77615961844,125884.31403384342,4512.462125775031,0.0,90964.76824145183,54865.25935879139,40110.565425178276,27499.817606330045,67610.38303150832,20863.536007046972,1552.6837258329244,0.0,0.8783867779130334,2.7236815212425456,0.001494314320929203,1.0,1.0,-6.549998530835012,333732.55995276466,1559101.919099291,4.671710543675933,1559101.919099291,4.671710543675933,0.7586790685566038,0.09251579081585665,3.918108203066213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918108203066213,1.2847478812983282,1.2850448835025627,3.0497097991760755,6461.969109309661,15252.689417459576,6453.9787509294765,0.00032915955281758363,23216.502334025667,2367.4243838645884,19291.374386786218,1967.1727232833045,0.8309337086712302,0.8309337086712302,35436.047045016414,35405.22815468563,1.0010881953224218,0.8,4276.755467792524,4273.035954225843,1.0010881953224218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.023764314587,4632.441516551485,6.182434150197222,4.999650259829402,-3.7407297021889248,8.740379962018327,2.931437293267847,3.5,0.8375535123622421,0.6,0.0002311634423554324,0.9966189597061591,0.00023194766676281988,198.97309009334703,0.0,0.0,0.0,0.0004514271057985372,7.837282276256991e-05,0.00015279061959286248,0.0005986501799783638,0.09251579081191542,0.09251579081191542,0.09251579081191542,0.09251578186574098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.20960331074,595.6085163665646,0.0,0.09251579081191542,0.09251579081585665,0.09251579081585665,0.37161685582397264,0.37161685582397264,0.5,10.00437761279402,-3.7971752476551046e-05,-3.7971752476551046e-05,-7.73070496506989e-12,-7.73070496506989e-12,-4.953150119035854e-05,-7.73070496506989e-12,27499.817606330045,20863.536007046972,0.7586790685566038,0.9881152423556974,0.6072568001711398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633161470118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6201242386464,260.6201242386464,-12.529875761353594,244.84178814952503,276.39846032776666,124261.05156317395,124259.76601311697,1.2855500569724065,0.0,nan,276.39846032776666,3.2484603277666793,270.0871258921198,-3.062874107880191,263.7757914564712,-9.374208543528766,257.46445702082224,-15.68554297917774,251.1531225851736,-21.996877414826372,244.84178814952503,-28.308211850474947,1.0,1.0,26022.012520719443,26022.012520719443,275.627236147577,2.4772361475770026,275.627236147577,275.627236147577,77146.97237873531,77146.9733964069,-0.0010176715877605602,0.0,8546.071908451686,8546.071908451686,0.885859075543083,3937.6987440815437,275.627236147577,2.4772361475770026,1.0,0.002,0.1292250825357864,0.004903741035331114,0.000199590896179754,0.0018004091038769919,0.099795448089877,0.099795448089877,0.0,5.674584066528432e-14,0.9999998998658126,0.9999998998658126,0.0,0.09251578155186312,9.263993533746966e-09,0.0,0.0,0.0,1600079.023149258,266.6000510006584,0.0,1.0,1284550.917785724,2597.9543928499065,,,,,,,,,,,,,,,,,,,2.0,15252.689417459576,1552.6837258329244,0.37161685582397264,6.173730061729009,2.931437293267847
5053.0,-30.061273782718967,4.999650384790243,35.05291149900121,24.593504948448413,5.001607519327822,-26.554985652514194,-40.05424979897214,1.495319389133294,-6.549950566300254,-6.549950566290708,40.10584417708457,41056.869984390156,25749.985006153944,25749.985006153944,66806.8549905441,77156.38853991039,77146.9876331207,25749.985006153944,102896.97263927465,102896.97263927465,102896.97263927465,130396.79682713927,125884.33415454149,4512.462672597788,0.0,90964.77693061529,54865.25837513524,40110.57617275561,27499.824187864626,67610.40036062023,20863.54068687375,1552.6840693360039,0.0,0.8783867633516463,2.7236813621303955,0.001494314320929203,1.0,1.0,-6.5499987505533,333732.539302021,1559101.9879872922,4.671711039169415,1559101.9879872922,4.671711039169415,0.7586790571585037,0.09251580408781067,3.9181080928541463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181080928541463,1.2847478709268432,1.28504487312868,3.0497097380107303,6461.9689797076335,15252.687682383992,6453.978005376375,0.00032915952478850777,23216.505204773966,2367.424676599447,19291.372158278107,1967.1724960387194,0.8309335099372002,0.8309335099372002,35436.04624759485,35405.22815468563,1.001088167162914,0.8,4276.755371552188,4273.035954225843,1.001088167162914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.023299035676,4632.441516551485,6.182434804654229,4.999650384790243,-3.7407311533939382,8.740381538184181,2.931436747478284,3.5,0.8375533564223668,0.6,0.0002311634423554324,0.9966173726113098,0.0002319480361352163,198.97307757590374,0.0,0.0,0.0,0.0004514271057985372,7.837294114103688e-05,0.00015279050121439551,0.0005986496993193643,0.09251580408364747,0.09251580408364747,0.09251580408364747,0.09251579539491216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.21856809244,595.6085135296115,0.0,0.09251580408364747,0.09251580408781067,0.09251580408781067,0.37161689644163576,0.37161689644163576,0.5,10.004377352249735,-3.9449002258606924e-05,-3.9449002258606924e-05,-9.549694368615746e-12,-9.549694368615746e-12,-4.8184262595896143e-05,-9.549694368615746e-12,27499.824187864626,20863.54068687375,0.7586790571585037,0.9881150626857675,0.6072567203477733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632242012735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620131989493,260.620131989493,-12.52986801050696,244.84180308277084,276.398460896214,124261.00173841017,124259.70587148577,1.2958669244225152,0.0,nan,276.398460896214,3.2484608962139987,270.0871293335266,-3.0628706664733727,263.77579777083747,-9.374202229162506,257.46446620814896,-15.685533791851014,251.1531346454601,-21.996865354539864,244.84180308277084,-28.30819691722914,1.0,1.0,26022.012520719443,26022.012520719443,275.62723624649817,2.477236246498194,275.62723624649817,275.62723624649817,77146.98801333667,77146.9876331207,0.00038021596265025437,0.0,8546.071908451686,8546.071908451686,0.8858590825112438,3937.6986333184173,275.62723624649817,2.477236246498194,1.0,0.002,0.12922509154745743,0.004903740713033515,0.00019959090945578738,0.001800409090721771,0.09979545472789368,0.09979545472789368,0.0,1.7755848874534408e-13,0.9999999025938723,0.9999999025938723,0.0,0.09251579507620444,9.011606229026042e-09,0.0,0.0,0.0,1600079.0213113932,266.6000494336997,0.0,1.0,1284550.9231334277,2597.9543712122027,,,,,,,,,,,,,,,,,,,2.0,15252.687682383992,1552.6840693360039,0.37161689644163576,6.173730061729009,2.931436747478284
5054.0,-30.06125850909718,4.999650506819555,35.05291229340788,24.593515844922536,5.001607813407126,-26.554971876846306,-40.054236457776256,1.4953211811704286,-6.549952359908559,-6.549952359874723,40.105845924376084,41056.85997159281,25749.98535836772,25749.98535836772,66806.84532996053,77156.39961642599,77147.00333015826,25749.98535836772,102896.98868852598,102896.98868852598,102896.98868852598,130396.82027791369,125884.35701856672,4512.463259346972,0.0,90964.7766404444,54865.23699566695,40110.59960530827,27499.83158938772,67610.431194696,20863.54594397537,1552.6844571341517,0.0,0.8783867469787426,2.723681180003697,0.001494314320929203,1.0,1.0,-6.549992397855419,333732.5156642816,1559102.063492872,4.671711596305022,1559102.063492872,4.671711596305022,0.7586790441300988,0.092515817718771,3.918106541470129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918106541470129,1.2847478625439737,1.2850448647438726,3.049708550370149,6461.966463239754,15252.685945779931,6453.978906002167,0.0003291601134634296,23216.51432334791,2367.425606435216,19291.374850308865,1967.1727705494604,0.8309332995310286,0.8309332995310286,35436.03502280642,35405.22815468563,1.0010877707797246,0.8,4276.7540168391415,4273.035954225843,1.0010877707797246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.022834256117,4632.441516551485,6.182435579123718,4.999650506819555,-3.740732776499103,8.740383283318659,2.9314362022745195,3.5,0.8375532006498627,0.6,0.0002311634423554324,0.9966157875062073,0.00023194840504570335,198.97306507413379,0.0,0.0,0.0,0.0004514271057985372,7.837305951966904e-05,0.00015279038283576334,0.0005986489984625297,0.0925158177128238,0.0925158177128238,0.0925158177128238,0.09251581059083953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2280472608,595.6085105329045,0.0,0.0925158177128238,0.092515817718771,0.092515817718771,0.37161693708852767,0.37161693708852767,0.5,10.004377138584877,-3.891980395565042e-05,-3.891980395565042e-05,-3.382183422218077e-11,-3.382183422218077e-11,-4.003798068197284e-05,-3.382183422218077e-11,27499.83158938772,20863.54594397537,0.7586790441300988,0.9881144691649518,0.607256295309853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631328642209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62013974634027,260.62013974634027,-12.529860253659706,244.84181794172588,276.39846155095347,124260.89995245557,124259.60308226671,1.296870188870472,0.0,nan,276.39846155095347,3.2484615509534933,270.08713282910935,-3.0628671708906268,263.77580410726324,-9.374195892736736,257.46447538541764,-15.685524614582334,251.15314666357193,-21.996853336428046,244.84181794172588,-28.3081820582741,1.0,1.0,26022.012520719443,26022.012520719443,275.6272362896688,2.477236289668838,275.6272362896688,275.6272362896688,77147.00386784696,77147.00333015826,0.0005376886983867735,0.0,8546.071908451686,8546.071908451686,0.8858591805975347,3937.69707417748,275.6272362896688,2.477236289668838,1.0,0.002,0.12922509903294857,0.004903740355548894,0.00019959092028164324,0.0018004090798607129,0.09979546014082162,0.09979546014082162,0.0,1.4235617892821573e-13,0.9999999190895187,0.9999999190895187,0.0,0.09251581023327166,7.48549934086421e-09,0.0,0.0,0.0,1600079.0192076953,266.6000476400914,0.0,1.0,1284550.9292546425,2597.9543464447343,,,,,,,,,,,,,,,,,,,2.0,15252.685945779931,1552.6844571341517,0.37161693708852767,6.173730061729009,2.9314362022745195
5055.0,-30.06124315946592,4.999650625458871,35.052913089925646,24.593521537631773,5.001605997742822,-26.55495824374524,-40.054223116580374,1.495321082035482,-6.549954183502393,-6.549954183502777,40.10584757412326,41056.858611848984,25749.9857651462,25749.9857651462,66806.84437699518,77156.41420591266,77147.01754043355,25749.9857651462,102897.00330557974,102897.00330557974,102897.00330557974,130396.841888403,125884.3780414331,4512.463846969894,0.0,90964.78178370073,54865.226189689674,40110.61732667895,27499.838582823264,67610.45590950221,20863.550905484353,1552.684826189192,0.0,0.8783867308143817,2.7236809948322693,0.001494314320929203,1.0,1.0,-6.549991818459034,333732.49163137435,1559102.1347840629,4.671712146344372,1559102.1347840629,4.671712146344372,0.758679031611334,0.09251583126291994,3.918105779254824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918105779254824,1.2847478630077112,1.2850448652077173,3.0497079559892657,6461.965203817987,15252.684209302062,6453.978939337901,0.00032916037732592625,23216.520152501125,2367.4262008434202,19291.374949951605,1967.1727807101922,0.8309330951939986,0.8309330951939986,35436.02950792039,35405.22815468563,1.0010875760314673,0.8,4276.753351250822,4273.035954225843,1.0010875760314673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.022368900176,4632.441516551485,6.18243636754964,4.999650625458871,-3.740734423531747,8.740385048990618,2.931435656394679,3.5,0.837553044684194,0.6,0.0002311634423554324,0.9966141945155405,0.00023194877579262474,198.97305251015007,0.0,0.0,0.0,0.0004514271057985372,7.83731778984672e-05,0.0001527902644569652,0.0005986484181827083,0.09251583125719866,0.09251583125719866,0.09251583125719866,0.0925158245885098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2369891588,595.6085077061243,0.0,0.09251583125719866,0.09251583126291994,0.09251583126291994,0.37161697792090237,0.37161697792090237,0.5,10.004376938525862,-3.800497654538049e-05,-3.800497654538049e-05,3.979039320256561e-13,3.979039320256561e-13,-3.76349562429823e-05,3.979039320256561e-13,27499.838582823264,20863.550905484353,0.758679031611334,0.9881140938676308,0.6072560532176312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630416415332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62014732321217,260.62014732321217,-12.529852676787812,244.84183273384625,276.39846191257703,124260.79990167396,124259.5331216058,1.2667800681540125,0.0,nan,276.39846191257703,3.2484619125770564,270.0871360768317,-3.0628639231682655,263.77581024108576,-9.374189758914213,257.46448440533936,-15.685515594660615,251.153158569593,-21.996841430406988,244.84183273384625,-28.30816726615373,1.0,1.0,26022.012520719443,26022.012520719443,275.6272361288252,2.4772361288252114,275.6272361288252,275.6272361288252,77147.01347537753,77147.01754043355,-0.0040650560113135725,0.0,8546.071908451686,8546.071908451686,0.8858592287886128,3937.696308151098,275.6272361288252,2.4772361288252114,1.0,0.002,0.1292251060682748,0.004903739994594165,0.00019959093039991125,0.0018004090697382312,0.09979546519995562,0.09979546519995562,0.0,1.3814253560506806e-13,0.9999999239553897,0.9999999239553897,0.0,0.09251582422758961,7.035330332696988e-09,0.0,0.0,0.0,1600079.0170688273,266.6000458164976,0.0,1.0,1284550.9354781902,2597.9543212632157,,,,,,,,,,,,,,,,,,,2.0,15252.684209302062,1552.684826189192,0.37161697792090237,6.173730061729009,2.931435656394679
5056.0,-30.061227831404423,4.99965074958374,35.05291387885471,24.593532364256703,5.001606397290068,-26.55494440853498,-40.054209740459896,1.4953229744288214,-6.549955526216138,-6.549955526218081,40.10584894813299,41056.84908351443,25749.985106064054,25749.985106064054,66806.83418957848,77156.42530698246,77147.02931666153,25749.985106064054,102897.01442272558,102897.01442272558,102897.01442272558,130396.85845400252,125884.39407946917,4512.464374533347,0.0,90964.78164088751,54865.20541745171,40110.640248261996,27499.844031276938,67610.48427953894,20863.5547829068,1552.6851104510072,0.0,0.8783867183064498,2.7236808584904093,0.001494314320929203,1.0,1.0,-6.550002910932221,333732.47393592616,1559102.194158815,4.671712571963104,1559102.194158815,4.671712571963104,0.7586790222947316,0.09251584415483802,3.918104257001582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918104257001582,1.2847478541553914,1.285044856353351,3.0497067921373495,6461.962737755435,15252.68247485604,6453.979806217301,0.0003291609530517814,23216.52913608286,2367.4271169138146,19291.377541112146,1967.1730449350337,0.8309328852748153,0.8309328852748153,35436.0184939017,35405.22815468563,1.0010871870912768,0.8,4276.752021975449,4273.035954225843,1.0010871870912768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.021902845787,4632.441516551485,6.182436901104928,4.99965074958374,-3.7407357057342967,8.740386455318037,2.931435109695572,3.5,0.8375528884844492,0.6,0.0002311634423554324,0.996612603766136,0.00023194914601910548,198.97303996382325,0.0,0.0,0.0,0.0004514271057985372,7.837329658732306e-05,0.0001527901457681093,0.0005986477205619213,0.09251584415121321,0.09251584415121321,0.09251584415121321,0.09251583557753826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2448737042,595.6085052096389,0.0,0.09251584415121321,0.09251584415483802,0.09251584415483802,0.3716170188057951,0.3716170188057951,0.5,10.004376681217797,-3.9396561874127656e-05,-3.9396561874127656e-05,1.9326762412674725e-12,1.9326762412674725e-12,-4.7384714150666696e-05,1.9326762412674725e-12,27499.844031276938,20863.5547829068,0.7586790222947316,0.9881135285669937,0.6072556574770687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629499648856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620154952254,260.620154952254,-12.529845047745994,244.84184748769704,276.3984624168099,124260.70307998177,124259.42757768379,1.2755022979587018,0.0,nan,276.3984624168099,3.2484624168099003,270.0871394309884,-3.0628605690116046,263.7758164451658,-9.37418355483419,257.4644934593427,-15.685506540657286,251.15317047352005,-21.996829526479928,244.84184748769704,-28.30815251230294,1.0,1.0,26022.012520719443,26022.012520719443,275.6272361640796,2.4772361640796134,275.6272361640796,275.6272361640796,77147.02952699206,77147.02931666153,0.00021033053053542972,0.0,8546.071908451686,8546.071908451686,0.8858593250331002,3937.6947782865896,275.6272361640796,2.4772361640796134,1.0,0.002,0.1292251149300343,0.004903739713078247,0.00019959094353637645,0.0018004090565043782,0.09979547176818822,0.09979547176818822,0.0,4.075472598286112e-14,0.9999999042128767,0.9999999042128767,0.0,0.09251583529301144,8.861826575355728e-09,0.0,0.0,0.0,1600079.0154939762,266.60004447378384,0.0,1.0,1284550.9400605932,2597.954302722047,,,,,,,,,,,,,,,,,,,2.0,15252.68247485604,1552.6851104510072,0.3716170188057951,6.173730061729009,2.931435109695572
