time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5057.0,-30.061212428119156,4.999650869903714,35.05291467046304,24.59353805696594,5.001604562103877,-26.554930729097606,-40.054196399264015,1.495322863094486,-6.549957367601223,-6.549957367556616,40.10585060333275,41056.84788107292,25749.985563499144,25749.985563499144,66806.83344457207,77156.43990918885,77147.04356269955,25749.985563499144,102897.02912619869,102897.02912619869,102897.02912619869,130396.8802210839,125884.41527716958,4512.464943914323,0.0,90964.78675908118,54865.19473101315,40110.657808964475,27499.851094885213,67610.5089038497,20863.55979314572,1552.6854834100725,0.0,0.8783867020250391,2.7236806715124025,0.001494314320929203,1.0,1.0,-6.550001763945772,333732.4496685483,1559102.2656838296,4.671713125985431,1559102.2656838296,4.671713125985431,0.7586790096120266,0.09251585766909938,3.91810349224631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91810349224631,1.284747854676196,1.285044856874276,3.049706195643983,6461.961473857568,15252.680740489555,6453.979843655279,0.00032916121814518243,23216.53497389617,2367.427712205103,19291.377653016767,1967.1730563461292,0.830932681156223,0.830932681156223,35436.0129606375,35405.22815468563,1.0010869916940504,0.8,4276.75135416908,4273.035954225843,1.0010869916940504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.02143837063,4632.441516551485,6.182437700386153,4.999650869903714,-3.7407373652012237,8.740388235104938,2.9314345648490057,3.5,0.8375527328140017,0.6,0.0002311634423554324,0.9966110052127432,0.00023194951806305481,198.97302735592584,0.0,0.0,0.0,0.0004514271057985372,7.83734149664518e-05,0.0001527900273889806,0.0005986471398931742,0.0925158576634804,0.0925158576634804,0.0925158576634804,0.09251584973412859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.25402396783,595.6085023153663,0.0,0.0925158576634804,0.09251585766909938,0.09251585766909938,0.3716170594592411,0.3716170594592411,0.5,10.004376443406523,-3.973231628151552e-05,-3.973231628151552e-05,-4.462208380573429e-11,-4.462208380573429e-11,-4.439638917119737e-05,-4.462208380573429e-11,27499.851094885213,20863.55979314572,0.7586790096120266,0.9881131576687205,0.6072554185246662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628584170765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62016242766043,260.62016242766043,-12.529837572339545,244.84186220291306,276.3984626524066,124260.60489130022,124259.35507527101,1.249816029188991,0.0,nan,276.3984626524066,3.2484626524066016,270.08714256250926,-3.0628574374907203,263.7758224726102,-9.374177527389804,257.4645023827112,-15.685497617288775,251.15318229281232,-21.99681770718766,244.84186220291306,-28.308137797086914,1.0,1.0,26022.012520719443,26022.012520719443,275.6272359897102,2.477235989710209,275.6272359897102,275.6272359897102,77147.03914565548,77147.04356269955,-0.004417044066940434,0.0,8546.071908451686,8546.071908451686,0.885859373384763,3937.694009707541,275.6272359897102,2.477235989710209,1.0,0.002,0.1292251232320591,0.0049037393439457936,0.00019959095560379003,0.0018004090445736284,0.09979547780189502,0.09979547780189502,0.0,1.7741840982465895e-13,0.9999999102641004,0.9999999102641004,0.0,0.09251584936710566,8.301993715195695e-09,0.0,0.0,0.0,1600079.0133342415,266.60004263239875,0.0,1.0,1284550.946344859,2597.9542772948466,,,,,,,,,,,,,,,,,,,2.0,15252.680740489555,1552.6854834100725,0.3716170594592411,6.173730061729009,2.9314345648490057
5058.0,-30.061197047333145,4.999650995631442,35.052915454545285,24.59354322580623,5.001604954497763,-26.55491684714978,-40.05418302314354,1.4953247543225838,-6.54995870990399,-6.5499587099030245,40.10585196933013,41056.852380807744,25749.984913717788,25749.984913717788,66806.83729452553,77156.45470057876,77147.05525922187,25749.984913717788,102897.04017293965,102897.04017293965,102897.04017293965,130396.8966923528,125884.43124052873,4512.465451824068,0.0,90964.79494042431,54865.192620685746,40110.66924415396,27499.856519413148,67610.52576356712,20863.563653109537,1552.6857665719813,0.0,0.8783866895497688,2.7236805352123095,0.001494314320929203,1.0,1.0,-6.550012833325809,333732.4319785206,1559102.3247129633,4.671713550492776,1559102.3247129633,4.671713550492776,0.758679000320645,0.09251587050467552,3.9181032915287815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181032915287815,1.2847478458293267,1.2850448480253616,3.0497060604134183,6461.961187320229,15252.67900814099,6453.9792076990025,0.00032916123076364486,23216.538251326012,2367.4280464099375,19291.375752100896,1967.172862506656,0.8309324819775433,0.8309324819775433,35436.01150837796,35405.22815468563,1.0010869404101304,0.8,4276.751178896739,4273.035954225843,1.0010869404101304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.020973093304,4632.441516551485,6.18243823502133,4.999650995631442,-3.7407386462409753,8.740389641872417,2.9314340190615042,3.5,0.8375525768747155,0.6,0.0002311634423554324,0.9966094089970897,0.00023194988956411452,198.97301476644608,0.0,0.0,0.0,0.0004514271057985372,7.837353365563971e-05,0.00015278990869979268,0.0005986466441890397,0.09251587050183056,0.09251587050183056,0.09251587050183056,0.09251586066247379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.26205164875,595.6084997719445,0.0,0.09251587050183056,0.09251587050467552,0.09251587050467552,0.37161710018840943,0.37161710018840943,0.5,10.00437614837162,-4.212628948607744e-05,-4.212628948607744e-05,-9.663381206337363e-13,-9.663381206337363e-13,-5.412342278532378e-05,-9.663381206337363e-13,27499.856519413148,20863.563653109537,0.758679000320645,0.988112968210718,0.6072553336500129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186276642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62016997782786,260.62016997782786,-12.52983002217212,244.84187690288388,276.3984630527704,124260.55165757393,124259.28934230037,1.2623152735594507,0.0,nan,276.3984630527704,3.2484630527704326,270.08714582279464,-3.062854177205338,263.77582859281716,-9.374171407182814,257.46451136283923,-15.685488637160745,251.1531941328618,-21.996805867138164,244.84187690288388,-28.308123097116095,1.0,1.0,26022.012520719443,26022.012520719443,275.62723601600686,2.4772360160068843,275.62723601600686,275.62723601600686,77147.05423715964,77147.05525922187,-0.0010220622352790087,0.0,8546.071908451686,8546.071908451686,0.8858593860751311,3937.6938079864253,275.62723601600686,2.4772360160068843,1.0,0.002,0.1292251333563859,0.004903739057425962,0.00019959097069048592,0.0018004090294749758,0.09979548534524296,0.09979548534524296,0.0,1.654618282664888e-13,0.9999998905675179,0.9999998905675179,0.0,0.09251586038043419,1.0124241340754561e-08,0.0,0.0,0.0,1600079.0117598714,266.600041290096,0.0,1.0,1284550.9509258606,2597.954258759357,,,,,,,,,,,,,,,,,,,2.0,15252.67900814099,1552.6857665719813,0.37161710018840943,6.173730061729009,2.9314340190615042
5059.0,-30.061181687285753,4.999651119417246,35.052916242572195,24.59354839464652,5.001605240670273,-26.554902994490558,-40.05417345380408,1.4953265478858453,-6.5499604445299155,-6.549960444570621,40.105853651345335,41056.871784886964,25749.98514745674,25749.98514745674,66806.85693234371,77156.46947246794,77147.07023072784,25749.98514745674,102897.05537818458,102897.05537818458,102897.05537818458,130396.91900102572,125884.45299330806,4512.466007717647,0.0,90964.80297186447,54865.205284325675,40110.664097265326,27499.863622841134,67610.52772010646,20863.568698395782,1552.6861389242918,0.0,0.8783866737450448,2.7236803590748973,0.001494314320929203,1.0,1.0,-6.5500091985501285,333732.40911811445,1559102.397397553,4.671714088294482,1559102.397397553,4.671714088294482,0.7586789878138411,0.09251588396529326,3.918103063370944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918103063370944,1.2847478374393186,1.285044839633414,3.049705902739847,6461.960853228852,15252.677275855132,6453.9786045841365,0.0003291612556718126,23216.541653093424,2367.4283932936755,19291.373949350203,1967.172678677245,0.8309322825770554,0.8309322825770555,35436.009857578436,35405.22815468563,1.0010868821151302,0.8,4276.750979662724,4273.035954225843,1.0010868821151302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.020509377592,4632.441516551485,6.1824389794672925,4.999651119417246,-3.740740223657078,8.740391343074323,2.9314334751058753,3.5,0.8375524214588215,0.6,0.0002311634423554324,0.9966078149364369,0.0002319502605648099,198.97300219394293,0.0,0.0,0.0,0.0004514271057985372,7.837361856654457e-05,0.00015278982378888782,0.0005986462766391481,0.09251588395971497,0.09251588395971497,0.09251588395971497,0.09251587520133647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.271451937,595.6084967976852,0.0,0.09251588395971497,0.09251588396529326,0.09251588396529326,0.37161714068587337,0.37161714068587337,0.5,10.004375885594898,-4.2826057438105636e-05,-4.2826057438105636e-05,4.069988790433854e-11,4.069988790433854e-11,-4.8753979513094237e-05,4.069988790433854e-11,27499.863622841134,20863.568698395782,0.7586789878138411,0.9881132300713614,0.6072556030749218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626745573129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62017757762084,260.62017757762084,-12.52982242237914,244.8418915858334,276.3984635694071,124260.49514953014,124259.22453726963,1.270612260510641,0.0,nan,276.3984635694071,3.2484635694071358,270.0871491726939,-3.062850827306079,263.77583477597864,-9.37416522402134,257.46452037926366,-15.685479620736317,251.15320598254868,-21.996794017451293,244.8418915858334,-28.308108414166583,1.0,1.0,26022.012520719443,26022.012520719443,275.62723603319745,2.477236033197471,275.62723603319745,275.62723603319745,77147.06897121853,77147.07023072784,-0.0012595093139680102,0.0,8546.071908451686,8546.071908451686,0.8858594005004132,3937.6935786877984,275.62723603319745,2.477236033197471,1.0,0.002,0.1292251424747153,0.004903738703780045,0.00019959098406248618,0.0018004090160642502,0.09979549203124309,0.09979549203124309,0.0,1.2673629506965156e-13,0.9999999014401452,0.9999999014401452,0.0,0.09251587484694117,9.11835209337442e-09,0.0,0.0,0.0,1600079.0097253523,266.60003955547006,0.0,1.0,1284550.9568457785,2597.9542348063765,,,,,,,,,,,,,,,,,,,2.0,15252.677275855132,1552.6861389242918,0.37161714068587337,6.173730061729009,2.9314334751058753
5060.0,-30.06116642231016,4.999651241476059,35.0529170338926,24.593559256196045,5.001605512090009,-26.554889228870337,-40.0541601126082,1.4953283186616393,-6.549962170283493,-6.549962170283726,40.10585532244869,41056.86170074885,25749.98535467533,25749.98535467533,66806.84705542418,77156.48052325923,77147.08506928336,25749.98535467533,102897.07042395869,102897.07042395869,102897.07042395869,130396.94106914473,125884.47449366597,4512.466575478761,0.0,90964.80263595957,54865.18381349418,40110.6875805171,27499.87064518604,67610.55822570313,20863.57368642015,1552.6865070913411,0.0,0.8783866580299322,2.7236801838383973,0.001494314320929203,1.0,1.0,-6.55000634216475,333732.3863746351,1559102.469610722,4.6717146230469035,1559102.469610722,4.6717146230469035,0.7586789754617409,0.0925158974373458,3.918101507865327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918101507865327,1.284747829155907,1.2850448313480873,3.0497047116550196,6461.958329463028,15252.675543666504,6453.97951235941,0.00032916184638694064,23216.550784443385,2367.4293244322357,19291.376662751245,1967.1729553671485,0.8309320726349124,0.8309320726349124,35435.998602965956,35405.22815468563,1.00108648467886,0.8,4276.74962135023,4273.035954225843,1.00108648467886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.020045341083,4632.441516551485,6.1824397180221995,4.999651241476059,-3.740741794920802,8.74039303639686,2.931432930773979,3.5,0.8375522659354225,0.6,0.0002311634423554324,0.9966062307450307,0.00023195062926971874,198.97298969925953,0.0,0.0,0.0,0.0004514271057985372,7.837373694612266e-05,0.00015278970540930973,0.0005986455751505156,0.09251589743129768,0.09251589743129768,0.09251589743129768,0.09251588953085928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.28067604895,595.6084938801785,0.0,0.09251589743129768,0.0925158974373458,0.0925158974373458,0.3716171813098674,0.3716171813098674,0.5,10.004375648416763,-4.2472718575936597e-05,-4.2472718575936597e-05,2.2737367544323206e-13,2.2737367544323206e-13,-4.417188102934233e-05,2.2737367544323206e-13,27499.87064518604,20863.57368642015,0.7586789754617409,0.9881126381534088,0.6072551799334277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625828185006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6201852080331,260.6201852080331,-12.529814791966885,244.84190623830094,276.398464177764,124260.39524136842,124259.119509907,1.2757314614062998,0.0,nan,276.398464177764,3.248464177764049,270.0871525898726,-3.0628474101274037,263.7758410019798,-9.374158998020164,257.46452941408694,-15.685470585913038,251.15321782619407,-21.99678217380591,244.84190623830094,-28.30809376169904,1.0,1.0,26022.012520719443,26022.012520719443,275.6272360437856,2.4772360437856378,275.6272360437856,275.6272360437856,77147.08475899672,77147.08506928336,-0.0003102866467088461,0.0,8546.071908451686,8546.071908451686,0.8858594988472708,3937.692015404654,275.6272360437856,2.4772360437856378,1.0,0.002,0.1292251507345491,0.004903738355267256,0.00019959099611216072,0.0018004090039426322,0.09979549805608036,0.09979549805608036,0.0,5.479297571220343e-14,0.9999999107186253,0.9999999107186253,0.0,0.0925158891773993,8.259946508301754e-09,0.0,0.0,0.0,1600079.0077012398,266.6000378297165,0.0,1.0,1284550.9627354175,2597.954210975906,,,,,,,,,,,,,,,,,,,2.0,15252.675543666504,1552.6865070913411,0.3716171813098674,6.173730061729009,2.931432930773979
5061.0,-30.061151080791127,4.9996513599495325,35.05291782713301,24.59355929112064,5.001603661950403,-26.55487560651685,-40.05414677141232,1.495328187687913,-6.549964000680177,-6.549964000690022,40.10585696051021,41056.87407660081,25749.985785051795,25749.985785051795,66806.8598616526,77156.49876949225,77147.09910941045,25749.985785051795,102897.08489446226,102897.08489446226,102897.08489446226,130396.96249886288,125884.49534928946,4512.467149573426,0.0,90964.81605379202,54865.191360946905,40110.69410316124,27499.877604400623,67610.57170756186,20863.57862261338,1552.686874728595,0.0,0.8783866418732302,2.7236799979762396,0.001494314320929203,1.0,1.0,-6.5500061447992834,333732.36225208,1559102.5403960056,4.671715172825702,1559102.5403960056,4.671715172825702,0.7586789629665377,0.09251591093698942,3.9181020588982167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181020588982167,1.2847478297685813,1.2850448319609034,3.049705139104205,6461.9592351765605,15252.673810085273,6453.978053173969,0.00032916155088779156,23216.55094389543,2367.429340691819,19291.372301148313,1967.172510607426,0.8309318790619412,0.8309318790619412,35436.00258987653,35405.22815468563,1.0010866254693875,0.8,4276.750102528099,4273.035954225843,1.0010866254693875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.019581036289,4632.441516551485,6.182440510554574,4.9996513599495325,-3.7407434464558533,8.740394806405385,2.931432386127416,3.5,0.8375521103221188,0.6,0.0002311634423554324,0.9966046386127184,0.00023195099982397608,198.97297714192533,0.0,0.0,0.0,0.0004514271057985372,7.837385532586648e-05,0.00015278958702956592,0.0005986451955187505,0.09251591093132719,0.09251591093132719,0.09251591093132719,0.09251590342137653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.28968295985,595.6084910316805,0.0,0.09251591093132719,0.09251591093698942,0.09251591093698942,0.3716172220339969,0.3716172220339969,0.5,10.004375423150595,-4.1746704482648056e-05,-4.1746704482648056e-05,9.833911462919787e-12,9.833911462919787e-12,-4.2144109272612695e-05,9.833911462919787e-12,27499.877604400623,20863.57862261338,0.7586789629665377,0.988112630530835,0.6072552418900613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862491647522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62019267758654,260.62019267758654,-12.529807322413433,244.84192085976258,276.3984644954091,124260.33834405446,124259.08950660095,1.2488374535205966,0.0,nan,276.3984644954091,3.2484644954091095,270.0871557682811,-3.062844231718884,263.7758470411519,-9.374152958848072,257.4645383140217,-15.685461685978282,251.15322958689256,-21.996770413107413,244.84192085976258,-28.308079140237396,1.0,1.0,26022.012520719443,26022.012520719443,275.62723585625423,2.4772358562542536,275.62723585625423,275.62723585625423,77147.09335072874,77147.09910941045,-0.005758681712904945,0.0,8546.071908451686,8546.071908451686,0.8858594640082118,3937.6925691927077,275.62723585625423,2.4772358562542536,1.0,0.002,0.12922515861463177,0.004903737989810278,0.00019959100753238262,0.0018004089926237294,0.09979550376619131,0.09979550376619131,0.0,1.561121024118428e-13,0.9999999148246892,0.9999999148246892,0.0,0.09251590305691795,7.880071468413097e-09,0.0,0.0,0.0,1600079.0055543918,266.6000359993198,0.0,1.0,1284550.968982182,2597.9541857004506,,,,,,,,,,,,,,,,,,,2.0,15252.673810085273,1552.686874728595,0.3716172220339969,6.173730061729009,2.931432386127416
5062.0,-30.061135855404896,4.999651485714551,35.05291861374206,24.59357528658586,5.001606158325284,-26.554861654031637,-40.05413339529184,1.4953319569575527,-6.549965240776714,-6.549965240726336,40.10585835558558,41056.85577625209,25749.98490913588,25749.98490913588,66806.84068538797,77156.50633120709,77147.1115100008,25749.98490913588,102897.09641913668,102897.09641913668,102897.09641913668,130396.97948323262,125884.51181499279,4512.467668239821,0.0,90964.81044693603,54865.15989200286,40110.722838814625,27499.883064095935,67610.60590291055,20863.58251440105,1552.687157092333,0.0,0.8783866298414065,2.7236798720543858,0.001494314320929203,1.0,1.0,-6.550015188325233,333732.34590901725,1559102.6006818425,4.671715582243526,1559102.6006818425,4.671715582243526,0.7586789538621969,0.09251592377864723,3.918099744724568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918099744724568,1.2847478121365286,1.2850448143247746,3.0497033796919175,6461.955507193046,15252.672078546293,6453.979792150596,0.00032916245279066843,23216.56322542922,2367.430593059732,19291.37749906582,1967.1730406475017,0.8309316633883121,0.8309316633883121,35435.985846041476,35405.22815468563,1.001086034191199,0.8,4276.748081724592,4273.035954225843,1.001086034191199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.019115982852,4632.441516551485,6.182440990564208,4.999651485714551,-3.740744649919491,8.740396135634043,2.931431840602707,3.5,0.8375519544579163,0.6,0.0002311634423554324,0.9966030585353087,0.00023195136757373546,198.97296467964972,0.0,0.0,0.0,0.0004514271057985372,7.837397401567096e-05,0.0001527894683397614,0.0005986443768986216,0.09251592377568274,0.09251592377568274,0.09251592377568274,0.09251591470137936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2977412801,595.6084884797232,0.0,0.09251592377568274,0.09251592377864723,0.09251592377864723,0.3716172628036289,0.3716172628036289,0.5,10.004375150926567,-4.2939587501678034e-05,-4.2939587501678034e-05,-5.03632691106759e-11,-5.03632691106759e-11,-4.994759888177214e-05,-5.03632691106759e-11,27499.883064095935,20863.58251440105,0.7586789538621969,0.9881118471460411,0.607254664086432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624000193943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202004001088,260.6202004001088,-12.529799599891192,244.8419354753106,276.3984653249055,124260.2409880806,124258.94985673061,1.2911313499772585,0.0,nan,276.3984653249055,3.24846532490551,270.08715935498793,-3.062840645012045,263.77585338506896,-9.374146614931021,257.4645474151496,-15.685452584850395,251.1532414452301,-21.996758554769883,244.8419354753106,-28.30806452468937,1.0,1.0,26022.012520719443,26022.012520719443,275.627236067246,2.4772360672459968,275.627236067246,275.627236067246,77147.11558694165,77147.1115100008,0.004076940851518884,0.0,8546.071908451686,8546.071908451686,0.8858596103218543,3937.690243448191,275.627236067246,2.4772360672459968,1.0,0.002,0.12922516795657601,0.004903737724998398,0.000199591021452591,0.0018004089786349167,0.0997955107262955,0.0997955107262955,0.0,8.750769206478104e-14,0.9999998990233456,0.9999998990233456,0.0,0.09251591443669877,9.341948459244036e-09,0.0,0.0,0.0,1600079.0040998994,266.60003475922326,0.0,1.0,1284550.9732143742,2597.9541685763006,,,,,,,,,,,,,,,,,,,2.0,15252.672078546293,1552.687157092333,0.3716172628036289,6.173730061729009,2.931431840602707
5063.0,-30.061120456398196,4.999651598658161,35.05291941245243,24.593575845379405,5.0016020767139295,-26.554848203086145,-40.05412008902056,1.495329823423694,-6.549967569670514,-6.549967569725008,40.1058602780965,41056.862579283064,25749.986449714466,25749.986449714466,66806.84902899753,77156.52439349306,77147.12804611023,25749.986449714466,102897.1144958247,102897.1144958247,102897.1144958247,130397.00614410883,125884.53784871395,4512.468295394887,0.0,90964.82079487684,54865.15898075259,40110.735349026945,27499.891648284123,67610.62699731108,20863.588590584397,1552.6876138714006,0.0,0.8783866098997564,2.7236796355738098,0.001494314320929203,1.0,1.0,-6.550002846556083,333732.3152168332,1559102.6837583282,4.671716260816233,1559102.6837583282,4.671716260816233,0.7586789379908774,0.09251593793166522,3.9180997326695075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180997326695075,1.2847478221168656,1.2850448243074186,3.049703346617623,6461.955437112586,15252.670345192171,6453.979006358647,0.00032916240944091046,23216.56593792217,2367.4308696570356,19291.3751502811,1967.1728011381156,0.83093146513845,0.83093146513845,35435.985758819,35405.22815468563,1.0010860311110954,0.8,4276.748071197763,4273.035954225843,1.0010860311110954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.018652972855,4632.441516551485,6.182442047728876,4.999651598658161,-3.740746679296158,8.74039827795432,2.9314312974750703,3.5,0.8375517992785915,0.6,0.0002311634423554324,0.9966014604424629,0.00023195173951762258,198.97295207526392,0.0,0.0,0.0,0.0004514271057985372,7.837409208584996e-05,0.00015278935026958243,0.0005986439124459987,0.0925159379230018,0.0925159379230018,0.0925159379230018,0.09251593178533242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3079248506,595.6084852625567,0.0,0.0925159379230018,0.09251593793166522,0.09251593793166522,0.3716173033828368,0.3716173033828368,0.5,10.004374966899372,-4.056684383613174e-05,-4.056684383613174e-05,5.4512838687514886e-11,5.4512838687514886e-11,-3.5276831056307856e-05,5.4512838687514886e-11,27499.891648284123,20863.588590584397,0.7586789379908774,0.9881116622636037,0.6072545752447456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623090848883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202077473904,260.6202077473904,-12.529792252609582,244.84195005620933,276.3984654385699,124260.14019965798,124258.91180496801,1.2283946899786482,0.0,nan,276.3984654385699,3.2484654385698946,270.08716236209983,-3.062837637900145,263.775859285627,-9.37414071437297,257.4645562091546,-15.685443790845397,251.15325313268187,-21.99674686731811,244.84195005620933,-28.30804994379065,1.0,1.0,26022.012520719443,26022.012520719443,275.62723567318415,2.4772356731841683,275.62723567318415,275.62723567318415,77147.11873974359,77147.12804611023,-0.009306366642704234,0.0,8546.071908451686,8546.071908451686,0.8858596110840355,3937.690231332855,275.62723567318415,2.4772356731841683,1.0,0.002,0.12922517455021343,0.004903737274555489,0.0001995910306814126,0.0018004089695732213,0.0997955153407063,0.0997955153407063,0.0,2.546339875064696e-13,0.9999999287303101,0.9999999287303101,0.0,0.09251593133808302,6.593582209735458e-09,0.0,0.0,0.0,1600079.0013683718,266.60003243032946,0.0,1.0,1284550.9811624042,2597.9541364172233,,,,,,,,,,,,,,,,,,,2.0,15252.670345192171,1552.6876138714006,0.3716173033828368,6.173730061729009,2.9314312974750703
5064.0,-30.061105157052104,4.999651720666811,35.05292018970586,24.593586462456756,5.00160319328292,-26.554834322018873,-40.05410671290008,1.4953323582476912,-6.549968721505309,-6.549968721515545,40.10586125623548,41056.85482635531,25749.985359612027,25749.985359612027,66806.84018596733,77156.53552602531,77147.13485011837,25749.985359612027,102897.12020973039,102897.12020973039,102897.12020973039,130397.01547510264,125884.54673429327,4512.468740809375,0.0,90964.82162157242,54865.140921894694,40110.75633297525,27499.895265372255,67610.65159834751,20863.591159741034,1552.687806623994,0.0,0.8783865999330494,2.723679518614229,0.001494314320929203,1.0,1.0,-6.549968721505309,333732.3000369602,1559102.7260263204,4.671716599962463,1559102.7260263204,4.671716599962463,0.7586789316253278,0.09251595012473444,3.918098393226592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918098393226592,1.284747810259356,1.2850448124471678,3.0497023321920538,6461.953287666532,15252.668615823759,6453.979657210242,0.0003291629035319661,23216.574085742144,2367.4317005034486,19291.377095720076,1967.172999517682,0.8309312573196307,0.8309312573196307,35435.9760674921,35405.22815468563,1.0010856888794821,0.8,4276.746901557277,4273.035954225843,1.0010856888794821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.018186844267,4632.441516551485,6.182442477909601,4.999651720666811,-3.740747817575439,8.74039953824225,2.93143075068925,3.5,0.8375516430540715,0.6,0.0002311634423554324,0.9965998726950254,0.00023195210905487633,198.97293955245388,0.0,0.0,0.0,0.0004514271057985372,7.837421077598577e-05,0.0001527892315794466,0.0005986432427537554,0.09251595012234302,0.09251595012234302,0.09251595012234302,0.09251593824783776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.31437253975,595.6084832138837,0.0,0.09251595012234302,0.09251595012473444,0.09251595012473444,0.37161734431307947,0.37161734431307947,0.5,10.004374610565666,-4.50156717874961e-05,-4.50156717874961e-05,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27499.895265372255,20863.591159741034,0.7586789316253278,0.9881111719325624,0.6072542396168652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622171134354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202152511581,260.6202152511581,-12.529784748841905,244.8419646388003,276.3984658635144,124260.06053915524,124258.80598140784,1.2545577474061194,0.0,nan,276.3984658635144,3.2484658635144115,270.0871656185732,-3.0628343814267964,263.77586537363,-9.374134626369994,257.4645651286871,-15.68543487131285,251.15326488374347,-21.996735116256502,244.8419646388003,-28.30803536119967,1.0,1.0,26022.012520719443,26022.012520719443,275.62723531754983,2.477235317549855,275.62723531754983,275.62723531754983,77147.13801675018,77147.13485011837,0.0031666318100178614,0.0,8546.071908451686,8546.071908451686,0.8858596957703149,3937.6888851927247,275.62723531754983,2.477235317549855,1.0,0.002,0.12922518669107189,0.004903737013542995,0.00019959104896080383,0.0018004089510551041,0.09979552448040191,0.09979552448040191,0.0,1.5907847955576315e-14,0.9999998687693947,0.9999998687693947,0.0,0.09251593798381032,1.2140924132129986e-08,0.0,0.0,0.0,1600079.0000173997,266.60003127849467,0.0,1.0,1284550.9850933794,2597.954120511852,,,,,,,,,,,,,,,,,,,2.0,15252.668615823759,1552.687806623994,0.37161734431307947,6.173730061729009,2.93143075068925
5065.0,-30.061089793147023,4.999651838119719,35.052920974572395,24.593591945618414,5.001602230949708,-26.554820590738778,-40.0540933717042,1.4953330285534099,-6.549970603220061,-6.549970603220813,40.10586303046461,41056.8557571825,25749.985907711038,25749.985907711038,66806.84166489354,77156.55017646485,77147.1507324437,25749.985907711038,102897.13664015473,102897.13664015473,102897.13664015473,130397.03953521072,125884.57024525602,4512.469289954695,0.0,90964.82792716319,54865.133507928076,40110.7715769279,27499.902895055988,67610.67447198389,20863.596574854633,1552.6882075519277,0.0,0.8783865829799414,2.723679327541164,0.001494314320929203,1.0,1.0,-6.550025402189135,333732.275238096,1559102.8026961547,4.671717176841339,1559102.8026961547,4.671717176841339,0.7586789180483089,0.09251596373036675,3.9180978497770416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180978497770416,1.284747807123771,1.2850448093108582,3.0497019166342714,6461.952407149457,15252.666884972112,6453.979431809019,0.0003291630696840791,23216.57891528654,2367.4321929799207,19291.376421980734,1967.172930815389,0.8309310554484267,0.8309310554484267,35435.97213544882,35405.22815468563,1.00108555002652,0.8,4276.74642700131,4273.035954225843,1.00108555002652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0177232073465,4632.441516551485,6.182443297715862,4.999651838119719,-3.7407495077561266,8.740401345875846,2.9314302068262896,3.5,0.8375514876646541,0.6,0.0002311634423554324,0.9965982782504746,0.00023195248015202188,198.97292697680265,0.0,0.0,0.0,0.0004514271057985372,7.837432915639134e-05,0.00015278911319904103,0.0005986426958945036,0.09251596372423246,0.09251596372423246,0.09251596372423246,0.09251595386106495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.32437793136,595.6084800473808,0.0,0.09251596372423246,0.09251596373036675,0.09251596373036675,0.3716173845507024,0.3716173845507024,0.5,10.004374314765956,-4.629354202734248e-05,-4.629354202734248e-05,7.389644451905042e-13,7.389644451905042e-13,-5.479896833548992e-05,7.389644451905042e-13,27499.902895055988,20863.596574854633,0.7586789180483089,0.9881108595148915,0.6072540479417254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621257372228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202226998379,260.6202226998379,-12.529777300162095,244.84197921502778,276.39846618464674,124259.98084015065,124258.73549250684,1.2453476437904103,0.0,nan,276.39846618464674,3.248466184646759,270.0871687907246,-3.062831209275373,263.7758713968005,-9.374128603199495,257.46457400287585,-15.685425997124128,251.15327660895178,-21.996723391048192,244.84197921502778,-28.3080207849722,1.0,1.0,26022.012520719443,26022.012520719443,275.6272352942803,2.4772352942803195,275.6272352942803,275.6272352942803,77147.14951629426,77147.1507324437,-0.0012161494378233328,0.0,8546.071908451686,8546.071908451686,0.8858597301299117,3937.688339025927,275.6272352942803,2.4772352942803195,1.0,0.002,0.12922519694192958,0.004903736629041893,0.0001995910640216897,0.0018004089361886525,0.09979553201084485,0.09979553201084485,0.0,2.1034216035609177e-13,0.9999998891995974,0.9999998891995974,0.0,0.09251595347956071,1.0250806031089378e-08,0.0,0.0,0.0,1600078.9978103621,266.6000293967799,0.0,1.0,1284550.9915152802,2597.9540945277604,,,,,,,,,,,,,,,,,,,2.0,15252.666884972112,1552.6882075519277,0.3716173845507024,6.173730061729009,2.9314302068262896
5066.0,-30.061071296771583,4.999651955864235,35.052921755178694,24.5935971493833,5.001601995835429,-26.5548039675133,-40.05407961141316,1.4953346665712213,-6.549972226591706,-6.549972226586338,40.105864477244914,41056.870175680335,25749.985872071604,25749.985872071604,66806.85604775193,77156.56628979622,77147.16277658909,25749.985872071604,102897.14864866069,102897.14864866069,102897.14864866069,130397.05755002075,125884.58775849498,4512.469791525773,0.0,90964.83571036329,54865.13959622423,40110.77346015451,27499.908901360068,67610.68236151457,20863.600836443467,1552.6885251099213,0.0,0.8783865686734986,2.7236791627008143,0.001494314320929203,1.0,1.0,-6.550033314579707,333732.253843905,1559102.8652155472,4.67171766365974,1559102.8652155472,4.67171766365974,0.7586789073112752,0.09251597676171494,3.918097579243428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918097579243428,1.2847477994613805,1.2850448016466962,3.0497017242497373,6461.951999509714,15252.665155923774,6453.978880998837,0.00032916311371033216,23216.582504800277,2367.4325590084563,19291.37477557224,1967.1727629284455,0.830930856063055,0.830930856063055,35435.97017804561,35405.22815468563,1.0010854809043843,0.8,4276.746190763478,4273.035954225843,1.0010854809043843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.017258572157,4632.441516551485,6.182443978851401,4.999651955864235,-3.740751002996978,8.740402958861214,2.9314296617923614,3.5,0.8375513319406747,0.6,0.0002311634423554324,0.996596358726205,0.00023195292691104437,198.9729118371664,0.0,0.0,0.0,0.0004514271057985372,7.837445125572648e-05,0.00015278899109970591,0.0005986421761628033,0.09251597675727304,0.09251597675727304,0.09251597675727304,0.09251596567655657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3329765582,595.6084773222608,0.0,0.09251597675727304,0.09251597676171494,0.09251597676171494,0.3716174250276442,0.3716174250276442,0.5,10.004373982328028,-4.866683332238608e-05,-4.866683332238608e-05,-5.343281372915953e-12,-5.343281372915953e-12,-6.10879933446995e-05,-5.343281372915953e-12,27499.908901360068,20863.600836443467,0.7586789073112752,0.9881109569422096,0.6072541903385784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620339754398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620230454327,260.620230454327,-12.529769545672991,244.84199433372297,276.3984665749297,124259.93144168214,124258.63496568392,1.2964759982088232,0.0,nan,276.3984665749297,3.2484665749297505,270.08717212668967,-3.0628278733103116,263.77587767844886,-9.374122321551113,257.4645832302062,-15.68541676979379,251.15328878196456,-21.996711218035415,244.84199433372297,-28.308005666277012,1.0,1.0,26022.012520719443,26022.012520719443,275.6272350802342,2.477235080234209,275.6272350802342,275.6272350802342,77147.16457770641,77147.16277658909,0.0018011173233389854,0.0,8546.071908451686,8546.071908451686,0.8858597472343986,3937.6880671396448,275.6272350802342,2.477235080234209,1.0,0.002,0.12922520837088403,0.004903736285735078,0.00019959108100812956,0.0018004089191063302,0.09979554050406478,0.09979554050406478,0.0,1.144596570301637e-13,0.9999998764648191,0.9999998764648191,0.0,0.09251596533273702,1.1428977921939535e-08,0.0,0.0,0.0,1600078.995906331,266.60002777340827,0.0,1.0,1284550.9970555103,2597.954072111067,,,,,,,,,,,,,,,,,,,2.0,15252.665155923774,1552.6885251099213,0.3716174250276442,6.173730061729009,2.9314296617923614
5067.0,-30.061056034723144,4.999652075576367,35.052922537754064,24.593607626762264,5.001603004254797,-26.554790130825452,-40.05406623529268,1.4953371003662101,-6.549973757169084,-6.549973757159833,40.10586609527114,41056.86228607803,25749.98563597629,25749.98563597629,66806.84792205432,77156.57710711731,77147.17752843242,25749.98563597629,102897.16316440872,102897.16316440872,102897.16316440872,130397.07872974226,125884.60841760495,4512.470312137312,0.0,90964.83618843819,54865.121367434964,40110.79424555914,27499.91556533355,67610.70981089269,20863.605577706356,1552.6888717044246,0.0,0.8783865542184588,2.723679007283004,0.001494314320929203,1.0,1.0,-6.550031303290666,333732.233672641,1559102.9351355913,4.671718155534596,1559102.9351355913,4.671718155534596,0.7586788958729408,0.09251598997236486,3.9180962382746953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180962382746953,1.2847477880764695,1.2850447902591533,3.0497007075146536,6461.9498451700765,15252.66349014139,6453.979565823101,0.00032916361131960534,23216.590572694528,2367.4333817047136,19291.376822557795,1967.1729716628815,0.8309306554790499,0.83093065547905,35435.96047567783,35405.22815468563,1.0010851382829205,0.8,4276.745019790474,4273.035954225843,1.0010851382829205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.016794178802,4632.441516551485,6.182444611499653,4.999652075576367,-3.7407524273834465,8.740404502959812,2.931429117042157,3.5,0.8375511762977591,0.6,0.0002311634423554324,0.9965947748582148,0.00023195329554915632,198.97289934489024,0.0,0.0,0.0,0.0004514271057985372,7.837456994636505e-05,0.00015278887240906735,0.0005986415062361991,0.09251598996834125,0.09251598996834125,0.09251598996834125,0.09251597952657455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.34231019235,595.608474366536,0.0,0.09251598996834125,0.09251598997236486,0.09251598997236486,0.37161746535486706,0.37161746535486706,0.5,10.004373669193635,-4.989056589010943e-05,-4.989056589010943e-05,-9.265477274311706e-12,-9.265477274311706e-12,-5.754613084718585e-05,-9.265477274311706e-12,27499.91556533355,20863.605577706356,0.7586788958729408,0.9881104355939057,0.6072538271068914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619235048174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62023827804296,260.62023827804296,-12.529761721957016,244.84200934890436,276.39846720718015,124259.84418723217,124258.53613727834,1.3080499538230335,0.0,nan,276.39846720718015,3.2484672071801697,270.0871756355261,-3.0628243644738973,263.77588406387184,-9.374115936128135,257.4645924922153,-15.685407507784703,251.15330092055996,-21.99669907944002,244.84200934890436,-28.307990651095622,1.0,1.0,26022.012520719443,26022.012520719443,275.62723527581556,2.4772352758155876,275.62723527581556,275.62723527581556,77147.18142295517,77147.17752843242,0.003894522742484696,0.0,8546.071908451686,8546.071908451686,0.8858598320171398,3937.686719466069,275.62723527581556,2.4772352758155876,1.0,0.002,0.12922521913640597,0.004903735962520458,0.0001995910970079437,0.0018004089031723632,0.09979554850397185,0.09979554850397185,0.0,1.8030672441216034e-13,0.9999998836368271,0.9999998836368271,0.0,0.09251597920691072,1.076545413486636e-08,0.0,0.0,0.0,1600078.994111137,266.6000262428309,0.0,1.0,1284551.002279053,2597.954050975751,,,,,,,,,,,,,,,,,,,2.0,15252.66349014139,1552.6888717044246,0.37161746535486706,6.173730061729009,2.931429117042157
5068.0,-30.061040697668812,4.999652190472174,35.052923326890884,24.593613284546905,5.001601272970956,-26.55477650060472,-40.0540528940968,1.495337075921964,-6.549975655453295,-6.549975655418118,40.105867849802884,41056.86112736127,25749.986214574543,25749.986214574543,66806.84734193582,77156.59166959964,77147.19306276065,25749.986214574543,102897.17927733519,102897.17927733519,102897.17927733519,130397.1023746012,125884.63149786403,4512.470876737181,0.0,90964.84142659741,54865.11088441836,40110.811713532275,27499.923097266008,67610.73481079828,20863.610921960717,1552.689268264367,0.0,0.8783865372505227,2.723678814527423,0.001494314320929203,1.0,1.0,-6.550024619903581,333732.20865540777,1559103.0109535954,4.671718732918085,1559103.0109535954,4.671718732918085,0.7586788824160362,0.09251600359930534,3.9180954998131248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180954998131248,1.2847477881908158,1.285044790373526,3.04970013245214,6461.948626681617,15252.661760181201,6453.9795740428835,0.0003291638648330259,23216.596285347314,2367.43396423318,19291.376847127274,1967.1729741682711,0.8309304520793446,0.8309304520793446,35435.95513265531,35405.22815468563,1.0010849496038123,0.8,4276.744374944261,4273.035954225843,1.0010849496038123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.016330458713,4632.441516551485,6.182445438752595,4.999652190472174,-3.7407541307661507,8.740406321238325,2.931428573081757,3.5,0.837551020880502,0.6,0.0002311634423554324,0.9965931832089762,0.000231953665999499,198.9728867912219,0.0,0.0,0.0,0.0004514271057985372,7.8374688327272e-05,0.0001527887540281604,0.0005986409295797897,0.09251600359342423,0.09251600359342423,0.09251600359342423,0.09251599482081478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.35206242773,595.6084712813869,0.0,0.09251600359342423,0.09251600359930534,0.09251600359930534,0.3716175057563218,0.3716175057563218,0.5,10.004373406149135,-4.902059725964136e-05,-4.902059725964136e-05,-3.518607627484016e-11,-3.518607627484016e-11,-4.896448547242471e-05,-3.518607627484016e-11,27499.923097266008,20863.610921960717,0.7586788824160362,0.9881100616475762,0.6072535854292176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618323514039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62024591615324,260.62024591615324,-12.52975408384674,244.84202426744116,276.39846756486384,124259.74476302076,124258.46774453006,1.2770184907126136,0.0,nan,276.39846756486384,3.2484675648638586,270.08717890538077,-3.06282109461921,263.77589024589673,-9.374109754103245,257.46460158641116,-15.685398413588814,251.1533129269261,-21.996687073073872,244.84202426744116,-28.307975732558816,1.0,1.0,26022.012520719443,26022.012520719443,275.6272351952729,2.477235195272897,275.6272351952729,275.6272351952729,77147.19096536362,77147.19306276065,-0.002097397024044767,0.0,8546.071908451686,8546.071908451686,0.8858598787063667,3937.6859773121905,275.6272351952729,2.477235195272897,1.0,0.002,0.12922522829425537,0.004903735579194735,0.00019959111037385843,0.0018004088898496272,0.09979555518692922,0.09979555518692922,0.0,2.2348572645269904e-13,0.9999999010140525,0.9999999010140525,0.0,0.09251599444152106,9.157784279793945e-09,0.0,0.0,0.0,1600078.991884665,266.6000243445467,0.0,1.0,1284551.0087575023,2597.954024762845,,,,,,,,,,,,,,,,,,,2.0,15252.661760181201,1552.689268264367,0.3716175057563218,6.173730061729009,2.931428573081757
5069.0,-30.061025373606288,4.999652308442197,35.052924107786374,24.59361859308558,5.001601005501993,-26.55476273569506,-40.05403955290092,1.4953383675907497,-6.5499771292410855,-6.549977129253373,40.105869190223856,41056.863725407195,25749.985844761974,25749.985844761974,66806.84957016917,77156.6063538676,77147.20403451749,25749.985844761974,102897.18987927947,102897.18987927947,102897.18987927947,130397.11840630767,125884.64703777149,4512.471368536174,0.0,90964.84867566076,54865.106047200454,40110.82514273367,27499.928527028198,67610.75366976188,20863.61477736074,1552.6895548514515,0.0,0.8783865241597683,2.7236786648761706,0.001494314320929203,1.0,1.0,-6.55003754888827,333732.1892325692,1559103.0688769252,4.671719178369178,1559103.0688769252,4.671719178369178,0.7586788728143427,0.0925160164252499,3.9180951323388196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180951323388196,1.284747782148592,1.2850447843299055,3.0496998607666472,6461.948051012659,15252.660032232367,6453.979139698196,0.00032916395231574253,23216.600312959046,2367.4343749352784,19291.375548841937,1967.1728417800105,0.8309302520091141,0.8309302520091141,35435.95247385271,35405.22815468563,1.001084855713044,0.8,4276.744054054954,4273.035954225843,1.001084855713044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.015865670076,4632.441516551485,6.182446039883035,4.999652308442197,-3.7407555128900856,8.740407821332283,2.9314280278679528,3.5,0.8375508651051293,0.6,0.0002311634423554324,0.9965915929107603,0.00023195403613657806,198.9728742481892,0.0,0.0,0.0,0.0004514271057985372,7.837480670834413e-05,0.00015278863564708824,0.0005986404096055459,0.0925160164219457,0.0925160164219457,0.0925160164219457,0.0925160054348908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3601327705,595.6084687228365,0.0,0.0925160164219457,0.0925160164252499,0.0925160164252499,0.37161754635563093,0.37161754635563093,0.5,10.00437307661072,-5.07687225308473e-05,-5.07687225308473e-05,1.2278178473934531e-11,1.2278178473934531e-11,-6.041963490588387e-05,1.2278178473934531e-11,27499.928527028198,20863.61477736074,0.7586788728143427,0.9881098189864989,0.607253454471835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617407500252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202535342978,260.6202535342978,-12.529746465702203,244.8420391179691,276.3984679506246,124259.67618471329,124258.40250437167,1.2736803416339901,0.0,nan,276.3984679506246,3.2484679506246152,270.08718218409507,-3.062817815904907,263.77589641756435,-9.374103582435623,257.46461065103256,-15.68538934896742,251.15332488450082,-21.99667511549916,244.8420391179691,-28.30796088203087,1.0,1.0,26022.012520719443,26022.012520719443,275.62723500527386,2.477235005273883,275.62723500527386,275.62723500527386,77147.20493336084,77147.20403451749,0.000898843354661949,0.0,8546.071908451686,8546.071908451686,0.8858599019399263,3937.6856080005136,275.62723500527386,2.477235005273883,1.0,0.002,0.12922523959806778,0.004903735263625085,0.00019959112722836553,0.0018004088729106985,0.09979556361418276,0.09979556361418276,0.0,1.3906410745168074e-13,0.999999877818163,0.999999877818163,0.0,0.09251600512147307,1.1303776837020419e-08,0.0,0.0,0.0,1600078.9901560782,266.6000228707589,0.0,1.0,1284551.0137872319,2597.954004411724,,,,,,,,,,,,,,,,,,,2.0,15252.660032232367,1552.6895548514515,0.37161754635563093,6.173730061729009,2.9314280278679528
