time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5070.0,-30.061006914069928,4.99965242887171,35.05292489059652,24.59362910538914,5.001602154510715,-26.554746007214728,-40.05402579260988,1.495341247662176,-6.54997863058918,-6.549978630616778,40.10587080726019,41056.86776053762,25749.985549847817,25749.985549847817,66806.85331038544,77156.61889788276,77147.21884331899,25749.985549847817,102897.2043931668,102897.2043931668,102897.2043931668,130397.13956607372,125884.66767587491,4512.47189019881,0.0,90964.85002662428,54865.09888930545,40110.83459702091,27499.93517290691,67610.76976992782,20863.61950717205,1552.6898999316934,0.0,0.8783865098669901,2.723678512426286,0.001494314320929203,1.0,1.0,-6.550035479785038,333732.1694465057,1559103.1387537892,4.671719664722641,1559103.1387537892,4.671719664722641,0.7586788614588083,0.0925160296232854,3.918093890691487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918093890691487,1.2847477686760702,1.2850447708542692,3.049698926295139,6461.946070979666,15252.658304534496,6453.9796744547375,0.0003291644026887036,23216.608015120917,2367.435160337212,19291.377147265026,1967.1730047738042,0.8309300451943972,0.8309300451943972,35435.94349010816,35405.22815468563,1.0010845384684908,0.8,4276.742969812161,4273.035954225843,1.0010845384684908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.01540183524,4632.441516551485,6.182446657580556,4.99965242887171,-3.740756914642044,8.740409343513754,2.93142748377303,3.5,0.8375507096494371,0.6,0.0002311634423554324,0.9965896772234335,0.00023195448200855284,198.97285913871445,0.0,0.0,0.0,0.0004514271057985372,7.837492880836681e-05,0.00015278851354706558,0.0005986397414965911,0.09251602961815872,0.09251602961815872,0.09251602961815872,0.09251601931257634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3694434994,595.6084657745113,0.0,0.09251602961815872,0.0925160296232854,0.0925160296232854,0.37161758668582595,0.37161758668582595,0.5,10.004372767234907,-5.14432137492804e-05,-5.14432137492804e-05,2.7625901566352695e-11,2.7625901566352695e-11,-5.684916823156527e-05,2.7625901566352695e-11,27499.93517290691,20863.61950717205,0.7586788614588083,0.9881096390075425,0.6072533695482203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616492262526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62026154991963,260.62026154991963,-12.529738450080345,244.8420544673113,276.3984686325259,124259.60868711387,124258.26855229324,1.3401348206422352,0.0,nan,276.3984686325259,3.2484686325259418,270.0871857994848,-3.062814200515163,263.775902966442,-9.374097033557973,257.46462013339874,-15.685379866601238,251.1533373003549,-21.99666269964507,244.8420544673113,-28.307945532688677,1.0,1.0,26022.012520719443,26022.012520719443,275.6272352367301,2.4772352367301096,275.6272352367301,275.6272352367301,77147.22318401406,77147.21884331899,0.004340695071732625,0.0,8546.071908451686,8546.071908451686,0.8858599804430642,3937.6843601449445,275.6272352367301,2.4772352367301096,1.0,0.002,0.1292252502328286,0.004903734945761192,0.00019959114303820375,0.0018004088569793851,0.09979557151910187,0.09979557151910187,0.0,1.758879500379784e-14,0.9999998850480527,0.9999998850480527,0.0,0.09251601898838763,1.0634897761131287e-08,0.0,0.0,0.0,1600078.9883951682,266.6000213694108,0.0,1.0,1284551.0189110243,2597.9539836800054,,,,,,,,,,,,,,,,,,,2.0,15252.658304534496,1552.6898999316934,0.37161758668582595,6.173730061729009,2.93142748377303
5071.0,-30.06099160520247,4.999652543955165,35.052925680624156,24.593634553626202,5.001600414230912,-26.554732403258875,-40.054012451413996,1.4953412123012333,-6.549980554700539,-6.549980554653344,40.105872581197374,41056.86676477162,25749.98619211199,25749.98619211199,66806.85295688361,77156.63314919303,77147.23456309384,25749.98619211199,102897.22075520582,102897.22075520582,102897.22075520582,130397.16356165252,125884.69110052283,4512.472461129684,0.0,90964.85504810608,54865.088663739625,40110.85153818495,27499.942806446696,67610.79434463165,20863.624923098956,1552.690301926378,0.0,0.8783864926851728,2.723678317048257,0.001494314320929203,1.0,1.0,-6.550027963385162,333732.14408891136,1559103.2154105387,4.671720249384098,1559103.2154105387,4.671720249384098,0.758678847805021,0.0925160432951565,3.918093176894358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918093176894358,1.284747768841483,1.2850447710197201,3.049698370309283,6461.944892912354,15252.656640161422,6453.979686345427,0.00032916464808228923,23216.613526329802,2367.4357223241173,19291.37718280709,1967.173008398086,0.8309298494773525,0.8309298494773525,35435.938325540716,35405.22815468563,1.0010843560912202,0.8,4276.742346503584,4273.035954225843,1.0010843560912202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.014938800482,4632.441516551485,6.1824474991025955,4.999652543955165,-3.7407586370520214,8.740411181007186,2.9314269406166695,3.5,0.8375505544619056,0.6,0.0002311634423554324,0.9965880885081443,0.00023195485177981162,198.97284660812267,0.0,0.0,0.0,0.0004514271057985372,7.837504718977494e-05,0.00015278839516565747,0.0005986391686072014,0.09251604328814135,0.09251604328814135,0.09251604328814135,0.09251603481902723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.37924688915,595.6084626736805,0.0,0.09251604328814135,0.0925160432951565,0.0925160432951565,0.3716176270937249,0.3716176270937249,0.5,10.004372513043723,-4.99422865800625e-05,-4.99422865800625e-05,-4.718003765447065e-11,-4.718003765447065e-11,-4.740873180253402e-05,-4.718003765447065e-11,27499.942806446696,20863.624923098956,0.758678847805021,0.988109274627804,0.6072531341000517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861538975712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6202693416636,260.6202693416636,-12.529730658336405,244.8420696543026,276.3984690290227,124259.5069138193,124258.20420921136,1.3027046079515565,0.0,nan,276.3984690290227,3.248469029022715,270.08718915408036,-3.062810845919614,263.7759092791368,-9.374090720863194,257.464629404192,-15.685370595807967,251.15334952924724,-21.99665047075274,244.8420696543026,-28.307930345697372,1.0,1.0,26022.012520719443,26022.012520719443,275.62723515210877,2.47723515210879,275.62723515210877,275.62723515210877,77147.23235951213,77147.23456309384,-0.00220358170918189,0.0,8546.071908451686,8546.071908451686,0.8858600255728775,3937.68364277883,275.62723515210877,2.47723515210879,1.0,0.002,0.12922525909908242,0.004903734559085937,0.00019959115594314993,0.0018004088441603546,0.09979557797157497,0.09979557797157497,0.0,1.0350444459850117e-13,0.9999999041643617,0.9999999041643617,0.0,0.09251603442882243,8.866334063482241e-09,0.0,0.0,0.0,1600078.9861384036,266.60001944529944,0.0,1.0,1284551.0254776147,2597.9539571104774,,,,,,,,,,,,,,,,,,,2.0,15252.656640161422,1552.690301926378,0.3716176270937249,6.173730061729009,2.9314269406166695
5072.0,-30.060976308806932,4.99965266208413,35.05292646230504,24.593639862164878,5.001600144325477,-26.55471866349414,-40.053999110218115,1.4953424990103374,-6.549982027772046,-6.549982027769798,40.1058739203566,41056.86925883526,25749.985825686323,25749.985825686323,66806.85508452158,77156.6478159901,77147.2455093298,25749.985825686323,102897.23133501613,102897.23133501613,102897.23133501613,130397.17956044426,125884.70660374964,4512.472956694622,0.0,90964.86228632208,54865.08372915807,40110.86506351557,27499.948225428132,67610.8132889437,20863.628770883,1552.6905879627925,0.0,0.8783864796030869,2.723678167469696,0.001494314320929203,1.0,1.0,-6.55004102239667,333732.1246755087,1559103.2732794594,4.671720694540245,1559103.2732794594,4.671720694540245,0.7586788382238194,0.0925160561257182,3.9180928084782845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180928084782845,1.2847477628224597,1.2850447649993055,3.0496980978356674,6461.944315573458,15252.654913285265,6453.97925366852,0.0003291647360339507,23216.61755675746,2367.43613331336,19291.37588950686,1967.172876518165,0.8309296495213139,0.8309296495213139,35435.93565992378,35405.22815468563,1.0010842619598272,0.8,4276.74202479186,4273.035954225843,1.0010842619598272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0144745619655,4632.441516551485,6.18244810023006,4.99965266208413,-3.7407600182439484,8.740412680328077,2.931426396048298,3.5,0.8375503988709422,0.6,0.0002311634423554324,0.99658650108989,0.00023195522125036484,198.97283408774098,0.0,0.0,0.0,0.0004514271057985372,7.837516557134825e-05,0.00015278827678408415,0.0005986386484875098,0.09251605612207212,0.09251605612207212,0.09251605612207212,0.09251604540366634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.38727272506,595.6084601295403,0.0,0.09251605612207212,0.0925160561257182,0.0925160561257182,0.37161766771994154,0.37161766771994154,0.5,10.004372191471807,-5.122133325130562e-05,-5.122133325130562e-05,-2.2737367544323206e-12,-2.2737367544323206e-12,-5.899462689740176e-05,-2.2737367544323206e-12,27499.948225428132,20863.628770883,0.7586788382238194,0.9881090292319619,0.6072530008383915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614475427176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62027708277157,260.62027708277157,-12.529722917228412,244.84208471967372,276.39846944586765,124259.43583124036,124258.14159251812,1.2942387222719887,0.0,nan,276.39846944586765,3.24846944586767,270.08719250063064,-3.0628074993693417,263.7759155553919,-9.374084444608059,257.46463861015246,-15.685361389847515,251.15336166491306,-21.996638335086914,244.84208471967372,-28.307915280326256,1.0,1.0,26022.012520719443,26022.012520719443,275.6272349598423,2.477234959842349,275.6272349598423,275.6272349598423,77147.2463220447,77147.2455093298,0.0008127148903440684,0.0,8546.071908451686,8546.071908451686,0.8858600488659779,3937.683272520676,275.6272349598423,2.477234959842349,1.0,0.002,0.1292252701358827,0.0049037342449700675,0.0001995911723855444,0.0018004088277071238,0.09979558619277219,0.09979558619277219,0.0,9.266806072494305e-14,0.9999998807037281,0.9999998807037281,0.0,0.09251604508889762,1.1036820583083494e-08,0.0,0.0,0.0,1600078.9844106578,266.60001797222793,0.0,1.0,1284551.0305049024,2597.9539367692328,,,,,,,,,,,,,,,,,,,2.0,15252.654913285265,1552.6905879627925,0.37161766771994154,6.173730061729009,2.931426396048298
5073.0,-30.060961038997508,4.999652781946591,35.05292724543121,24.59364489130678,5.001601000640705,-26.55470483503388,-40.05398573409764,1.4953447966855034,-6.549983566693129,-6.549983566745198,40.10587552542151,41056.874576280905,25749.985617939208,25749.985617939208,66806.86019422012,77156.66257501481,77147.26002780645,25749.985617939208,102897.24564574566,102897.24564574566,102897.24564574566,130397.20049245119,125884.72701249731,4512.473479953865,0.0,90964.87107305012,54865.083074349364,40110.875554111946,27499.954846705532,67610.83040081747,20863.63348072305,1552.690932754203,0.0,0.8783864651521398,2.7236780112046404,0.001494314320929203,1.0,1.0,-6.550039872331126,333732.10439428355,1559103.3426392146,4.671721186275899,1559103.3426392146,4.671721186275899,0.7586788268207827,0.09251606932936733,3.9180927244919133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180927244919133,1.2847477520742965,1.2850447542486576,3.0496980579774786,6461.944231118739,15252.65318666955,6453.978481037799,0.00032916469663545587,23216.62029702122,2367.4364127424983,19291.373580061932,1967.1726410203212,0.8309294519726924,0.8309294519726925,35435.93505225352,35405.22815468563,1.001084240501062,0.8,4276.741951452496,4273.035954225843,1.001084240501062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.014011270134,4632.441516551485,6.182448738050385,4.999652781946591,-3.7407614482525897,8.740414230199182,2.931425852590461,3.5,0.8375502435972745,0.6,0.0002311634423554324,0.9965849164333893,0.00023195559007929567,198.97282158912202,0.0,0.0,0.0,0.0004514271057985372,7.837528426298713e-05,0.00015278815809244528,0.0005986381706105301,0.09251606932510247,0.09251606932510247,0.09251606932510247,0.09251605911788306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.3965099922,595.6084572045158,0.0,0.09251606932510247,0.09251606932936733,0.09251606932936733,0.37161770807357264,0.37161770807357264,0.5,10.004371885326181,-5.168300043578711e-05,-5.168300043578711e-05,5.206857167650014e-11,5.206857167650014e-11,-5.630558592883972e-05,5.206857167650014e-11,27499.954846705532,20863.63348072305,0.7586788268207827,0.9881088547229612,0.6072529257943339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613561842244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62028488241634,260.62028488241634,-12.529715117583635,244.84209969118382,276.39847007364745,124259.38698092384,124258.08295533733,1.3040255864856942,0.0,nan,276.39847007364745,3.248470073647468,270.087195997156,-3.0628040028439614,263.77592192066356,-9.374078079336414,257.4646478441701,-15.68535215582989,251.15337376767707,-21.99662623232291,244.84209969118382,-28.30790030881616,1.0,1.0,26022.012520719443,26022.012520719443,275.62723511971484,2.4772351197148623,275.62723511971484,275.62723511971484,77147.26211595234,77147.26002780645,0.0020881458913208917,0.0,8546.071908451686,8546.071908451686,0.8858600541760148,3937.683188114373,275.62723511971484,2.4772351197148623,1.0,0.002,0.12922528066898986,0.004903733921213962,0.00019959118802296606,0.0018004088121343863,0.09979559401148302,0.09979559401148302,0.0,1.5735242969716623e-13,0.9999998861487202,0.9999998861487202,0.0,0.09251605879629443,1.0533072899673117e-08,0.0,0.0,0.0,1600078.9826056778,266.60001643330685,0.0,1.0,1284551.0357569219,2597.95391551869,,,,,,,,,,,,,,,,,,,2.0,15252.65318666955,1552.690932754203,0.37161770807357264,6.173730061729009,2.931425852590461
5074.0,-30.06094578903517,4.999652899157459,35.052928035287856,24.593655683007114,5.001601365535133,-26.554691073578145,-40.05397616475818,1.4953466500899606,-6.549985342135756,-6.5499853421502126,40.10587728592108,41056.87995953473,25749.98593657399,25749.98593657399,66806.86589610872,77156.6736033405,77147.27600156436,25749.98593657399,102897.26193813834,102897.26193813834,102897.26193813834,130397.22424125343,125884.75019393186,4512.474047321563,0.0,90964.87084754935,54865.077203790366,40110.881826398865,27499.96230311509,67610.84412951395,20863.638778201654,1552.6913227847322,0.0,0.8783864488274694,2.723677830922767,0.001494314320929203,1.0,1.0,-6.550032164062543,333732.08099597873,1559103.418715217,4.671721741770469,1559103.418715217,4.671721741770469,0.7586788137465301,0.09251608290837426,3.9180911945538672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180911945538672,1.284747743404362,1.2850447455767187,3.0496968877108865,6461.941751464258,15252.651460031104,6453.979361027836,0.0003291652761450123,23216.629305104023,2367.4373313113065,19291.37621041104,1967.1729092412843,0.8309292428668772,0.8309292428668772,35435.92398262527,35405.22815468563,1.0010838495973813,0.8,4276.740615465639,4273.035954225843,1.0010838495973813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.013548591906,4632.441516551485,6.182449501341829,4.999652899157459,-3.7407630574389823,8.740415956596442,2.9314253098524437,3.5,0.8375500885292696,0.6,0.0002311634423554324,0.9965833338392714,0.0002319559584293774,198.97280910674993,0.0,0.0,0.0,0.0004514271057985372,7.837536917564487e-05,0.00015278807317978754,0.0005986376041585774,0.09251608290221527,0.09251608290221527,0.09251608290221527,0.09251607451450233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.40623652923,595.6084541280164,0.0,0.09251608290221527,0.09251608290837426,0.09251608290837426,0.37161774848599327,0.37161774848599327,0.5,10.004371633598149,-5.007035196058496e-05,-5.007035196058496e-05,1.4438228390645236e-11,1.4438228390645236e-11,-4.682191234905986e-05,1.4438228390645236e-11,27499.96230311509,20863.638778201654,0.7586788137465301,0.9881087384167968,0.6072528821099616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861264984529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62029268347686,260.62029268347686,-12.529707316523115,244.84211457800293,276.3984707889494,124259.28582723577,124257.98156506171,1.3042621740609568,0.0,nan,276.3984707889494,3.248470788949419,270.08719954676104,-3.0628004532389355,263.77592830457246,-9.374071695427517,257.46465706238234,-15.685342937617634,251.15338582019277,-21.99661417980721,244.84211457800293,-28.307885421997042,1.0,1.0,26022.012520719443,26022.012520719443,275.62723521344435,2.4772352134443736,275.62723521344435,275.62723521344435,77147.27773249378,77147.27600156436,0.001730929419863969,0.0,8546.071908451686,8546.071908451686,0.8858601509063191,3937.6816505266365,275.62723521344435,2.4772352134443736,1.0,0.002,0.12922528942533387,0.004903733561620453,0.0001995912008191301,0.0018004087992795537,0.09979560040956505,0.09979560040956505,0.0,9.868364805876162e-14,0.9999999053525045,0.9999999053525045,0.0,0.09251607415195873,8.75641554145977e-09,0.0,0.0,0.0,1600078.980523284,266.6000146578642,0.0,1.0,1284551.0418161359,2597.953891002092,,,,,,,,,,,,,,,,,,,2.0,15252.651460031104,1552.6913227847322,0.37161774848599327,6.173730061729009,2.9314253098524437
5075.0,-30.06093053840617,4.9996530132069665,35.05292882789482,24.593661340791755,5.001599602009317,-26.55467752436448,-40.0539628584869,1.4953465879807286,-6.549987149880508,-6.549987149881078,40.10587894501659,41056.87841245897,25749.98631591625,25749.98631591625,66806.86472837522,77156.68810862809,77147.29042093783,25749.98631591625,102897.27673685408,102897.27673685408,102897.27673685408,130397.24606993988,125884.77145164345,4512.474618296428,0.0,90964.8760176597,54865.0663215423,40110.89966235267,27499.969333085795,67610.86899543846,20863.64376680418,1552.6916932395172,0.0,0.8783864327135374,2.723677647360863,0.001494314320929203,1.0,1.0,-6.550030517725418,333732.05717196845,1559103.4904092308,4.671722290094062,1559103.4904092308,4.671722290094062,0.7586788012051595,0.09251609640355771,3.918090446947662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918090446947662,1.284747743694899,1.285044745867323,3.049696305112272,6461.940517007703,15252.64973350405,6453.979381913074,0.00032916553390460827,23216.635054590104,2367.437917595724,19291.376272838414,1967.1729156071049,0.8309290397802227,0.8309290397802227,35435.9185734368,35405.22815468563,1.0010836585817922,0.8,4276.739962633896,4273.035954225843,1.0010836585817922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.013085402043,4632.441516551485,6.182450279968482,4.9996530132069665,-3.7407646921829034,8.74041770538987,2.9314247665143,3.5,0.8375499332898,0.6,0.0002311634423554324,0.9965817511786875,0.00023195632679609912,198.9727966238337,0.0,0.0,0.0,0.0004514271057985372,7.837548724776749e-05,0.0001527879551076649,0.0005986370273160101,0.09251609639794184,0.09251609639794184,0.09251609639794184,0.0925160886554925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4153787547,595.6084512365484,0.0,0.09251609639794184,0.09251609640355771,0.09251609640355771,0.3716177891136868,0.3716177891136868,0.5,10.004371401361517,-4.8077748260766384e-05,-4.8077748260766384e-05,5.684341886080801e-13,5.684341886080801e-13,-4.336784434144647e-05,5.684341886080801e-13,27499.969333085795,20863.64376680418,0.7586788012051595,0.9881083577387907,0.6072526358924477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611739033833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203002922631,260.6203002922631,-12.529699707736881,244.84212937629516,276.39847120822986,124259.18574770469,124257.9136319536,1.2721157510791252,0.0,nan,276.39847120822986,3.248471208229887,270.0872028418436,-3.0627971581563997,263.7759344754572,-9.3740655245428,257.4646661090702,-15.685333890929769,251.1533977426826,-21.996602257317363,244.84212937629516,-28.307870623704815,1.0,1.0,26022.012520719443,26022.012520719443,275.62723509296507,2.4772350929650884,275.62723509296507,275.62723509296507,77147.2872844509,77147.29042093783,-0.0031364869355456904,0.0,8546.071908451686,8546.071908451686,0.8858601981737051,3937.6808991824,275.62723509296507,2.4772350929650884,1.0,0.002,0.1292252975346803,0.004903733199203409,0.00019959121260274383,0.0018004087875562232,0.09979560630137191,0.09979560630137191,0.0,1.5896702357243164e-13,0.9999999123467549,0.9999999123467549,0.0,0.09251608829422163,8.109336074368963e-09,0.0,0.0,0.0,1600078.978403004,266.60001285011947,0.0,1.0,1284551.0479855929,2597.953866039441,,,,,,,,,,,,,,,,,,,2.0,15252.64973350405,1552.6916932395172,0.3716177891136868,6.173730061729009,2.9314247665143
5076.0,-30.060915308227898,4.999653132939202,35.05292961337682,24.593672167416685,5.001600040554249,-26.554663773349468,-40.05394951729102,1.4953485056842926,-6.5499884780581965,-6.549988477997255,40.10588032458874,41056.86865997888,25749.985633172764,25749.985633172764,66806.85429315164,77156.69913218902,77147.30234296195,25749.985633172764,102897.28797613471,102897.28797613471,102897.28797613471,130397.26277816201,125884.78764697052,4512.4751311914815,0.0,90964.87588888536,54865.045416708665,40110.922746863,27499.974802027293,67610.8975488903,20863.647659697173,1552.6919781655977,0.0,0.8783864202632798,2.7236775124951182,0.001494314320929203,1.0,1.0,-6.550040812054249,333732.03966810316,1559103.5500237427,4.671722713750447,1559103.5500237427,4.671722713750447,0.7586787918859879,0.09251610924771424,3.918088935355701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918088935355701,1.2847477347241836,1.2850447368945337,3.0496951498395575,6461.938069123451,15252.648007498683,6453.980240281482,0.00032916610522634086,23216.64397866129,2367.4388275977312,19291.37883855903,1967.173177237796,0.8309288308977809,0.8309288308977809,35435.907636547534,35405.22815468563,1.0010832723655905,0.8,4276.7386426672265,4273.035954225843,1.0010832723655905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.012621565682,4632.441516551485,6.182450804553147,4.999653132939202,-3.740765962997838,8.74041909593704,2.9314242224178306,3.5,0.8375497778336659,0.6,0.0002311634423554324,0.9965801706431081,0.00023195669466939038,198.97278415765828,0.0,0.0,0.0,0.0004514271057985372,7.837560562995544e-05,0.00015278783672547695,0.0005986363325310247,0.09251610924457268,0.09251610924457268,0.09251610924457268,0.09251609974026534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4234241517,595.6084486880303,0.0,0.09251610924457268,0.09251610924771424,0.09251610924771424,0.3716178298171342,0.3716178298171342,0.5,10.004371116267725,-4.8449941459693946e-05,-4.8449941459693946e-05,-6.093614501878619e-11,-6.093614501878619e-11,-5.233405698845672e-05,-6.093614501878619e-11,27499.974802027293,20863.647659697173,0.7586787918859879,0.9881077860982804,0.6072522351931526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610828182672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62030794206265,260.62030794206265,-12.529692057937325,244.8421441186425,276.39847176548153,124259.08881730514,124257.80984444414,1.2789728609934252,0.0,nan,276.39847176548153,3.248471765481554,270.08720623611435,-3.0627937638856224,263.7759407067469,-9.374059293253083,257.4646751773795,-15.685324822620487,251.1534096480111,-21.996590351988885,244.8421441186425,-28.307855881357483,1.0,1.0,26022.012520719443,26022.012520719443,275.6272351598786,2.477235159878603,275.6272351598786,275.6272351598786,77147.30337653506,77147.30234296195,0.0010335731058148667,0.0,8546.071908451686,8546.071908451686,0.885860293744069,3937.6793800324795,275.6272351598786,2.477235159878603,1.0,0.002,0.12922530732373275,0.004903732916555723,0.0001995912271773928,0.001800408772931065,0.0997956135886964,0.0997956135886964,0.0,1.0845751380328394e-13,0.9999998941909929,0.9999998941909929,0.0,0.09251609945867657,9.789037661323948e-09,0.0,0.0,0.0,1600078.976845202,266.6000115219418,0.0,1.0,1284551.0525183904,2597.953847698995,,,,,,,,,,,,,,,,,,,2.0,15252.648007498683,1552.6919781655977,0.3716178298171342,6.173730061729009,2.9314242224178306
5077.0,-30.06090000159972,4.999653249034388,35.052930401866945,24.593677825201326,5.001598234512146,-26.55465017798903,-40.053936176095135,1.4953484109147561,-6.549990305967867,-6.549990305980813,40.10588198238519,41056.867212645964,25749.986070463827,25749.986070463827,66806.85328310978,77156.71365586667,77147.31668416632,25749.986070463827,102897.30275463015,102897.30275463015,102897.30275463015,130397.2846293371,125884.80894196431,4512.475687372786,0.0,90964.88100712445,54865.03456395612,40110.94049240926,27499.981874706955,67610.92236711622,20863.65267710183,1552.6923512719627,0.0,0.8783864040448671,2.723677326885676,0.001494314320929203,1.0,1.0,-6.550039081289128,333732.01557834767,1559103.6216627352,4.671723265629326,1559103.6216627352,4.671723265629326,0.7586787792137102,0.09251612271562593,3.918088178824592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918088178824592,1.2847477351675005,1.2850447373379532,3.0496945599314613,6461.936819178983,15252.646281591975,6453.980272149298,0.00032916636700938283,23216.64976779912,2367.439417925502,19291.378933814063,1967.1731869511061,0.8309286278061832,0.8309286278061832,35435.90216278366,35405.22815468563,1.001083079069662,0.8,4276.737982041917,4273.035954225843,1.001083079069662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.012159352742,4632.441516551485,6.182451595643233,4.999653249034388,-3.7407676119500173,8.740420860984406,2.9314236802257336,3.5,0.8375496229216381,0.6,0.0002311634423554324,0.9965785821765549,0.00023195706438980968,198.97277162890884,0.0,0.0,0.0,0.0004514271057985372,7.837572401230858e-05,0.0001527877183431238,0.0005986357531097747,0.09251612271028438,0.09251612271028438,0.09251612271028438,0.09251611395868796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.43270548264,595.6084457512655,0.0,0.09251612271028438,0.09251612271562593,0.09251612271562593,0.3716178703064378,0.3716178703064378,0.5,10.004370853874311,-4.785556808428737e-05,-4.785556808428737e-05,1.2960299500264227e-11,1.2960299500264227e-11,-4.877530830071919e-05,1.2960299500264227e-11,27499.981874706955,20863.65267710183,0.7586787792137102,0.9881074084503615,0.6072519908797267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609918553054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203154283155,260.6203154283155,-12.52968457168447,244.84215880801662,276.3984720486133,124258.9905071575,124257.73887771563,1.2516294418886917,0.0,nan,276.3984720486133,3.248472048613337,270.0872094004946,-3.0627905995053766,263.7759467523754,-9.374053247624602,257.46468410425655,-15.685315895743429,251.15342145613658,-21.996578543863393,244.84215880801662,-28.307841191983357,1.0,1.0,26022.012520719443,26022.012520719443,275.6272350099998,2.477235009999845,275.6272350099998,275.6272350099998,77147.31290443284,77147.31668416632,-0.0037797334807692096,0.0,8546.071908451686,8546.071908451686,0.8858603415757271,3937.678619718715,275.6272350099998,2.477235009999845,1.0,0.002,0.1292253164461861,0.0049037325463592634,0.00019959124051750112,0.0018004087597049807,0.09979562025875055,0.09979562025875055,0.0,2.2248175524097746e-13,0.9999999013970355,0.9999999013970355,0.0,0.09251611359326196,9.122363960112389e-09,0.0,0.0,0.0,1600078.9747012707,266.6000096940321,0.0,1.0,1284551.0587566632,2597.953822457899,,,,,,,,,,,,,,,,,,,2.0,15252.646281591975,1552.6923512719627,0.3716178703064378,6.173730061729009,2.9314236802257336
5078.0,-30.060884716171888,4.9996533706849435,35.05293118304955,24.59368292419242,5.001598648361892,-26.554636379718712,-40.053922834899254,1.4953503119145473,-6.549991635757863,-6.5499916357743455,40.10588334845425,41056.871452594896,25749.98540297048,25749.98540297048,66806.85685556538,77156.7283680249,77147.32843341412,25749.98540297048,102897.3138363846,102897.3138363846,102897.3138363846,130397.30113590087,125884.82495282509,4512.476183075773,0.0,90964.88917760404,54865.03226219698,40110.95212823006,27499.987299516273,67610.93942774634,20863.65653781199,1552.6926341935036,0.0,0.8783863916371957,2.7236771918562637,0.001494314320929203,1.0,1.0,-6.550049745131673,333731.9980532402,1559103.6806943626,4.671723687836607,1559103.6806943626,4.671723687836607,0.758678769941795,0.09251613550543239,3.9180879844416303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180879844416303,1.2847477262749227,1.2850447284433195,3.0496944297398976,6461.936543318681,15252.644557724485,6453.979632907137,0.00032916637716596945,23216.65300493948,2367.4397480219523,19291.377023076468,1967.1729921100955,0.8309284296479822,0.8309284296479822,35435.90075635577,35405.22815468563,1.0010830294042423,0.8,4276.737812300969,4273.035954225843,1.0010830294042423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.011696374554,4632.441516551485,6.182452122615797,4.9996533706849435,-3.740768883022398,8.740422253707342,2.9314231371360133,3.5,0.8375494677531466,0.6,0.0002311634423554324,0.9965769959128155,0.00023195743359869355,198.97275911751385,0.0,0.0,0.0,0.0004514271057985372,7.837584239482692e-05,0.0001527875999606055,0.0005986352595773229,0.09251613550204978,0.09251613550204978,0.09251613550204978,0.09251612492294296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4408413231,595.6084431726756,0.0,0.09251613550204978,0.09251613550543239,0.09251613550543239,0.3716179108840439,0.3716179108840439,0.5,10.004370536475744,-4.9426623718318297e-05,-4.9426623718318297e-05,1.6484591469634324e-11,1.6484591469634324e-11,-5.8109357325975e-05,1.6484591469634324e-11,27499.987299516273,20863.65653781199,0.758678769941795,0.9881072119543574,0.6072519003595722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609004357543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62032298063866,260.62032298063866,-12.529677019361316,244.84217347056818,276.3984724907082,124258.93716209348,124257.67448635977,1.2626757337537224,0.0,nan,276.3984724907082,3.2484724907081954,270.0872126866808,-3.062787313319177,263.7759528826526,-9.374047117347402,257.46469307862515,-15.685306921374831,251.15343327459686,-21.996566725403113,244.84217347056818,-28.307826529431793,1.0,1.0,26022.012520719443,26022.012520719443,275.62723505501896,2.47723505501898,275.62723505501896,275.62723505501896,77147.3277767495,77147.32843341412,-0.0006566646188730374,0.0,8546.071908451686,8546.071908451686,0.8858603538655841,3937.6784243638385,275.62723505501896,2.47723505501898,1.0,0.002,0.12922532731715441,0.004903732258619688,0.00019959125676253085,0.0018004087433185162,0.09979562838126542,0.09979562838126542,0.0,8.104714815937442e-14,0.9999998824963017,0.9999998824963017,0.0,0.09251612463444431,1.0870988076807462e-08,0.0,0.0,0.0,1600078.9731415773,266.6000083642421,0.0,1.0,1284551.0632949604,2597.9538040952007,,,,,,,,,,,,,,,,,,,2.0,15252.644557724485,1552.6926341935036,0.3716179108840439,6.173730061729009,2.9314231371360133
5079.0,-30.06086945011938,4.99965349049106,35.05293196834193,24.59368809303271,5.001598949040477,-26.554622610203403,-40.053909458778776,1.4953521091358142,-6.549993360401345,-6.549993360369277,40.105885029435356,41056.875327761445,25749.985625011308,25749.985625011308,66806.86095277275,77156.74306058463,77147.34343492721,25749.985625011308,102897.32905993852,102897.32905993852,102897.32905993852,130397.32345594783,125884.8467283806,4512.476727567242,0.0,90964.89718876316,54865.029455984404,40110.96414753195,27499.9943960093,67610.95854354126,20863.661578590556,1552.693006002685,0.0,0.878386375890519,2.723677016732627,0.001494314320929203,1.0,1.0,-6.550045783686414,333731.9753244108,1559103.7533340561,4.67172422366331,1559103.7533340561,4.67172422366331,0.7586787574625184,0.09251614892086409,3.9180877609080356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180877609080356,1.2847477178678044,1.2850447200342578,3.049694275706191,6461.93621693974,15252.642833942504,6453.979028562196,0.0003291664003790543,23216.65637414962,2367.440091585773,19291.375216648994,1967.1728079057573,0.8309282312559358,0.8309282312559358,35435.899139012945,35405.22815468563,1.00108297229075,0.8,4276.737617104825,4273.035954225843,1.00108297229075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.011234989943,4632.441516551485,6.1824528607960625,4.99965349049106,-3.7407704523042438,8.740423942795303,2.9314225959156546,3.5,0.8375493131187585,0.6,0.0002311634423554324,0.9965754116624985,0.00023195780234011883,198.9727466219795,0.0,0.0,0.0,0.0004514271057985372,7.837596108741349e-05,0.0001527874812680189,0.0005986347603761906,0.09251614891532188,0.09251614891532188,0.09251614891532188,0.09251613946992834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4503359139,595.6084401676989,0.0,0.09251614891532188,0.09251614892086409,0.09251614892086409,0.3716179512386065,0.3716179512386065,0.5,10.004370253100095,-4.940386509133532e-05,-4.940386509133532e-05,-3.205968823749572e-11,-3.205968823749572e-11,-5.242331712906889e-05,-3.205968823749572e-11,27499.9943960093,20863.661578590556,0.7586787574625184,0.9881069931843863,0.6072517859855653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608091428349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203305749695,260.6203305749695,-12.529669425030477,244.84218810679812,276.3984730431399,124258.88054864363,124257.6108496258,1.2696990178344723,0.0,nan,276.3984730431399,3.2484730431399385,270.08721605587226,-3.062783944127716,263.7759590686038,-9.374040931396166,257.4647020813356,-15.68529791866439,251.1534450940672,-21.996554905932783,244.84218810679812,-28.30781189320186,1.0,1.0,26022.012520719443,26022.012520719443,275.6272350857934,2.4772350857934384,275.6272350857934,275.6272350857934,77147.34252893284,77147.34343492721,-0.0009059943695319816,0.0,8546.071908451686,8546.071908451686,0.885860367998489,3937.678199712576,275.6272350857934,2.4772350857934384,1.0,0.002,0.12922533712290676,0.004903731904146337,0.00019959127120036286,0.001800408728933835,0.09979563560018143,0.09979563560018143,0.0,1.341977744206968e-13,0.9999998940101934,0.9999998940101934,0.0,0.09251613911509536,9.805768731317772e-09,0.0,0.0,0.0,1600078.9711187659,266.60000663959863,0.0,1.0,1284551.0691808104,2597.953780280066,,,,,,,,,,,,,,,,,,,2.0,15252.642833942504,1552.693006002685,0.3716179512386065,6.173730061729009,2.9314225959156546
5080.0,-30.060854202918243,4.999653608661119,35.05293275703493,24.59369891965764,5.00159923597492,-26.55460885902972,-40.053896117582894,1.4953538920956313,-6.549995076210109,-6.54999507619783,40.10588669816121,41056.86525545945,25749.985821316524,25749.985821316524,66806.85107677597,77156.75406717576,77147.35828238625,25749.985821316524,102897.34410370278,102897.34410370278,102897.34410370278,130397.34550934038,125884.86822486942,4512.47728447095,0.0,90964.89684653841,54865.00803485846,40110.98756853327,27500.001405637588,67610.98897417086,20863.666557937824,1552.6933733518374,0.0,0.8783863602382914,2.7236768425061353,0.001494314320929203,1.0,1.0,-6.550042688873248,333731.95271201833,1559103.8254451074,4.67172475627612,1559103.8254451074,4.67172475627612,0.758678745145835,0.09251616234749861,3.918086212408441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918086212408441,1.2847477095273991,1.2850447116919244,3.0496930902096944,6461.93370501492,15252.641110281884,6453.979932240382,0.00032916698833063905,23216.66546245353,2367.4410183348577,19291.37791780357,1967.1730833468687,0.8309280223295625,0.8309280223295625,35435.887935082676,35405.22815468563,1.001082576644539,0.8,4276.7362649091365,4273.035954225843,1.001082576644539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.01077330381,4632.441516551485,6.182453593245059,4.999653608661119,-3.74077201554169,8.740425624202809,2.931422054341641,3.5,0.837549158383326,0.6,0.0002311634423554324,0.9965738293712025,0.00023195817062674333,198.97273414187686,0.0,0.0,0.0,0.0004514271057985372,7.837607947026294e-05,0.00015278736288516944,0.0005986340599506275,0.09251616234217351,0.09251616234217351,0.09251616234217351,0.09251615379158404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4596416851,595.6084372235218,0.0,0.09251616234217351,0.09251616234749861,0.09251616234749861,0.371617991726562,0.371617991726562,0.5,10.004369996599317,-4.842666220383762e-05,-4.842666220383762e-05,-1.2278178473934531e-11,-1.2278178473934531e-11,-4.761267541653069e-05,-1.2278178473934531e-11,27500.001405637588,20863.666557937824,0.758678745145835,0.9881064023822801,0.6072513636968723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860717965647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620338200707,260.620338200707,-12.529661799292967,244.84220271811114,276.3984736833019,124258.78104715116,124257.50609723057,1.274949920614817,0.0,nan,276.3984736833019,3.2484736833019383,270.0872194902649,-3.0627805097350915,263.775965297226,-9.374034702773997,257.46471110418815,-15.685288895811823,251.15345691114996,-21.996543088850018,244.84220271811114,-28.30779728188884,1.0,1.0,26022.012520719443,26022.012520719443,275.62723510730797,2.4772351073079903,275.62723510730797,275.62723510730797,77147.35825582591,77147.35828238625,-2.6560344849713147e-05,0.0,8546.071908451686,8546.071908451686,0.8858604659023257,3937.676643470483,275.62723510730797,2.4772351073079903,1.0,0.002,0.1292253460274694,0.004903731554953395,0.00019959128424991207,0.0018004087158948292,0.09979564212495604,0.09979564212495604,0.0,1.4474099002681484e-13,0.9999999037513322,0.9999999037513322,0.0,0.09251615344294123,8.904557377168641e-09,0.0,0.0,0.0,1600078.9691063154,266.60000492378987,0.0,1.0,1284551.075036508,2597.9537565869377,,,,,,,,,,,,,,,,,,,2.0,15252.641110281884,1552.6933733518374,0.371617991726562,6.173730061729009,2.931422054341641
5081.0,-30.060835772722317,4.999653723977243,35.05293354812502,24.593704437743895,5.001597681255624,-26.55459242732471,-40.05388239221645,1.4953543358721648,-6.549996861434806,-6.549996861428391,40.105888344733195,41056.8760313486,25749.98616387728,25749.98616387728,66806.86219522588,77156.77000277243,77147.37258780749,25749.98616387728,102897.35875168478,102897.35875168478,102897.35875168478,130397.36712238938,125884.8892721732,4512.477850216185,0.0,90964.90278288814,54865.008811519925,40110.99330152023,27500.0083707046,67611.00167222484,20863.67150100728,1552.6937402149872,0.0,0.8783863442940684,2.7236766612310297,0.001494314320929203,1.0,1.0,-6.55004148520004,333731.92918480554,1559103.89659831,4.671725298824942,1559103.89659831,4.671725298824942,0.7586787327393354,0.09251617580344293,3.918085608340749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918085608340749,1.2847477074514826,1.285044709615528,3.0496926249535354,6461.932719192949,15252.639386752477,6453.979783013299,0.0003291671819491391,23216.670556979083,2367.441537831888,19291.37747175383,1967.1730378624536,0.830927820783274,0.830927820783274,35435.8835644437,35405.22815468563,1.0010824223034631,0.8,4276.735737419315,4273.035954225843,1.0010824223034631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.010311367125,4632.441516551485,6.182454361181423,4.999653723977243,-3.740773632154039,8.740427356131281,2.9314215124737606,3.5,0.8375490035639316,0.6,0.0002311634423554324,0.9965719167655377,0.00023195861579733632,198.97271905643902,0.0,0.0,0.0,0.0004514271057985372,7.837620126221514e-05,0.00015278724109321726,0.0005986334904654228,0.09251617579825963,0.09251617579825963,0.09251617579825963,0.09251616781410085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4687578586,595.6084343399109,0.0,0.09251617579825963,0.09251617580344293,0.09251617580344293,0.37161803231957413,0.37161803231957413,0.5,10.004369757205367,-4.702208963180965e-05,-4.702208963180965e-05,-6.423306331271306e-12,-6.423306331271306e-12,-4.4623771657370526e-05,-6.423306331271306e-12,27500.0083707046,20863.67150100728,0.7586787327393354,0.9881063812529004,0.607251409029414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606269010612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203459740814,260.6203459740814,-12.529654025918603,244.84221784208586,276.39847410607575,124258.70340673965,124257.4037734307,1.2996333089553118,0.0,nan,276.39847410607575,3.2484741060757756,270.08722285327923,-3.062777146720748,263.7759716004802,-9.374028399519773,257.4647203476828,-15.68527965231715,251.1534690948844,-21.996530905115577,244.84221784208586,-28.30778215791412,1.0,1.0,26022.012520719443,26022.012520719443,275.62723499599514,2.477234995995161,275.62723499599514,275.62723499599514,77147.3693244026,77147.37258780749,-0.0032634048839099705,0.0,8546.071908451686,8546.071908451686,0.8858605040944841,3937.676036382453,275.62723499599514,2.477234995995161,1.0,0.002,0.1292253543721663,0.004903731195635499,0.0001995912964062657,0.0018004087037977194,0.09979564820313286,0.09979564820313286,0.0,2.0398526617837476e-13,0.9999999098036203,0.9999999098036203,0.0,0.09251616745881881,8.344624121013689e-09,0.0,0.0,0.0,1600078.9670124487,266.60000313856517,0.0,1.0,1284551.0811291086,2597.953731935266,,,,,,,,,,,,,,,,,,,2.0,15252.639386752477,1552.6937402149872,0.37161803231957413,6.173730061729009,2.9314215124737606
5082.0,-30.060820531778212,4.9996538439462075,35.05293433299221,24.593709327187412,5.001598078303001,-26.554578670771,-40.05386905102057,1.4953562173008343,-6.549998239700983,-6.549998239751508,40.10588974730771,41056.880349392006,25749.985604836216,25749.985604836216,66806.86595422823,77156.78440006492,77147.38467997106,25749.985604836216,102897.37028480727,102897.37028480727,102897.37028480727,130397.38426584667,125884.90590047596,4512.47836537071,0.0,90964.91072630839,54865.006675655175,40111.00450072579,27500.013981039407,67611.01848176519,20863.67549262881,1552.6940330664943,0.0,0.8783863314846916,2.723676521279239,0.001494314320929203,1.0,1.0,-6.550050768651772,333731.91102083644,1559103.957207139,4.671725734701459,1559103.957207139,4.671725734701459,0.7586787231095158,0.09251618869670562,3.9180854357776407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180854357776407,1.2847476986504556,1.2850447008124664,3.049692511528401,6461.932478858698,15252.637727497306,6453.97915035225,0.0003291671852161641,23216.67360687712,2367.4418488349356,19291.375580687618,1967.172845027366,0.8309276301740844,0.8309276301740844,35435.88231588982,35405.22815468563,1.0010823782130802,0.8,4276.735586732089,4273.035954225843,1.0010823782130802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.009848864364,4632.441516551485,6.1824549134877165,4.9996538439462075,-3.7407749400593544,8.740428784005562,2.931420969941893,3.5,0.8375488485548266,0.6,0.0002311634423554324,0.996570335129555,0.000231958983934015,198.97270658146135,0.0,0.0,0.0,0.0004514271057985372,7.83763196454004e-05,0.000152787122710032,0.0005986330002645476,0.09251618869350248,0.09251618869350248,0.09251618869350248,0.09251617916050599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.47691839625,595.6084317550802,0.0,0.09251618869350248,0.09251618869670562,0.09251618869670562,0.3716180729787336,0.3716180729787336,0.5,10.004369471300151,-4.762621983900317e-05,-4.762621983900317e-05,5.0533799367258325e-11,5.0533799367258325e-11,-5.252890025531087e-05,5.0533799367258325e-11,27500.013981039407,20863.67549262881,0.7586787231095158,0.9881061911860736,0.6072513219197418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605168259127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203537557501,260.6203537557501,-12.529646244249875,244.84223285238278,276.3984746591162,124258.64602208245,124257.3450019477,1.3010201347359198,0.0,nan,276.3984746591162,3.248474659116198,270.0872262977709,-3.0627737022290944,263.77597793642343,-9.374022063576547,257.4647295750774,-15.685270424922578,251.15348121373003,-21.996518786269945,244.84223285238278,-28.3077671476172,1.0,1.0,26022.012520719443,26022.012520719443,275.6272350326102,2.477235032610224,275.6272350326102,275.6272350326102,77147.38380456319,77147.38467997106,-0.0008754078735364601,0.0,8546.071908451686,8546.071908451686,0.8858605150047804,3937.675862956529,275.6272350326102,2.477235032610224,1.0,0.002,0.12922536419777803,0.004903730903691103,0.00019959131101683698,0.0018004086891212415,0.09979565550841848,0.09979565550841848,0.0,1.3807835083645692e-13,0.9999998937962326,0.9999998937962326,0.0,0.09251617887113783,9.825567789434843e-09,0.0,0.0,0.0,1600078.9653958986,266.600001760299,0.0,1.0,1284551.0858328445,2597.9537129031646,,,,,,,,,,,,,,,,,,,2.0,15252.637727497306,1552.6940330664943,0.3716180729787336,6.173730061729009,2.931420969941893
