time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5083.0,-30.060805309282237,4.999653962068719,35.052935121651586,24.593720153812342,5.0015983674965065,-26.554564941603232,-40.05385567490009,1.4953579998313138,-6.549999965157326,-6.549999965190437,40.1058914264917,41056.87019646945,25749.98582704289,25749.98582704289,66806.85602351234,77156.79539086783,77147.39962647644,25749.98582704289,102897.38545351932,102897.38545351932,102897.38545351932,130397.40651471145,125884.92759050002,4512.478924211415,0.0,90964.91038013563,54864.98518579152,40111.027993715674,27500.02106119212,67611.0490549078,20863.680521792052,1552.694404076901,0.0,0.8783863157403715,2.7236763460731397,0.001494314320929203,1.0,1.0,-6.55004723394228,333731.88828130363,1559104.02976999,4.67172627044802,1559104.02976999,4.67172627044802,0.7586787106586897,0.09251620214276667,3.918083887630357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918083887630357,1.284747690312059,1.2850446924721421,3.0496913263013328,6461.929967504765,15252.636004965128,6453.980054174812,0.0003291677730592948,23216.682692097966,2367.442775269635,19291.378282273738,1967.1731205124827,0.8309274213770322,0.8309274213770322,35435.8711145073,35405.22815468563,1.0010819826568857,0.8,4276.734234843887,4273.035954225843,1.0010819826568857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.009387721972,4632.441516551485,6.1824556513488895,4.999653962068719,-3.7407765102358983,8.740430472304617,2.931420429005826,3.5,0.8375486940016647,0.6,0.0002311634423554324,0.9965687554107457,0.00023195935162562473,198.9726941215853,0.0,0.0,0.0,0.0004514271057985372,7.837643833865496e-05,0.00015278700401677743,0.0005986322986774503,0.092516202136843,0.092516202136843,0.092516202136843,0.09251619365733108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4862651553,595.6084287980882,0.0,0.092516202136843,0.09251620214276667,0.09251620214276667,0.37161811344912515,0.37161811344912515,0.5,10.004369216787127,-4.693231062447012e-05,-4.693231062447012e-05,3.3082869776990265e-11,3.3082869776990265e-11,-4.726875187088808e-05,3.3082869776990265e-11,27500.02106119212,20863.680521792052,0.7586787106586897,0.9881055974927655,0.6072508971592298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604257987227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203615327236,260.6203615327236,-12.529638467276357,244.84224776550434,276.3984752999418,124258.5436094686,124257.24337434053,1.3002351280961035,0.0,nan,276.3984752999418,3.2484752999418447,270.0872297930552,-3.0627702069447764,263.77598428616733,-9.374015713832648,257.4647387792805,-15.685261220719497,251.15349327239252,-21.996506727607454,244.84224776550434,-28.307752234495638,1.0,1.0,26022.012520719443,26022.012520719443,275.6272350561041,2.4772350561041208,275.6272350561041,275.6272350561041,77147.39952950086,77147.39962647644,-9.697557834442705e-05,0.0,8546.071908451686,8546.071908451686,0.8858606128863323,3937.674307068509,275.6272350561041,2.4772350561041208,1.0,0.002,0.12922537303782608,0.004903730552816247,0.00019959132396278484,0.0018004086761122561,0.09979566198139242,0.09979566198139242,0.0,7.504110180467372e-14,0.9999999044476633,0.9999999044476633,0.0,0.09251619330262736,8.840139298244507e-09,0.0,0.0,0.0,1600078.9633721325,266.60000003484265,0.0,1.0,1284551.0917214663,2597.9536890768168,,,,,,,,,,,,,,,,,,,2.0,15252.636004965128,1552.694404076901,0.37161811344912515,6.173730061729009,2.931420429005826
5084.0,-30.060790010510257,4.999654076860452,35.05293591241449,24.593725811596983,5.001596580013338,-26.554551351458603,-40.053846140485234,1.4953579209581238,-6.550001774650752,-6.550001774741644,40.10589306452321,41056.88403981608,25749.986226784258,25749.986226784258,66806.87026660034,77156.80989685826,77147.41373472799,25749.986226784258,102897.39996151224,102897.39996151224,102897.39996151224,130397.42797320211,125884.94848387744,4512.479489324674,0.0,90964.9155121679,54864.98965511173,40111.02873006242,27500.028011689865,67611.05674175228,20863.685452804682,1552.6947708374182,0.0,0.8783862996970645,2.7236761623337515,0.001494314320929203,1.0,1.0,-6.550046637530841,333731.8644342589,1559104.1005541836,4.671726816368499,1559104.1005541836,4.671726816368499,0.7586786982157193,0.09251621559839755,3.9180831370517333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180831370517333,1.2847476906810154,1.2850446928411838,3.049690741202926,6461.928727751451,15252.634282571405,6453.980080697211,0.00032916803233191884,23216.688449499543,2367.4433623612085,19291.378361550964,1967.17312859651,0.8309272187337642,0.8309272187337642,35435.865683810334,35405.22815468563,1.001081790881835,0.8,4276.7335794162955,4273.035954225843,1.001081790881835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.008926275152,4632.441516551485,6.182456432287403,4.999654076860452,-3.740778145069872,8.740432221930323,2.931419887712694,3.5,0.837548539346484,0.6,0.0002311634423554324,0.996567167779097,0.00023195972116018274,198.97268159927768,0.0,0.0,0.0,0.0004514271057985372,7.837652294256407e-05,0.00015278691941286832,0.0005986318525136415,0.09251621559207004,0.09251621559207004,0.09251621559207004,0.09251620757958161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.4953457868,595.6084259256166,0.0,0.09251621559207004,0.09251621559839755,0.09251621559839755,0.3716181540426615,0.3716181540426615,0.5,10.004368976199421,-4.586561584574156e-05,-4.586561584574156e-05,9.089262675843202e-11,9.089262675843202e-11,-4.4862789195576624e-05,9.089262675843202e-11,27500.028011689865,20863.685452804682,0.7586786982157193,0.9881056958150555,0.6072510328693319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603348817258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62036912400083,260.62036912400083,-12.529630875999146,244.84226259341455,276.39847565458604,124258.44373026813,124257.17454175268,1.2691885154287577,0.0,nan,276.39847565458604,3.248475654586059,270.0872330423525,-3.0627669576474545,263.7759904301181,-9.374009569881878,257.46474781788436,-15.685252182115619,251.15350520564948,-21.996494794350497,244.84226259341455,-28.30773740658543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272348973992,2.477234897399228,275.6272348973992,275.6272348973992,77147.40917256223,77147.41373472799,-0.00456216576276347,0.0,8546.071908451686,8546.071908451686,0.8858606603416344,3937.673552736992,275.6272348973992,2.477234897399228,1.0,0.002,0.1292253814271014,0.004903730188639281,0.00019959133617803668,0.0018004086638600736,0.09979566808901834,0.09979566808901834,0.0,3.8110140043734475e-14,0.9999999093194347,0.9999999093194347,0.0,0.09251620720897483,8.389422727931385e-09,0.0,0.0,0.0,1600078.961249802,266.5999982253492,0.0,1.0,1284551.0978968912,2597.953664090023,,,,,,,,,,,,,,,,,,,2.0,15252.634282571405,1552.6947708374182,0.3716181540426615,6.173730061729009,2.931419887712694
5085.0,-30.06077480682335,4.99965419681308,35.052936695646146,24.593730945512675,5.001596919838881,-26.554537634158425,-40.05383279928935,1.4953597471787496,-6.550003124348791,-6.550003124333725,40.10589442868567,41056.88780083791,25749.985606743572,25749.985606743572,66806.87340758149,77156.82454962282,77147.42537721273,25749.985606743572,102897.4109839563,102897.4109839563,102897.4109839563,130397.44441919237,125884.96442412832,4512.479995064049,0.0,90964.92355734923,54864.986808582995,40111.040831962484,27500.03343523607,67611.07426719855,20863.68931158098,1552.6950541336498,0.0,0.8783862871887019,2.7236760252828547,0.001494314320929203,1.0,1.0,-6.550057715971377,333731.84664678853,1559104.1595034874,4.671727242002155,1559104.1595034874,4.671727242002155,0.7586786889083605,0.09251622841352367,3.918082923121738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918082923121738,1.2847476821382433,1.285044684296437,3.0496905949662874,6461.928417893561,15252.63256221316,6453.979466600765,0.00032916805139639524,23216.691770492904,2367.4437010082856,19291.37652597559,1967.172941419913,0.8309270208124068,0.8309270208124068,35435.86413595249,35405.22815468563,1.0010817362220905,0.8,4276.733392606252,4273.035954225843,1.0010817362220905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.008464139559,4632.441516551485,6.182456969403352,4.99965419681308,-3.740779431003287,8.740433627816367,2.9314193456116477,3.5,0.8375483844604708,0.6,0.0002311634423554324,0.9965655900176108,0.00023196008839854423,198.97266915480031,0.0,0.0,0.0,0.0004514271057985372,7.837664132619852e-05,0.00015278680102923385,0.0005986313559910399,0.09251622841053155,0.09251622841053155,0.09251622841053155,0.0925162184868751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.50337707053,595.6084233809331,0.0,0.09251622841053155,0.09251622841352367,0.09251622841352367,0.37161819468960783,0.37161819468960783,0.5,10.00436867857642,-4.7124024035838374e-05,-4.7124024035838374e-05,-1.5063505998114124e-11,-1.5063505998114124e-11,-5.4591637649537006e-05,-1.5063505998114124e-11,27500.03343523607,20863.68931158098,0.7586786889083605,0.9881054861450823,0.6072509310912787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602435091792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203767480924,260.6203767480924,-12.529623251907594,244.84227735452177,276.3984761416621,124258.38701270409,124257.11233794065,1.2746747634432596,0.0,nan,276.3984761416621,3.248476141662138,270.0872363842347,-3.0627636157652773,263.77599662680626,-9.374003373193716,257.46475686937913,-15.685243130620847,251.1535171119504,-21.99648288804957,244.84227735452177,-28.307722645478208,1.0,1.0,26022.012520719443,26022.012520719443,275.62723491012713,2.4772349101271516,275.62723491012713,275.62723491012713,77147.42400206295,77147.42537721273,-0.001375149775412865,0.0,8546.071908451686,8546.071908451686,0.885860673867349,3937.6733377373466,275.62723491012713,2.4772349101271516,1.0,0.002,0.1292253916391356,0.00490372990070294,0.00019959135139716258,0.0018004086487376008,0.09979567569858129,0.09979567569858129,0.0,1.3476329427386524e-13,0.9999998896194867,0.9999998896194867,0.0,0.09251621820153488,1.0211988779491627e-08,0.0,0.0,0.0,1600078.9596667585,266.5999968756512,0.0,1.0,1284551.102503129,2597.953645452414,,,,,,,,,,,,,,,,,,,2.0,15252.63256221316,1552.6950541336498,0.37161819468960783,6.173730061729009,2.9314193456116477
5086.0,-30.060759620576835,4.999654314914342,35.05293748231993,24.593736079428368,5.001597181728991,-26.55452394034648,-40.05381945809347,1.4953615015113364,-6.550004848192259,-6.550004848199278,40.105896094496536,41056.891289006766,25749.985829582725,25749.985829582725,66806.87711858949,77156.8391936065,77147.4401495024,25749.985829582725,102897.42597908514,102897.42597908514,102897.42597908514,130397.4664412026,125884.98589575931,4512.480545443294,0.0,90964.93149660283,54864.983592053264,40111.0532272773,27500.040462117468,67611.09368939477,20863.69430233517,1552.6954225977468,0.0,0.8783862715040829,2.7236758502405447,0.001494314320929203,1.0,1.0,-6.550054728792418,333731.8239285145,1559104.2314876195,4.671727775717248,1559104.2314876195,4.671727775717248,0.7586786765305251,0.09251624182266473,3.918082688383754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918082688383754,1.2847476739317516,1.285044676088048,3.0496904317352285,6461.928072026535,15252.630840460006,6453.9788766778265,0.00032916807971568703,23216.695187749272,2367.444049471458,19291.37476265645,1967.1727616114017,0.8309268225581007,0.8309268225581008,35435.862437541604,35405.22815468563,1.0010816762458437,0.8,4276.733187626051,4273.035954225843,1.0010816762458437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.008003494247,4632.441516551485,6.182457706679001,4.999654314914342,-3.7407809996786683,8.740435314593011,2.9314188052587915,3.5,0.8375482300739404,0.6,0.0002311634423554324,0.9965640140686866,0.00023196045521617625,198.9726567245998,0.0,0.0,0.0,0.0004514271057985372,7.837675970999814e-05,0.00015278668264543424,0.0005986308562886584,0.09251624181747588,0.09251624181747588,0.09251624181747588,0.09251623284382213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.512729732,595.6084204213632,0.0,0.09251624181747588,0.09251624182266473,0.09251624182266473,0.37161823510557845,0.37161823510557845,0.5,10.004368409425263,-4.7053472655989026e-05,-4.7053472655989026e-05,6.991740519879386e-12,6.991740519879386e-12,-4.988059316701765e-05,6.991740519879386e-12,27500.040462117468,20863.69430233517,0.7586786765305251,0.9881052571860492,0.6072508082419439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601527045432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203843903616,260.6203843903616,-12.52961560963837,244.84229205725106,276.3984767234712,124258.32819728671,124257.05048341057,1.277713876142811,0.0,nan,276.3984767234712,3.248476723471242,270.0872397902282,-3.0627602097717954,263.77600285698355,-9.373997143016425,257.4647659237404,-15.685234076259576,251.1535289904956,-21.996471009504376,244.84229205725106,-28.30770794274892,1.0,1.0,26022.012520719443,26022.012520719443,275.6272349148089,2.477234914808946,275.6272349148089,275.6272349148089,77147.43856448842,77147.4401495024,-0.0015850139898248017,0.0,8546.071908451686,8546.071908451686,0.8858606887086478,3937.673101825673,275.6272349148089,2.477234914808946,1.0,0.002,0.12922540096859977,0.004903729548320374,0.00019959136509968526,0.001800408635066781,0.09979568254984263,0.09979568254984263,0.0,1.6646623315907938e-13,0.9999998991589429,0.9999998991589429,0.0,0.0925162324932291,9.329435620635342e-09,0.0,0.0,0.0,1600078.957644885,266.5999951518077,0.0,1.0,1284551.10838625,2597.9536216483393,,,,,,,,,,,,,,,,,,,2.0,15252.630840460006,1552.6954225977468,0.37161823510557845,6.173730061729009,2.9314188052587915
5087.0,-30.06074445152019,4.9996544313558955,35.052938271979606,24.593746906053298,5.0015974485422765,-26.554510261513887,-40.05380611689759,1.4953632585478212,-6.55000656429462,-6.550006564255747,40.105897754015906,41056.880884312704,25749.98602873247,25749.98602873247,66806.86691304517,77156.85015429347,77147.45485289424,25749.98602873247,102897.44088162671,102897.44088162671,102897.44088162671,130397.4883124643,125885.0072054992,4512.481106965091,0.0,90964.93110870238,54864.9618387682,40111.07696659354,27500.04743083759,67611.12439743112,20863.69925222437,1552.6957880026243,0.0,0.8783862558853441,2.723675675984296,0.001494314320929203,1.0,1.0,-6.550052247801773,333731.8013122604,1559104.3032001902,4.671728307190583,1559104.3032001902,4.671728307190583,0.7586786642712677,0.09251625524706632,3.9180811334581267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180811334581267,1.2847476657126125,1.2850446678670089,3.0496892409490233,6461.925548893457,15252.62911886425,6453.979789073177,0.00032916867063460494,23216.70430250026,2367.444978917394,19291.37748986721,1967.1730397095043,0.8309266138083895,0.8309266138083895,35435.851187113854,35405.22815468563,1.0010812789577626,0.8,4276.731829818608,4273.035954225843,1.0010812789577626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.007542543219,4632.441516551485,6.1824584387208885,4.9996544313558955,-3.740782563042518,8.740436994398413,2.9314182645473608,3.5,0.8375480755849602,0.6,0.0002311634423554324,0.9965624399063219,0.00023196082161912709,198.972644308471,0.0,0.0,0.0,0.0004514271057985372,7.837687809396352e-05,0.00015278656426146887,0.0005986301548787489,0.09251625524163258,0.09251625524163258,0.09251625524163258,0.09251624705212376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5219389087,595.6084175081447,0.0,0.09251625524163258,0.09251625524706632,0.09251625524706632,0.37161827563287314,0.37161827563287314,0.5,10.004368163726221,-4.6160468912148644e-05,-4.6160468912148644e-05,-3.888089850079268e-11,-3.888089850079268e-11,-4.568354603406988e-05,-3.888089850079268e-11,27500.04743083759,20863.69925222437,0.7586786642712677,0.988104657457575,0.6072503785467686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600620040822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62039204638836,260.62039204638836,-12.529607953611617,244.84230670929222,276.3984773834834,124258.2272224548,124256.94720847414,1.280013980678342,0.0,nan,276.3984773834834,3.2484773834834186,270.0872432486461,-3.062756751353902,263.7760091138074,-9.373990886192587,257.46477497896996,-15.685225021030021,251.1535408441311,-21.996459155868877,244.84230670929222,-28.30769329070776,1.0,1.0,26022.012520719443,26022.012520719443,275.6272349192378,2.4772349192378442,275.6272349192378,275.6272349192378,77147.45425972635,77147.45485289424,-0.0005931678897468373,0.0,8546.071908451686,8546.071908451686,0.8858607870187484,3937.6715391254174,275.6272349192378,2.4772349192378442,1.0,0.002,0.12922540951174183,0.004903729200462671,0.0001995913775908915,0.001800408622537669,0.09979568879544574,0.09979568879544574,0.0,1.2856035680464117e-13,0.9999999076577325,0.9999999076577325,0.0,0.09251624670390553,8.543160790050019e-09,0.0,0.0,0.0,1600078.95563209,266.59999343570536,0.0,1.0,1284551.1142429486,2597.9535979511593,,,,,,,,,,,,,,,,,,,2.0,15252.62911886425,1552.6957880026243,0.37161827563287314,6.173730061729009,2.9314182645473608
5088.0,-30.060729204323852,4.999654544225161,35.05293906335831,24.59375256383794,5.0015955894339905,-26.554496724948116,-40.05379277570171,1.495363110070068,-6.550008387867422,-6.550008387876817,40.105899382955705,41056.8790990925,25749.986457547882,25749.986457547882,66806.86555664038,77156.86462628964,77147.46878511082,25749.986457547882,102897.4552426587,102897.4552426587,102897.4552426587,130397.5095940152,125885.02791961806,4512.481674397133,0.0,90964.93613122751,54864.95060407693,40111.09503016732,27500.0543513565,67611.14938152382,20863.704160816986,1552.6961536637207,0.0,0.878386239800281,2.723675490815286,0.001494314320929203,1.0,1.0,-6.5500522961823435,333731.7772796694,1559104.3735916724,4.671728854531982,1559104.3735916724,4.671728854531982,0.7586786518401132,0.09251626870257505,3.9180803637077237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180803637077237,1.284747666407168,1.285044668561725,3.0496886401551073,6461.9242758832415,15252.627397430333,6453.9798390012365,0.00032916893853373973,23216.710145563826,2367.4455747440593,19291.37763910552,1967.173054927577,0.8309264111130601,0.8309264111130601,35435.84561770161,35405.22815468563,1.0010810822842655,0.8,4276.731157649554,4273.035954225843,1.0010810822842655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.007081333132,4632.441516551485,6.182459226289201,4.999654544225161,-3.7407842088417205,8.740438753066883,2.9314177235320864,3.5,0.8375479210091675,0.6,0.0002311634423554324,0.9965608576377496,0.00023196118991005004,198.97263182838515,0.0,0.0,0.0,0.0004514271057985372,7.83769964780935e-05,0.00015278644587733887,0.0005986295734326944,0.0925162686970564,0.0925162686970564,0.0925162686970564,0.09251626085589447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.53094948095,595.6084146580093,0.0,0.0925162686970564,0.09251626870257505,0.09251626870257505,0.37161831625163627,0.37161831625163627,0.5,10.004367928551641,-4.50521741868215e-05,-4.50521741868215e-05,9.379164112033322e-12,9.379164112033322e-12,-4.3908305542572634e-05,9.379164112033322e-12,27500.0543513565,20863.704160816986,0.7586786518401132,0.9881042722651416,0.6072501277476013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599714062994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203995275093,260.6203995275093,-12.5296004724907,244.84232131403166,276.3984777409856,124258.12756628424,124256.87679489615,1.2507713880909987,0.0,nan,276.3984777409856,3.2484777409856065,270.0872464555959,-3.0627535444040745,263.7760151702048,-9.373984829795177,257.4647838848143,-15.685216115185654,251.15355259942305,-21.996447400576926,244.84232131403166,-28.307678685968312,1.0,1.0,26022.012520719443,26022.012520719443,275.62723472586475,2.4772347258647756,275.62723472586475,275.62723472586475,77147.46375175627,77147.46878511082,-0.005033354551414959,0.0,8546.071908451686,8546.071908451686,0.8858608356861795,3937.670765526262,275.62723472586475,2.4772347258647756,1.0,0.002,0.12922541772236967,0.004903728834691883,0.0001995913895244438,0.0018004086106453172,0.0997956947622219,0.0997956947622219,0.0,1.6976090672082833e-13,0.99999991125236,0.99999991125236,0.0,0.09251626049197455,8.210600510314993e-09,0.0,0.0,0.0,1600078.9534932456,266.59999161213256,0.0,1.0,1284551.1204664237,2597.953572769947,,,,,,,,,,,,,,,,,,,2.0,15252.627397430333,1552.6961536637207,0.37161831625163627,6.173730061729009,2.9314177235320864
5089.0,-30.060713976725637,4.999654662498761,35.05293984674907,24.59376339046287,5.001595954566219,-26.554482983596102,-40.05377943450583,1.4953649614442284,-6.55000972530803,-6.550009725357008,40.10590073516507,41056.86917586223,25749.98580820856,25749.98580820856,66806.85498407079,77156.87561234772,77147.48029274568,25749.98580820856,102897.46610095423,102897.46610095423,102897.46610095423,130397.52581691403,125885.04363706455,4512.482179849486,0.0,90964.93588119734,54864.929444741705,40111.11826272848,27500.059715959793,67611.17797868827,20863.70797782709,1552.6964338748191,0.0,0.8783862274037542,2.723675355009086,0.001494314320929203,1.0,1.0,-6.5500639828493945,333731.7596537445,1559104.4320255828,4.671729276360136,1559104.4320255828,4.671729276360136,0.7586786426401371,0.0925162814976364,3.918078836252824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918078836252824,1.2847476577467318,1.2850446598992866,3.0496874717986158,6461.921800276035,15252.625678067448,6453.980719673986,0.00032916951725037603,23216.71913273559,2367.446491180535,19291.3802714953,1967.1733233566308,0.8309262028455365,0.8309262028455365,35435.83456603281,35405.22815468563,1.0010806920150361,0.8,4276.729823830212,4273.035954225843,1.0010806920150361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.006619369778,4632.441516551485,6.182459756115558,4.999654662498761,-3.7407854859085425,8.740440148407304,2.9314171816332415,3.5,0.8375477661809262,0.6,0.0002311634423554324,0.9965592774056616,0.00023196155772812547,198.97261936434225,0.0,0.0,0.0,0.0004514271057985372,7.837711486238844e-05,0.00015278632749304394,0.0005986288762192885,0.09251628149450708,0.09251628149450708,0.09251628149450708,0.09251627163341088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5389142164,595.6084121343799,0.0,0.09251628149450708,0.0925162814976364,0.0925162814976364,0.37161835691025746,0.37161835691025746,0.5,10.00436763274402,-4.641074667688372e-05,-4.641074667688372e-05,4.899902705801651e-11,4.899902705801651e-11,-5.425749236565025e-05,4.899902705801651e-11,27500.059715959793,20863.70797782709,0.7586786426401371,0.9881036979584794,0.60724972413295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859880341836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62040706594735,260.62040706594735,-12.52959293405263,244.84233589690467,276.39847823498854,124258.0312450821,124256.77089082258,1.2603542595080306,0.0,nan,276.39847823498854,3.2484782349885677,270.0872497673731,-3.062750232626854,263.77602129975617,-9.37397870024381,257.4647928321396,-15.68520716786037,251.1535643645221,-21.996435635477866,244.84233589690467,-28.307664103095306,1.0,1.0,26022.012520719443,26022.012520719443,275.62723473492537,2.477234734925389,275.62723473492537,275.62723473492537,77147.47982043943,77147.48029274568,-0.00047230624477379024,0.0,8546.071908451686,8546.071908451686,0.8858609322594351,3937.669230434088,275.62723473492537,2.477234734925389,1.0,0.002,0.1292254278717834,0.004903728548799942,0.00019959140465187824,0.0018004085954506728,0.09979570232593912,0.09979570232593912,0.0,1.0255078036758292e-13,0.9999998902959809,0.9999998902959809,0.0,0.09251627134822848,1.014940791165996e-08,0.0,0.0,0.0,1600078.9519245783,266.59999027469195,0.0,1.0,1284551.1250308296,2597.9535543016054,,,,,,,,,,,,,,,,,,,2.0,15252.625678067448,1552.6964338748191,0.37161835691025746,6.173730061729009,2.9314171816332415
5090.0,-30.06069867189291,4.999654776876016,35.052940632472456,24.59376904824751,5.001594079338865,-26.554469396770447,-40.05376990009097,1.495364804228783,-6.550011562211694,-6.5500115622156585,40.10590236928431,41056.88282801487,25749.98627661574,25749.98627661574,66806.8691046306,77156.89009883131,77147.49428022598,25749.98627661574,102897.4805568417,102897.4805568417,102897.4805568417,130397.54725930627,125885.0645335961,4512.482725710167,0.0,90964.94088373898,54864.93361297112,40111.11918974206,27500.066702464566,67611.18589220662,20863.71293239614,1552.6968031366787,0.0,0.8783862112267982,2.7236751684864595,0.001494314320929203,1.0,1.0,-6.550063369207237,333731.73544547096,1559104.5026398394,4.671729826828484,1559104.5026398394,4.671729826828484,0.7586786300604256,0.0925162949133882,3.918078064967688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918078064967688,1.2847476584821609,1.2850446606348858,3.049686869713094,6461.920524529062,15252.623958820188,6453.9807725402525,0.0003291697859336446,23216.724979799288,2367.4470874150998,19291.380429516114,1967.1733394702692,0.8309260003855586,0.8309260003855587,35435.82898551559,35405.22815468563,1.0010804949494103,0.8,4276.729150320903,4273.035954225843,1.0010804949494103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.006158956577,4632.441516551485,6.182460552007122,4.999654776876016,-3.7407871408524147,8.74044191772843,2.93141664155282,3.5,0.8375476118722343,0.6,0.0002311634423554324,0.9965576891613466,0.00023196192741231875,198.97260683708316,0.0,0.0,0.0,0.0004514271057985372,7.837719946697279e-05,0.00015278624288845959,0.0005986284268900989,0.09251629490782962,0.09251629490782962,0.09251629490782962,0.09251628559606664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.54816258495,595.6084092071685,0.0,0.09251629490782962,0.0925162949133882,0.0925162949133882,0.3716183973235293,0.3716183973235293,0.5,10.004367353438184,-4.682739950112591e-05,-4.682739950112591e-05,3.979039320256561e-12,3.979039320256561e-12,-5.1806991564262717e-05,3.979039320256561e-12,27500.066702464566,20863.71293239614,0.7586786300604256,0.9881037911558253,0.6072498549792098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597893944347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62041445463336,260.62041445463336,-12.529585545366615,244.84235045486068,276.3984784544046,124257.93338167902,124256.69806448383,1.2353171951870234,0.0,nan,276.3984784544046,3.2484784544046192,270.0872528544966,-3.0627471455033515,263.776027254588,-9.373972745412004,257.46480165467995,-15.685198345320032,251.1535760547702,-21.996423945229765,244.84235045486068,-28.3076495451393,1.0,1.0,26022.012520719443,26022.012520719443,275.6272345347813,2.477234534781303,275.6272345347813,275.6272345347813,77147.48931429702,77147.49428022598,-0.004965928950696252,0.0,8546.071908451686,8546.071908451686,0.8858609810238947,3937.6684552925267,275.6272345347813,2.477234534781303,1.0,0.002,0.12922543756213303,0.004903728174445096,0.00019959141886542408,0.0018004085813014417,0.09979570943271204,0.09979570943271204,0.0,1.6686565323942304e-13,0.9999998952581476,0.9999998952581476,0.0,0.09251628522306009,9.69032810767152e-09,0.0,0.0,0.0,1600078.9497700976,266.5999884377883,0.0,1.0,1284551.1312997981,2597.953528936313,,,,,,,,,,,,,,,,,,,2.0,15252.623958820188,1552.6968031366787,0.3716183973235293,6.173730061729009,2.93141664155282
5091.0,-30.060683462583032,4.9996548966309815,35.05294141033697,24.593774147238605,5.0015944394021075,-26.554455672383884,-40.05375655889509,1.495366649210241,-6.5500128969975435,-6.550012896926042,40.105903713907416,41056.886676297654,25749.98563043997,25749.98563043997,66806.87230673763,77156.90474158253,77147.5057271218,25749.98563043997,102897.49135756177,102897.49135756177,102897.49135756177,130397.56340401256,125885.0801954454,4512.483208567169,0.0,90964.94894804573,54864.93088278971,40111.13118361779,27500.072046450794,67611.20323006858,20863.71673439769,1552.6970823674376,0.0,0.8783861988736387,2.7236750329497528,0.001494314320929203,1.0,1.0,-6.5500128969975435,333731.71785452345,1559104.5607446379,4.671730247180956,1559104.5607446379,4.671730247180956,0.7586786208834823,0.09251630764496589,3.9180778576529893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180778576529893,1.2847476498516288,1.2850446520023584,3.049686728833849,6461.920226022848,15252.62224162778,6453.980152135153,0.0003291698021761613,23216.728266481063,2367.447422563369,19291.378575083752,1967.1731503707947,0.8309258028804818,0.8309258028804818,35435.82748552133,35405.22815468563,1.0010804419798938,0.8,4276.7289692874865,4273.035954225843,1.0010804419798938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.005697709372,4632.441516551485,6.182461081530259,4.9996548966309815,-3.740788415007769,8.74044331163875,2.931416100494123,3.5,0.8375474572840351,0.6,0.0002311634423554324,0.9965561108325219,0.00023196229478972206,198.97259438801268,0.0,0.0,0.0,0.0004514271057985372,7.837731785155234e-05,0.00015278612450388005,0.0005986279313752652,0.09251630764182146,0.09251630764182146,0.09251630764182146,0.09251629632888723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.55630059075,595.6084066268218,0.0,0.09251630764182146,0.09251630764496589,0.09251630764496589,0.37161843780014825,0.37161843780014825,0.5,10.00436701407932,-4.938782251429075e-05,-4.938782251429075e-05,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,-7.150902092689648e-11,27500.072046450794,20863.71673439769,0.7586786208834823,0.9881035851322751,0.6072497561770727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596979857583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62042191531935,260.62042191531935,-12.529578084680622,244.8423649962517,276.3984788343859,124257.88020152984,124256.6328466083,1.247354921540468,0.0,nan,276.3984788343859,3.248478834385935,270.0872560667597,-3.062743933240256,263.77603329913313,-9.373966700866845,257.4648105315066,-15.685189468493377,251.15358776387907,-21.996412236120904,244.8423649962517,-28.30763500374829,1.0,1.0,26022.012520719443,26022.012520719443,275.6272345395045,2.4772345395045363,275.6272345395045,275.6272345395045,77147.50414370056,77147.5057271218,-0.0015834212390473112,0.0,8546.071908451686,8546.071908451686,0.8858609941313547,3937.6682469412544,275.6272345395045,2.4772345395045363,1.0,0.002,0.12922544916887924,0.00490372788292722,0.0001995914362448277,0.0018004085638630878,0.09979571812241385,0.09979571812241385,0.0,1.0791541271704119e-13,0.9999998745439006,0.9999998745439006,0.0,0.0925162960382308,1.1606735087838912e-08,0.0,0.0,0.0,1600078.9482045432,266.59998710300243,0.0,1.0,1284551.13585515,2597.953510504609,,,,,,,,,,,,,,,,,,,2.0,15252.62224162778,1552.6970823674376,0.37161843780014825,6.173730061729009,2.931416100494123
5092.0,-30.060668270813892,4.999655014396653,35.0529421919088,24.593779316078894,5.001594695765486,-26.554441974155107,-40.05374321769921,1.495368399119427,-6.55001462496773,-6.550014625000107,40.1059053766372,41056.89018454301,25749.985869862565,25749.985869862565,66806.87605440557,77156.91937321,77147.52048080774,25749.985869862565,102897.5063506703,102897.5063506703,102897.5063506703,130397.58542624893,125885.10168775747,4512.483738491457,0.0,90964.95687092954,54864.927682312475,40111.14354290785,27500.079075578622,67611.22261848647,20863.721726238764,1552.6974510898344,0.0,0.8783861831783109,2.723674857488506,0.001494314320929203,1.0,1.0,-6.550071640639658,333731.69508187764,1559104.6325962564,4.671730781260516,1559104.6325962564,4.671730781260516,0.7586786084832294,0.09251632100039997,3.9180776230061003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180776230061003,1.2847476416658303,1.2850446438146677,3.0496865656245453,6461.919880201918,15252.62052303189,6453.979563699689,0.00032916983059446927,23216.731679026238,2367.4477705461336,19291.376816210774,1967.1729710156653,0.8309256049867868,0.8309256049867867,35435.82578776912,35405.22815468563,1.001080382026922,0.8,4276.72876438678,4273.035954225843,1.001080382026922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.005238007616,4632.441516551485,6.182461821387867,4.999655014396653,-3.740789986350517,8.74044500074717,2.9314155612483312,3.5,0.8375473032138089,0.6,0.0002311634423554324,0.9965545343266677,0.00023196266174396602,198.9725819533011,0.0,0.0,0.0,0.0004514271057985372,7.837743623629627e-05,0.00015278600611913612,0.0005986274316838603,0.09251632099581543,0.09251632099581543,0.09251632099581543,0.09251631068584783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.56583080714,595.6084036093637,0.0,0.09251632099581543,0.09251632100039997,0.09251632100039997,0.3716184780333231,0.3716184780333231,0.5,10.004366705007698,-5.028996588407608e-05,-5.028996588407608e-05,3.240074875066057e-11,3.240074875066057e-11,-5.701563952698052e-05,3.240074875066057e-11,27500.079075578622,20863.721726238764,0.7586786084832294,0.9881033572100947,0.6072496339286299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596071476073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620429423893,260.620429423893,-12.529570576107005,244.84237952011708,276.39847932766764,124257.82383352057,124256.5684723097,1.2553612108806707,0.0,nan,276.39847932766764,3.248479327667667,270.08725936615815,-3.062740633841827,263.7760394046483,-9.373960595351662,257.4648194431387,-15.685180556861269,251.15359948162777,-21.996400518372212,244.84237952011708,-28.3076204798829,1.0,1.0,26022.012520719443,26022.012520719443,275.62723453780086,2.477234537800882,275.62723453780086,275.62723453780086,77147.5188514902,77147.52048080774,-0.0016293175431201234,0.0,8546.071908451686,8546.071908451686,0.8858610089668906,3937.668011121131,275.62723453780086,2.477234537800882,1.0,0.002,0.1292254598351242,0.004903727524480574,0.00019959145201034343,0.0018004085482427434,0.09979572600517171,0.09979572600517171,0.0,2.530866141658983e-13,0.9999998847109848,0.9999998847109848,0.0,0.09251631033428442,1.0666115540227752e-08,0.0,0.0,0.0,1600078.9461778312,266.59998537503225,0.0,1.0,1284551.1417523455,2597.9534866435665,,,,,,,,,,,,,,,,,,,2.0,15252.62052303189,1552.6974510898344,0.3716184780333231,6.173730061729009,2.9314155612483312
5093.0,-30.06065309622131,4.999655130451997,35.05294297655346,24.593790142703824,5.001594948257796,-26.55442829177325,-40.053729876503326,1.495370143822414,-6.55001634075694,-6.550016340733036,40.105907028461914,41056.87977705251,25749.986075077293,25749.986075077293,66806.8658521298,77156.93032105269,77147.53511058957,25749.986075077293,102897.52118566686,102897.52118566686,102897.52118566686,130397.60721239292,125885.122933031,4512.484279361924,0.0,90964.95645482413,54864.90591087386,40111.167271055856,27500.08602672606,67611.25329778192,20863.726663129648,1552.6978157212063,0.0,0.878386167590544,2.7236746832640923,0.001494314320929203,1.0,1.0,-6.55006910586485,333731.6724697557,1559104.703976295,4.671731311680009,1559104.703976295,4.671731311680009,0.7586785962361411,0.09251633436526584,3.9180760659365603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180760659365603,1.2847476335043853,1.2850446356513359,3.0496853730325917,6461.917353242675,15252.61880459158,6453.980480242355,0.00032917042261180714,23216.740799308664,2367.448700556119,19291.379555818137,1967.1732503778699,0.830925396573863,0.830925396573863,35435.81452182648,35405.22815468563,1.0010799841910647,0.8,4276.727404706856,4273.035954225843,1.0010799841910647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.004777964395,4632.441516551485,6.182462553539337,4.999655130451997,-3.7407915489870547,8.740446679439053,2.931415021602027,3.5,0.8375471490291506,0.6,0.0002311634423554324,0.9965529596059732,0.00023196302828384758,198.97256953265043,0.0,0.0,0.0,0.0004514271057985372,7.837755462120565e-05,0.00015278588773422674,0.0005986267299443441,0.09251633435955785,0.09251633435955785,0.09251633435955785,0.09251632485238538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5751937864,595.6084006457542,0.0,0.09251633435955785,0.09251633436526584,0.09251633436526584,0.37161851838470333,0.37161851838470333,0.5,10.004366419686969,-5.0166101914328465e-05,-5.0166101914328465e-05,-2.3931079340400174e-11,-2.3931079340400174e-11,-5.2765131840715185e-05,-2.3931079340400174e-11,27500.08602672606,20863.726663129648,0.7586785962361411,0.9881027579520034,0.6072492044515826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595164142303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204369697337,260.6204369697337,-12.529563030266274,244.84239402664085,276.39847991282545,124257.72468581857,124256.46309391854,1.2615918999916087,0.0,nan,276.39847991282545,3.2484799128254735,270.0872627355887,-3.0627372644112825,263.7760455583527,-9.3739544416473,257.46482838111615,-15.685171618883828,251.15361120387843,-21.99638879612155,244.84239402664085,-28.30760597335913,1.0,1.0,26022.012520719443,26022.012520719443,275.62723453394005,2.477234533940077,275.62723453394005,275.62723453394005,77147.5345451325,77147.53511058957,-0.0005654570704791695,0.0,8546.071908451686,8546.071908451686,0.8858611074125184,3937.666446266243,275.62723453394005,2.477234533940077,1.0,0.002,0.12922546970487137,0.004903727170745978,0.00019959146655064747,0.0018004085335348724,0.09979573327532373,0.09979573327532373,0.0,8.551969896131162e-14,0.9999998933180485,0.9999998933180485,0.0,0.09251632449544274,9.869823095249684e-09,0.0,0.0,0.0,1600078.9441654035,266.59998365924304,0.0,1.0,1284551.147607978,2597.9534629507098,,,,,,,,,,,,,,,,,,,2.0,15252.61880459158,1552.6978157212063,0.37161851838470333,6.173730061729009,2.931415021602027
5094.0,-30.06063784361628,4.999655242942084,35.052943762986004,24.593790107779228,5.001593085924335,-26.55441475066229,-40.05371657023204,1.4953699929834177,-6.550018160957222,-6.5500181609738135,40.10590864935861,41056.891860216165,25749.98650304434,25749.98650304434,66806.8783632605,77156.9484559332,77147.54897402343,25749.98650304434,102897.53547706778,102897.53547706778,102897.53547706778,130397.62840097156,125885.14357482827,4512.4848261432935,0.0,90964.9697947319,54864.91319906622,40111.17399518408,27500.092923903776,67611.26691908785,20863.73155479719,1552.698180253845,0.0,0.8783861515543989,2.723674498437603,0.001494314320929203,1.0,1.0,-6.550069097327594,333731.64848161925,1559104.7740198143,4.671731857356898,1559104.7740198143,4.671731857356898,0.758678583833508,0.09251634775879845,3.9180766178778828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180766178778828,1.2847476342099864,1.2850446363571002,3.049685800968356,6461.918259987208,15252.61708631356,6453.979027736944,0.00032917012738519847,23216.740933463556,2367.448714236111,19291.375214182262,1967.1728076542206,0.8309252047679332,0.8309252047679332,35435.81851531507,35405.22815468563,1.0010801252136996,0.8,4276.727886678622,4273.035954225843,1.0010801252136996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.004317648621,4632.441516551485,6.1824633395774375,4.999655242942084,-3.740793191752568,8.740448434694652,2.9314144816360503,3.5,0.8375469947531572,0.6,0.0002311634423554324,0.9965513767923606,0.00023196339670864468,198.97255704814683,0.0,0.0,0.0,0.0004514271057985372,7.837767269637206e-05,0.00015278576965906034,0.0005986263516456403,0.09251634775274095,0.09251634775274095,0.09251634775274095,0.09251633860568535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.5843551465,595.6083977461888,0.0,0.09251634775274095,0.09251634775879845,0.09251634775879845,0.3716185588283698,0.3716185588283698,0.5,10.004366145167348,-4.966351286839199e-05,-4.966351286839199e-05,1.659827830735594e-11,1.659827830735594e-11,-5.093635377306782e-05,1.659827830735594e-11,27500.092923903776,20863.73155479719,0.758678583833508,0.9881027439289078,0.6072492608273412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594257834523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204443609006,260.6204443609006,-12.529555639099385,244.84240851322517,276.39848020857494,124257.6686063764,124256.43287440685,1.2357319695699713,0.0,nan,276.39848020857494,3.2484802085749607,270.087265869505,-3.0627341304949596,263.7760515304361,-9.373948469563857,257.46483719136637,-15.685162808633606,251.15362285229583,-21.996377147704152,244.84240851322517,-28.30759148677481,1.0,1.0,26022.012520719443,26022.012520719443,275.6272343358988,2.4772343358987996,275.6272343358988,275.6272343358988,77147.54294288208,77147.54897402343,-0.0060311413544695824,0.0,8546.071908451686,8546.071908451686,0.8858610725160624,3937.667000967272,275.6272343358988,2.4772343358987996,1.0,0.002,0.12922547923202016,0.004903726799946141,0.00019959148051897673,0.001800408519569678,0.09979574025948837,0.09979574025948837,0.0,8.86547779632707e-14,0.9999998970211015,0.9999998970211015,0.0,0.09251633823156687,9.527231587259492e-09,0.0,0.0,0.0,1600078.9420305137,266.59998183904275,0.0,1.0,1284551.1538199414,2597.953437816074,,,,,,,,,,,,,,,,,,,2.0,15252.61708631356,1552.698180253845,0.3716185588283698,6.173730061729009,2.9314144816360503
5095.0,-30.06062268742222,4.999655357333127,35.05294453947014,24.593800724856578,5.001594133553645,-26.554401005325026,-40.05370322903616,1.4953724514528517,-6.55001968756801,-6.550019687590558,40.105909935108926,41056.883456485986,25749.986274273528,25749.986274273528,66806.86973075951,77156.95945952003,77147.5590133555,25749.986274273528,102897.54528762902,102897.54528762902,102897.54528762902,130397.64346479198,125885.1581637383,4512.485301053673,0.0,90964.97046559735,54864.894462549186,40111.1955589424,27500.098177162963,67611.29373610536,20863.735279398297,1552.6984597796009,0.0,0.8783861383852403,2.723674343422711,0.001494314320929203,1.0,1.0,-6.55001968756801,333731.6283626511,1559104.8295809652,4.671732305476173,1559104.8295809652,4.671732305476173,0.758678574345028,0.09251636049674858,3.918075262492335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918075262492335,1.284747622709655,1.28504462485411,3.0496847732854655,6461.9160824504825,15252.615370104206,6453.979704264012,0.0003291706291925283,23216.74913608817,2367.4495506710414,19291.37723636694,1967.173013859671,0.8309249982970432,0.8309249982970432,35435.808708626195,35405.22815468563,1.0010797789086967,0.8,4276.726703115167,4273.035954225843,1.0010797789086967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.003856580836,4632.441516551485,6.182463969051971,4.999655357333127,-3.7407946123279667,8.740449969661094,2.9314139407879796,3.5,0.837546840225137,0.6,0.0002311634423554324,0.9965498039863193,0.0002319637628051812,198.97254464255872,0.0,0.0,0.0,0.0004514271057985372,7.837779108161163e-05,0.00015278565127382074,0.0005986256807197376,0.09251636049291577,0.09251636049291577,0.09251636049291577,0.09251634860850307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.59229145775,595.6083952285398,0.0,0.09251636049291577,0.09251636049674858,0.09251636049674858,0.37161859931262625,0.37161859931262625,0.5,10.004365788594436,-5.224032162232106e-05,-5.224032162232106e-05,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27500.098177162963,20863.735279398297,0.758678574345028,0.9881022243342125,0.607248895676153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593346867534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62045188129366,260.62045188129366,-12.529548118706316,244.84242299329728,276.39848076928905,124257.58642533749,124256.32908796669,1.2573373707931443,0.0,nan,276.39848076928905,3.248480769289074,270.0872692140903,-3.0627307859096504,263.7760576588936,-9.373942341106385,257.46484610369527,-15.685153896304712,251.15363454849637,-21.996365451503607,244.84242299329728,-28.3075770067027,1.0,1.0,26022.012520719443,26022.012520719443,275.6272339840126,2.477233984012628,275.6272339840126,275.6272339840126,77147.56198024086,77147.5590133555,0.0029668853676412255,0.0,8546.071908451686,8546.071908451686,0.8858611582102285,3937.665638804797,275.6272339840126,2.477233984012628,1.0,0.002,0.12922549145028453,0.004903726471154547,0.00019959149876420587,0.0018004085013217305,0.09979574938210294,0.09979574938210294,0.0,8.593646627641505e-14,0.9999998679336467,0.9999998679336467,0.0,0.09251634827845023,1.2218298351187096e-08,0.0,0.0,0.0,1600078.9402399713,266.59998031243197,0.0,1.0,1284551.159029949,2597.9534167355287,,,,,,,,,,,,,,,,,,,2.0,15252.615370104206,1552.6984597796009,0.37161859931262625,6.173730061729009,2.9314139407879796
