time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5096.0,-30.06060746399152,4.999655467311746,35.052945323063504,24.59381183087828,5.001593142897623,-26.55438740330178,-40.053693659696705,1.495373082221839,-6.550021556631577,-6.550021556648623,40.105911693249716,41056.88526559002,25749.98680460564,25749.98680460564,66806.87207019566,77156.97030995204,77147.57472195965,25749.98680460564,102897.56152656529,102897.56152656529,102897.56152656529,130397.66724063529,125885.18139571622,4512.485844919062,0.0,90964.968340337,54864.88329602991,40111.20560478565,27500.105714069996,67611.31131885565,20863.74062874233,1552.6988559366741,0.0,0.8783861215620068,2.723674153634603,0.001494314320929203,1.0,1.0,-6.550077339661698,333731.6037305591,1559104.9055543886,4.671732877936081,1559104.9055543886,4.671732877936081,0.7586785609361394,0.09251637404835214,3.918073392473243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918073392473243,1.2847476197590175,1.2850446219027905,3.049683324735922,6461.913013147821,15252.613652471839,6453.980995385156,0.00032917136137576477,23216.759674559416,2367.450625296041,19291.381095614444,1967.1734073933958,0.8309247873532349,0.8309247873532349,35435.79517838238,35405.22815468563,1.0010793011133066,0.8,4276.725070158079,4273.035954225843,1.0010793011133066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.003396161711,4632.441516551485,6.182464779821243,4.999655467311746,-3.7407962927137497,8.740451760025497,2.9314134007008477,3.5,0.8375466859145279,0.6,0.0002311634423554324,0.9965482242056157,0.00023196413052634863,198.9725321819379,0.0,0.0,0.0,0.0004514271057985372,7.837787599678013e-05,0.00015278556635865226,0.0005986250623037905,0.09251637404230721,0.09251637404230721,0.09251637404230721,0.09251636399468015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.60224591894,595.6083920778061,0.0,0.09251637404230721,0.09251637404835214,0.09251637404835214,0.37161863946527357,0.37161863946527357,0.5,10.004365487222737,-5.227463043411262e-05,-5.227463043411262e-05,1.7053025658242404e-11,1.7053025658242404e-11,-5.578301306741196e-05,1.7053025658242404e-11,27500.105714069996,20863.74062874233,0.7586785609361394,0.9881020019732166,0.6072487645146435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859244165884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62045932823116,260.62045932823116,-12.529540671768814,244.84243746112463,276.39848119533684,124257.46351837962,124256.21846207565,1.2450563039775964,0.0,nan,276.39848119533684,3.248481195336865,270.08727244849365,-3.0627275515063275,263.7760637016533,-9.373936298346678,257.46485495481073,-15.685145045189245,251.15364620796765,-21.996353792032323,244.84243746112463,-28.307562538875345,1.0,1.0,26022.012520719443,26022.012520719443,275.62723395306267,2.4772339530626937,275.62723395306267,275.62723395306267,77147.57430402662,77147.57472195965,-0.0004179330280749127,0.0,8546.071908451686,8546.071908451686,0.8858612764420599,3937.6637594356093,275.62723395306267,2.4772339530626937,1.0,0.002,0.1292255018855091,0.004903726087923388,0.00019959151411503575,0.0018004084860720963,0.09979575705751788,0.09979575705751788,0.0,1.8713199392839108e-13,0.9999998872069955,0.9999998872069955,0.0,0.09251636361315235,1.0435199793615846e-08,0.0,0.0,0.0,1600078.9380477702,266.5999784433684,0.0,1.0,1284551.1654086686,2597.953390926162,,,,,,,,,,,,,,,,,,,2.0,15252.613652471839,1552.6988559366741,0.37161863946527357,6.173730061729009,2.9314134007008477
5097.0,-30.060592240443594,4.999655578709885,35.052946102642544,24.593817453738325,5.0015914422765775,-26.55437387217044,-40.05368035342542,1.4953730740142737,-6.550023113381997,-6.550023113393811,40.10591314457867,41056.88382878924,25749.98663360314,25749.98663360314,66806.87046239238,77156.98476067679,77147.58703075648,25749.98663360314,102897.57366435962,102897.57366435962,102897.57366435962,130397.68535174614,125885.19900850716,4512.486343238976,0.0,90964.97356078932,54864.87262894455,40111.22325760531,27500.11168738653,67611.33494499183,20863.744870649443,1552.6991703421882,0.0,0.8783861075993252,2.723673995559335,0.001494314320929203,1.0,1.0,-6.550084422384884,333731.58321439195,1559104.9682712995,4.671733353057321,1559104.9682712995,4.671733353057321,0.758678550393634,0.09251638702683425,3.9180726645575557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180726645575557,1.2847476197974113,1.285044621941193,3.0496827580621533,6461.911812434104,15252.611936691652,6453.980998145083,0.0003291716107921549,23216.76532026786,2367.451200998084,19291.38110386405,1967.1734082346213,0.8309245856494482,0.8309245856494482,35435.78991165681,35405.22815468563,1.0010791151287028,0.8,4276.724434520098,4273.035954225843,1.0010791151287028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.002934770347,4632.441516551485,6.1824654236463275,4.999655578709885,-3.740797737023344,8.740453315733228,2.9314128594732862,3.5,0.8375465312780818,0.6,0.0002311634423554324,0.996546644415441,0.00023196449825088652,198.97251972122268,0.0,0.0,0.0,0.0004514271057985372,7.837799407239399e-05,0.0001527854482830384,0.0005986244884599449,0.09251638702246265,0.09251638702246265,0.09251638702246265,0.09251637588824455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.61087428534,595.6083893432404,0.0,0.09251638702246265,0.09251638702683425,0.09251638702683425,0.37161867983585556,0.37161867983585556,0.5,10.004365153178489,-5.3519935136137065e-05,-5.3519935136137065e-05,1.1823431123048067e-11,1.1823431123048067e-11,-6.130899106437937e-05,1.1823431123048067e-11,27500.11168738653,20863.744870649443,0.758678550393634,0.9881016329103107,0.6072485310664679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591532434526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62046665053714,260.62046665053714,-12.529533349462838,244.8424519124998,276.39848138857343,124257.37003732153,124256.14581823221,1.2242190893029925,0.0,nan,276.39848138857343,3.2484813885734525,270.0872754933581,-3.062724506641871,263.7760695981453,-9.373930401854693,257.46486370293104,-15.685136297068937,251.15365780771498,-21.996342192285,244.8424519124998,-28.30754808750018,1.0,1.0,26022.012520719443,26022.012520719443,275.62723383660455,2.4772338366045688,275.62723383660455,275.62723383660455,77147.58399924218,77147.58703075648,-0.0030315142939798534,0.0,8546.071908451686,8546.071908451686,0.8858613224644777,3937.6630278803436,275.62723383660455,2.4772338366045688,1.0,0.002,0.12922551335591795,0.00490372575659305,0.00019959153119282483,0.0018004084689150217,0.09979576559641241,0.09979576559641241,0.0,1.0784645745887111e-13,0.999999876017332,0.999999876017332,0.0,0.09251637555640575,1.1470428499254954e-08,0.0,0.0,0.0,1600078.9362218769,266.599976886618,0.0,1.0,1284551.1707215342,2597.9533694294346,,,,,,,,,,,,,,,,,,,2.0,15252.611936691652,1552.6991703421882,0.37161867983585556,6.173730061729009,2.9314128594732862
5098.0,-30.060577036984267,4.999655695648129,35.05294687573551,24.59382255272942,5.00159187272725,-26.554360146013167,-40.05366697730494,1.495374981762471,-6.550024440899108,-6.550024440989966,40.105914516539926,41056.88784646313,25749.98596845909,25749.98596845909,66806.87381492222,77156.99939865658,77147.59892371541,25749.98596845909,102897.5848921745,102897.5848921745,102897.5848921745,130397.70205953669,125885.21525312251,4512.48680641418,0.0,90964.98171542234,54864.870163253836,40111.23505796501,27500.117167362187,67611.3522253272,20863.748770529422,1552.6994559711857,0.0,0.8783860951814971,2.7236738607608157,0.001494314320929203,1.0,1.0,-6.550024440899108,333731.5657192526,1559105.0275579735,4.671733775610397,1559105.0275579735,4.671733775610397,0.758678541024219,0.09251639973272313,3.91807247570835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91807247570835,1.2847476108732667,1.2850446130149855,3.049682632252699,6461.911545858967,15252.610221421262,6453.980356633648,0.00032917161885075814,23216.768520591682,2367.451527340293,19291.379186343438,1967.1732127019359,0.8309243885182948,0.8309243885182948,35435.78854526646,35405.22815468563,1.001079066877174,0.8,4276.724269611259,4273.035954225843,1.001079066877174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.002473900263,4632.441516551485,6.182465948056412,4.999655695648129,-3.740799006240971,8.7404547018891,2.9314123188572445,3.5,0.8375463768163556,0.6,0.0002311634423554324,0.9965450667126264,0.0002319648654907174,198.97250727695192,0.0,0.0,0.0,0.0004514271057985372,7.837811276799302e-05,0.00015278532958743938,0.0005986239945485748,0.09251639972939238,0.09251639972939238,0.09251639972939238,0.09251638702054531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.61934658693,595.6083866555284,0.0,0.09251639972939238,0.09251639973272313,0.09251639973272313,0.37161872007256597,0.37161872007256597,0.5,10.004364771898334,-5.624096303336046e-05,-5.624096303336046e-05,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,9.083578333957121e-11,27500.117167362187,20863.748770529422,0.758678541024219,0.9881014299533027,0.6072484352869255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590623203325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62047406277935,260.62047406277935,-12.529525937220626,244.84246636631735,276.3984817592403,124257.31921242319,124256.07995687066,1.239255552534058,0.0,nan,276.3984817592403,3.2484817592403488,270.0872786806561,-3.0627213193438934,263.776075602072,-9.373924397927965,257.4648725234879,-15.685127476512093,251.15366944490225,-21.996330555097728,244.84246636631735,-28.307533633682624,1.0,1.0,26022.012520719443,26022.012520719443,275.6272339006371,2.4772339006371453,275.6272339006371,275.6272339006371,77147.59888364995,77147.59892371541,-4.006546805612743e-05,0.0,8546.071908451686,8546.071908451686,0.8858613344044551,3937.662838086892,275.6272339006371,2.4772339006371453,1.0,0.002,0.12922552636454557,0.004903725460611717,0.0001995915507404444,0.0018004084493499254,0.0997957753702222,0.0997957753702222,0.0,9.036955211927378e-14,0.9999998593909466,0.9999998593909466,0.0,0.09251638672407975,1.3008643390452592e-08,0.0,0.0,0.0,1600078.9346648492,266.59997555910087,0.0,1.0,1284551.1752520744,2597.9533510981214,,,,,,,,,,,,,,,,,,,2.0,15252.610221421262,1552.6994559711857,0.37161872007256597,6.173730061729009,2.9314123188572445
5099.0,-30.06056185181832,4.999655810928946,35.05294765328971,24.593827651720517,5.001592190706407,-26.554346447565788,-40.05365363610906,1.4953767864651784,-6.550026152097587,-6.550026152112936,40.10591619148479,41056.89150523687,25749.98616803755,25749.98616803755,66806.87767327442,77157.01401750057,77147.61393798578,25749.98616803755,102897.60010602332,102897.60010602332,102897.60010602332,130397.72435672749,125885.23703794737,4512.487318780116,0.0,90964.98971182048,54864.86719960122,40111.24723579918,27500.124250704164,67611.37148650334,20863.75380212665,1552.6998269387075,0.0,0.8783860795306874,2.7236736870026417,0.001494314320929203,1.0,1.0,-6.550026152097587,333731.5431676433,1559105.0999365242,4.671734308175177,1559105.0999365242,4.671734308175177,0.7586785285740086,0.09251641304884949,3.9180722579222635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180722579222635,1.2847476024311533,1.2850446045709205,3.0496824827756193,6461.911229134972,15252.608506255883,6453.979749772966,0.000329171639870941,23216.771851997135,2367.451867049108,19291.37737239625,1967.1730277308002,0.8309241911569538,0.8309241911569538,35435.78696950761,35405.22815468563,1.001079011232187,0.8,4276.724079433859,4273.035954225843,1.001079011232187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.002014613159,4632.441516551485,6.182466677733212,4.999655810928946,-3.740800565097236,8.74045637602618,2.931411780098131,3.5,0.8375462228851803,0.6,0.0002311634423554324,0.9965434909108379,0.00023196523228920964,198.9724948476561,0.0,0.0,0.0,0.0004514271057985372,7.837823115384727e-05,0.00015278521120158512,0.0005986234974297245,0.09251641304212777,0.09251641304212777,0.09251641304212777,0.09251640157379566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6291062275,595.6083835640634,0.0,0.09251641304212777,0.09251641304884949,0.09251641304884949,0.37161876011670153,0.37161876011670153,0.5,10.004364427488763,-5.7039402861391864e-05,-5.7039402861391864e-05,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27500.124250704164,20863.75380212665,0.7586785285740086,0.9881012055288729,0.6072483164083233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858971517204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620481536718,260.620481536718,-12.529518463281988,244.8424808179511,276.3984822554839,124257.26477536705,124256.01520476946,1.2495705975670899,0.0,nan,276.3984822554839,3.248482255483907,270.0872819679778,-3.0627180320221896,263.77608168047175,-9.37391831952823,257.4648813929655,-15.685118607034497,251.15368110545802,-21.996318894541957,244.8424808179511,-28.30751918204888,1.0,1.0,26022.012520719443,26022.012520719443,275.6272339463763,2.477233946376316,275.6272339463763,275.6272339463763,77147.61342142474,77147.61393798578,-0.0005165610346011817,0.0,8546.071908451686,8546.071908451686,0.8858613481739647,3937.6626192118747,275.6272339463763,2.477233946376316,1.0,0.002,0.12922553821134858,0.004903725099516876,0.00019959156833623522,0.0018004084316315216,0.0997957841681176,0.0997957841681176,0.0,-3.2243305247980913e-14,0.9999998719466257,0.9999998719466257,0.0,0.09251640120181061,1.1847038873536293e-08,0.0,0.0,0.0,1600078.9326578067,266.5999738479024,0.0,1.0,1284551.1810920315,2597.953327468671,,,,,,,,,,,,,,,,,,,2.0,15252.608506255883,1552.6998269387075,0.37161876011670153,6.173730061729009,2.931411780098131
5100.0,-30.0605466843703,4.999655924683353,35.05294843459515,24.59383844342085,5.0015924893221975,-26.554332767001664,-40.053640329837776,1.495378571963105,-6.550027858427143,-6.5500278583790355,40.1059178548531,41056.88120590649,25749.986351190208,25749.986351190208,66806.8675570967,77157.02495128996,77147.62879605152,25749.986351190208,102897.61514724173,102897.61514724173,102897.61514724173,130397.74639373482,125885.25854868705,4512.487845047764,0.0,90964.98934816208,54864.84560281621,40111.27082816208,27500.131246493096,67611.40207465517,20863.758771706227,1552.7001934780308,0.0,0.8783860639502129,2.723673513738821,0.001494314320929203,1.0,1.0,-6.550085842058081,333731.52068019524,1559105.1718160587,4.671734838346605,1559105.1718160587,4.671734838346605,0.7586785162840574,0.09251642637981532,3.9180707137608217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180707137608217,1.2847475940788766,1.285044596216713,3.049681300683777,6461.9087244242055,15252.606791230808,6453.980652597673,0.00032917222625831826,23216.78090920618,2367.452790627399,19291.380070999716,1967.1733029117709,0.830923983236198,0.830923983236198,35435.77579695653,35405.22815468563,1.0010786166943868,0.8,4276.722731025306,4273.035954225843,1.0010786166943868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.001555065933,4632.441516551485,6.182467403852526,4.999655924683353,-3.7408021208147084,8.74045804549806,2.931411241033924,3.5,0.8375460688668355,0.6,0.0002311634423554324,0.9965419169503803,0.0002319655986602543,198.97248243286418,0.0,0.0,0.0,0.0004514271057985372,7.837834922995557e-05,0.00015278509312547682,0.0005986227988741506,0.09251642637450172,0.09251642637450172,0.09251642637450172,0.09251641588739196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.63866622176,595.6083805369544,0.0,0.09251642637450172,0.09251642637981532,0.09251642637981532,0.3716188003050393,0.3716188003050393,0.5,10.004364112880719,-5.6612778678299946e-05,-5.6612778678299946e-05,-4.808953235624358e-11,-4.808953235624358e-11,-5.798367902798418e-05,-4.808953235624358e-11,27500.131246493096,20863.758771706227,0.7586785162840574,0.9881006088785126,0.6072478893511526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588808233441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204890577644,260.6204890577644,-12.52951094223556,244.8424952645615,276.39848285096633,124257.1670486788,124255.90960209673,1.2574465820623708,0.0,nan,276.39848285096633,3.2484828509663544,270.087285333686,-3.0627146663139797,263.7760878164054,-9.373912183594598,257.4648902991245,-15.6851097008755,251.15369278184286,-21.996307218157114,244.8424952645615,-28.30750473543847,1.0,1.0,26022.012520719443,26022.012520719443,275.6272339786944,2.4772339786944144,275.6272339786944,275.6272339786944,77147.62905002046,77147.62879605152,0.0002539689448894933,0.0,8546.071908451686,8546.071908451686,0.8858614458034559,3937.661067329626,275.6272339786944,2.4772339786944144,1.0,0.002,0.12922554905880426,0.0049037247443206216,0.00019959158439050945,0.0018004084157520104,0.09979579219525472,0.09979579219525472,0.0,1.4251967661582654e-13,0.9999998827509554,0.9999998827509554,0.0,0.09251641553235272,1.0847462601399397e-08,0.0,0.0,0.0,1600078.9306564739,266.59997214157283,0.0,1.0,1284551.1869153823,2597.9533039064413,,,,,,,,,,,,,,,,,,,2.0,15252.606791230808,1552.7001934780308,0.3716188003050393,6.173730061729009,2.931411241033924
5101.0,-30.06053143944803,4.999656035086448,35.05294921820248,24.593844066280894,5.001590673708755,-26.55431922813153,-40.05362702356649,1.4953784624082724,-6.550029667140848,-6.550029667151096,40.10591948390559,41056.879554009196,25749.986753477766,25749.986753477766,66806.86630748695,77157.03939687157,77147.64283639478,25749.986753477766,102897.62958987255,102897.62958987255,102897.62958987255,130397.7677660152,125885.27938662085,4512.488379394352,0.0,90964.994410637,54864.83456783773,40111.2887142214,27500.138176142653,67611.42689036406,20863.763687328363,1552.7005593091783,0.0,0.8783860479451974,2.723673330078744,0.001494314320929203,1.0,1.0,-6.550084993467578,333731.496843445,1559105.2422131628,4.6717353829643065,1559105.2422131628,4.6717353829643065,0.7586785038566977,0.09251643974208822,3.918069957723114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918069957723114,1.2847475945913567,1.2850445967293116,3.04968071099549,6461.907474945486,15252.605076356956,6453.9806894372705,0.0003291724883065074,23216.78668124113,2367.453379211161,19291.38018111574,1967.1733141404802,0.8309237813992119,0.8309237813992119,35435.77032675751,35405.22815468563,1.001078423524524,0.8,4276.722070830236,4273.035954225843,1.001078423524524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.001095289921,4632.441516551485,6.182468182925012,4.999656035086448,-3.740803755066347,8.740459790152794,2.931410701701385,3.5,0.8375459147718243,0.6,0.0002311634423554324,0.9965403349529384,0.00023196596690323537,198.97246995466,0.0,0.0,0.0,0.0004514271057985372,7.837846730622842e-05,0.00015278497504920397,0.0005986222207317617,0.09251643973672247,0.09251643973672247,0.09251643973672247,0.09251642976093881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.647985809,595.6083775863375,0.0,0.09251643973672247,0.09251643974208822,0.09251643974208822,0.37161884060958694,0.37161884060958694,0.5,10.004363813720252,-5.5702976226257306e-05,-5.5702976226257306e-05,1.0231815394945443e-11,1.0231815394945443e-11,-5.532631649884934e-05,1.0231815394945443e-11,27500.138176142653,20863.763687328363,0.7586785038566977,0.9881002277295264,0.6072476420381626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587902353164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6204964321942,260.6204964321942,-12.529503567805762,244.84250970122372,276.39848316316386,124257.07035473203,124255.83742106,1.2329336719957162,0.0,nan,276.39848316316386,3.2484831631638826,270.0872884707766,-3.0627115292233498,263.7760937783887,-9.373906221611264,257.4648990860005,-15.685100913999463,251.15370439361214,-21.996295606387832,244.84250970122372,-28.30749029877626,1.0,1.0,26022.012520719443,26022.012520719443,275.62723381282257,2.4772338128225897,275.62723381282257,275.62723381282257,77147.63851868796,77147.64283639478,-0.00431770681461785,0.0,8546.071908451686,8546.071908451686,0.8858614936038809,3937.6603075117296,275.62723381282257,2.4772338128225897,1.0,0.002,0.12922555940851732,0.004903724372301831,0.00019959159963401697,0.0018004084005682364,0.09979579981700848,0.09979579981700848,0.0,2.0225314478761192e-13,0.999999888131791,0.999999888131791,0.0,0.0925164293924398,1.0349648419735923e-08,0.0,0.0,0.0,1600078.9285350565,266.59997033285913,0.0,1.0,1284551.193088146,2597.9532789304203,,,,,,,,,,,,,,,,,,,2.0,15252.605076356956,1552.7005593091783,0.37161884060958694,6.173730061729009,2.931410701701385
5102.0,-30.06051620541992,4.999656148312436,35.05294999276615,24.59384937481957,5.0015903471863155,-26.55430555015967,-40.05361745422704,1.4953796919218796,-6.550031143018771,-6.550031143060328,40.10592079011403,41056.8969886967,25749.986414037186,25749.986414037186,66806.88340273389,77157.05396682002,77147.65333693926,25749.986414037186,102897.63975097644,102897.63975097644,102897.63975097644,130397.78323330624,125885.294387099,4512.488846207247,0.0,90965.00151858176,54864.84454044197,40111.28553126643,27500.143482329808,67611.42901359624,20863.767453065015,1552.700840167687,0.0,0.8783860349733279,2.723673180215455,0.001494314320929203,1.0,1.0,-6.550031143018771,333731.4773930896,1559105.2986573249,4.6717358243703035,1559105.2986573249,4.6717358243703035,0.7586784944038932,0.09251645245410953,3.918069579161521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918069579161521,1.2847475888398867,1.285044590976512,3.0496804299897504,6461.906879528044,15252.603363540755,6453.980275993285,0.0003291725814221328,23216.79073857809,2367.4537929443886,19291.378945304,1967.1731881227536,0.8309235829588004,0.8309235829588004,35435.76758773101,35405.22815468563,1.0010783268009211,0.8,4276.721740258754,4273.035954225843,1.0010783268009211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.00063481365,4632.441516551485,6.1824687849511655,4.999656148312436,-3.74080513717592,8.740461285488356,2.9314101615474577,3.5,0.8375457604421308,0.6,0.0002311634423554324,0.9965387540887136,0.00023196633488360436,198.97245748537438,0.0,0.0,0.0,0.0004514271057985372,7.837855222207505e-05,0.00015278489013335734,0.0005986218301870426,0.09251645245058804,0.09251645245058804,0.09251645245058804,0.0925164400389162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.65609707683,595.6083750127988,0.0,0.09251645245058804,0.09251645245410953,0.09251645245410953,0.3716188809730757,0.3716188809730757,0.5,10.004363441376544,-5.7643976560939336e-05,-5.7643976560939336e-05,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27500.143482329808,20863.767453065015,0.7586784944038932,0.9881004495452897,0.6072478808344728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586991845832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205038210464,260.6205038210464,-12.529496178953593,244.84252414140204,276.3984835006899,124257.0044098489,124255.76906489245,1.2353449564685004,0.0,nan,276.3984835006899,3.248483500689929,270.0872916288325,-3.0627083711675027,263.7760997569757,-9.373900243024252,257.46490788511807,-15.685092114881911,251.15371601326,-21.996283986739968,244.84252414140204,-28.30747585859794,1.0,1.0,26022.012520719443,26022.012520719443,275.6272335656117,2.477233565611698,275.6272335656117,275.6272335656117,77147.65252881603,77147.65333693926,-0.0008081232226686552,0.0,8546.071908451686,8546.071908451686,0.8858615175384075,3937.659927057329,275.6272335656117,2.477233565611698,1.0,0.002,0.12922557214556663,0.004903724050296277,0.0001995916187013281,0.0018004083814064519,0.09979580935066404,0.09979580935066404,0.0,1.07780104285915e-13,0.9999998623265713,0.9999998623265713,0.0,0.09251643971705231,1.2737057216570727e-08,0.0,0.0,0.0,1600078.926804018,266.5999688569812,0.0,1.0,1284551.1981250076,2597.953258550444,,,,,,,,,,,,,,,,,,,2.0,15252.603363540755,1552.700840167687,0.3716188809730757,6.173730061729009,2.9314101615474577
5103.0,-30.060501070945037,4.99965626296522,35.05295076823827,24.593860026821517,5.001591117043786,-26.55429185214705,-40.053604113031156,1.4953818982539244,-6.550032689793682,-6.5500326897867005,40.105922365451654,41056.88780045956,25749.986243106243,25749.986243106243,66806.8740435658,77157.06491860624,77147.6674525879,25749.986243106243,102897.65369569414,102897.65369569414,102897.65369569414,130397.80369988305,125885.31436142228,4512.489338460775,0.0,90965.00179226218,54864.8246741474,40111.30790901642,27500.150004188912,67611.45791320533,20863.772090286984,1552.7011805172751,0.0,0.8783860205929167,2.723673023153145,0.001494314320929203,1.0,1.0,-6.550032689793682,333731.45700839197,1559105.366732145,4.6717363137060826,1559105.366732145,4.6717363137060826,0.7586784831031448,0.09251646553921518,3.918068154409407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918068154409407,1.284747578519015,1.2850445806532542,3.0496793455146545,6461.904581655448,15252.60165101447,6453.9810373056625,0.0003291731144513545,23216.79925089865,2367.4546609595172,19291.381220917643,1967.1734201707661,0.8309233763207448,0.8309233763207448,35435.75727914703,35405.22815468563,1.0010779627725561,0.8,4276.720496121877,4273.035954225843,1.0010779627725561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.000175220165,4632.441516551485,6.182469426125553,4.99965626296522,-3.740806571969686,8.740462834934906,2.9314096224291077,3.5,0.8375456064083165,0.6,0.0002311634423554324,0.9965371835579898,0.0002319667004597834,198.97244509757618,0.0,0.0,0.0,0.0004514271057985372,7.837867060854247e-05,0.0001527847717468899,0.0005986211486601994,0.09251646553443947,0.09251646553443947,0.09251646553443947,0.0925164534687313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6654600655,595.6083720454311,0.0,0.09251646553443947,0.09251646553921518,0.09251646553921518,0.37161892104028543,0.37161892104028543,0.5,10.004363079335059,-5.8817712670133915e-05,-5.8817712670133915e-05,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27500.150004188912,20863.772090286984,0.7586784831031448,0.9880998887692615,0.6072474853768929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586081989266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62051131231937,260.62051131231937,-12.529488687680612,244.8425385772287,276.3984840474091,124256.91688093876,124255.66441222637,1.252468712382922,0.0,nan,276.3984840474091,3.2484840474091357,270.08729495337275,-3.0627050466272294,263.77610585933843,-9.373894140661548,257.4649167653018,-15.685083234698197,251.15372767126536,-21.99627232873462,244.8425385772287,-28.30746142277127,1.0,1.0,26022.012520719443,26022.012520719443,275.6272336705972,2.4772336705972293,275.6272336705972,275.6272336705972,77147.66911029596,77147.6674525879,0.0016577080532442778,0.0,8546.071908451686,8546.071908451686,0.8858616076182427,3937.658495181454,275.6272336705972,2.4772336705972293,1.0,0.002,0.12922558455139488,0.004903723717015203,0.00019959163722798248,0.0018004083628635622,0.09979581861399124,0.09979581861399124,0.0,9.154482727424806e-14,0.9999998659062582,0.9999998659062582,0.0,0.09251645313333613,1.2405879040144195e-08,0.0,0.0,0.0,1600078.9249898246,266.5999673102063,0.0,1.0,1284551.2034038277,2597.953237191464,,,,,,,,,,,,,,,,,,,2.0,15252.60165101447,1552.7011805172751,0.37161892104028543,6.173730061729009,2.9314096224291077
5104.0,-30.06048585900174,4.999656373129248,35.05295154881771,24.59386564968156,5.001589347428588,-26.554278338358436,-40.053590771835275,1.4953818267829,-6.5500345574585594,-6.550034557500213,40.10592406380493,41056.886149520804,25749.986782255848,25749.986782255848,66806.87293177666,77157.07934979188,77147.68232173155,25749.986782255848,102897.6691039874,102897.6691039874,102897.6691039874,130397.82639704822,125885.33653057112,4512.489866477096,0.0,90965.00691054034,54864.813710259754,40111.32577808954,27500.157293060824,67611.48307115036,20863.777260776216,1552.7015648931392,0.0,0.8783860040046723,2.723672833507065,0.001494314320929203,1.0,1.0,-6.550094371081059,333731.4323947352,1559105.4401229483,4.671736878169897,1559105.4401229483,4.671736878169897,0.7586784700333631,0.09251647898429989,3.9180674094446593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180674094446593,1.2847475788533451,1.2850445809876618,3.049678764868028,6461.903351334923,15252.599937001602,6453.981061338968,0.00032917337157898176,23216.804971569793,2367.4552443056286,19291.381292754802,1967.1734274961177,0.8309231746736091,0.8309231746736091,35435.75188906407,35405.22815468563,1.0010777724318671,0.8,4276.719845595967,4273.035954225843,1.0010777724318671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.999716154447,4632.441516551485,6.1824702370042095,4.999656373129248,-3.740808250433433,8.740464623562682,2.931409083929885,3.5,0.8375454525513958,0.6,0.0002311634423554324,0.9965356049909356,0.00023196706790775933,198.9724326463704,0.0,0.0,0.0,0.0004514271057985372,7.837878899517589e-05,0.00015278465336025652,0.0005986205709941205,0.09251647897810153,0.09251647897810153,0.09251647897810153,0.09251646818248195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.67523421266,595.6083689503993,0.0,0.09251647897810153,0.09251647898429989,0.09251647898429989,0.371618961145256,0.371618961145256,0.5,10.004362755396647,-5.83431184395522e-05,-5.83431184395522e-05,4.1666226024972275e-11,4.1666226024972275e-11,-5.9813580833179e-05,4.1666226024972275e-11,27500.157293060824,20863.777260776216,0.7586784700333631,0.9880995046577076,0.6072472350046655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858517807866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62051866357257,260.62051866357257,-12.52948133642741,244.84255299978975,276.39848432735425,124256.82136958753,124255.59231083885,1.2290587486664744,0.0,nan,276.39848432735425,3.2484843273542765,270.0872980618415,-3.0627019381584546,263.77611179633016,-9.373888203669821,257.46492553081663,-15.685074469183348,251.15373926530313,-21.996260734696847,244.84255299978975,-28.30744700021023,1.0,1.0,26022.012520719443,26022.012520719443,275.62723354276415,2.477233542764168,275.62723354276415,275.62723354276415,77147.67860331017,77147.68232173155,-0.0037184213870204985,0.0,8546.071908451686,8546.071908451686,0.8858616547185755,3937.6577464918823,275.62723354276415,2.477233542764168,1.0,0.002,0.1292255957416339,0.004903723330678391,0.00019959165374552087,0.0018004083463797821,0.09979582687276044,0.09979582687276044,0.0,1.2530297979762572e-13,0.9999998790453712,0.9999998790453712,0.0,0.09251646779400352,1.119029636947622e-08,0.0,0.0,0.0,1600078.9227992648,266.5999654425414,0.0,1.0,1284551.2097777806,2597.953211401402,,,,,,,,,,,,,,,,,,,2.0,15252.599937001602,1552.7015648931392,0.371618961145256,6.173730061729009,2.931409083929885
5105.0,-30.060470666390877,4.999656488762037,35.05295232241089,24.593870748672657,5.00158972946981,-26.55426462680467,-40.05357743063939,1.4953836898898638,-6.550035886922558,-6.5500358869187245,40.10592542332703,41056.89001620102,25749.986125110947,25749.986125110947,66806.87614131196,77157.09396340679,77147.69403698586,25749.986125110947,102897.6801620968,102897.6801620968,102897.6801620968,130397.84286774258,125885.3525368529,4512.490330889691,0.0,90965.0149866708,54864.81103948977,40111.33771909003,27500.162705645787,67611.50042473582,20863.78111233074,1552.7018472968487,0.0,0.8783859916236331,2.7236726985109434,0.001494314320929203,1.0,1.0,-6.550035886922558,333731.41487394937,1559105.498871921,4.671737299471182,1559105.498871921,4.671737299471182,0.758678460765885,0.09251649167563936,3.9180672094417255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180672094417255,1.2847475701380258,1.2850445722703276,3.049678629881192,6461.903065314015,15252.598225045169,6453.980434838877,0.0003291733847784738,23216.808217956055,2367.4555753448994,19291.379420104102,1967.1732365388898,0.8309229778270728,0.8309229778270728,35435.7504419722,35405.22815468563,1.001077721330528,0.8,4276.719670947308,4273.035954225843,1.001077721330528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9992560972305,4632.441516551485,6.182470762129189,4.999656488762037,-3.74080952083168,8.740466009593717,2.9314085442676423,3.5,0.8375452983621835,0.6,0.0002311634423554324,0.9965340284327195,0.00023196743488929365,198.97242021099012,0.0,0.0,0.0,0.0004514271057985372,7.837890738197452e-05,0.0001527845349734579,0.0005986200765893078,0.09251649167211967,0.09251649167211967,0.09251649167211967,0.09251647911975205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6836239918,595.60836628891,0.0,0.09251649167211967,0.09251649167563936,0.09251649167563936,0.37161900139955373,0.37161900139955373,0.5,10.004362378756895,-5.993360878164822e-05,-5.993360878164822e-05,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27500.162705645787,20863.78111233074,0.758678460765885,0.9880992985162407,0.6072471363345202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584269541344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205260941117,260.6205260941117,-12.529473905888267,244.84256742771834,276.39848476050383,124256.76916763389,124255.52685303523,1.2423145986573618,0.0,nan,276.39848476050383,3.2484847605038567,270.0873012939471,-3.0626987060528563,263.77611782739126,-9.373882172608717,257.46493436083375,-15.685065639166226,251.15375089427602,-21.99624910572396,244.84256742771834,-28.30743257228164,1.0,1.0,26022.012520719443,26022.012520719443,275.6272335841806,2.477233584180624,275.6272335841806,275.6272335841806,77147.6934083763,77147.69403698586,-0.0006286095594987273,0.0,8546.071908451686,8546.071908451686,0.8858616673637436,3937.657545488934,275.6272335841806,2.477233584180624,1.0,0.002,0.12922560859538884,0.004903723034873187,0.00019959167305313752,0.0018004083270099593,0.09979583652656876,0.09979583652656876,0.0,6.309666331083541e-14,0.9999998610647278,0.9999998610647278,0.0,0.0925164788218354,1.2853803951714305e-08,0.0,0.0,0.0,1600078.921239953,266.5999641130774,0.0,1.0,1284551.21431496,2597.953193043216,,,,,,,,,,,,,,,,,,,2.0,15252.598225045169,1552.7018472968487,0.37161900139955373,6.173730061729009,2.9314085442676423
5106.0,-30.060455491687907,4.999656602730319,35.05295310005661,24.593875847663753,5.001590026971019,-26.55425093982253,-40.05356408944351,1.4953854751160396,-6.550037596746051,-6.550037596738262,40.105927087477184,41056.89359787224,25749.9863255335,25749.9863255335,66806.87992340574,77157.10856054604,77147.70889748928,25749.9863255335,102897.69522302278,102897.69522302278,102897.69522302278,130397.86496217648,125885.3741193149,4512.4908428615745,0.0,90965.0229430867,54864.807980453865,40111.34995848093,27500.1697391537,67611.51969763463,20863.786108157205,1552.7022158517132,0.0,0.8783859760212843,2.7236725248923976,0.001494314320929203,1.0,1.0,-6.550037596746051,333731.39234046213,1559105.5707846694,4.671737830387018,1559105.5707846694,4.671737830387018,0.7586784483897979,0.09251650497306312,3.9180669875854437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180669875854437,1.2847475617870208,1.285044563917392,3.049678477019723,6461.902741418905,15252.596513208508,6453.979834527481,0.00032917340776836377,23216.811563281874,2367.455916473197,19291.37762573317,1967.1730535639765,0.8309227808112591,0.8309227808112591,35435.74883676362,35405.22815468563,1.0010776646455941,0.8,4276.719477215639,4273.035954225843,1.0010776646455941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.998797602895,4632.441516551485,6.18247149083297,4.999656602730319,-3.740811078517626,8.740467681247946,2.931408006438749,3.5,0.8375451446967854,0.6,0.0002311634423554324,0.9965324537355189,0.00023196780143879136,198.9724077902693,0.0,0.0,0.0,0.0004514271057985372,7.837902576893834e-05,0.00015278441658649405,0.0005986195788450443,0.09251650496698521,0.09251650496698521,0.09251650496698521,0.09251649353907095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.6933246838,595.6083632160859,0.0,0.09251650496698521,0.09251650497306312,0.09251650497306312,0.37161904143945906,0.37161904143945906,0.5,10.00436203574805,-5.9943107487470115e-05,-5.9943107487470115e-05,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27500.1697391537,20863.786108157205,0.7586784483897979,0.9880990727936996,0.6072470162108868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583362158777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205335802076,260.6205335802076,-12.529466419792357,244.84258185617688,276.3984853042371,124256.71405286631,124255.46244968499,1.2516031813073996,0.0,nan,276.3984853042371,3.2484853042371356,270.08730461462557,-3.062695385374411,263.7761239250144,-9.37387607498556,257.4649432354023,-15.685056764597675,251.15376254578962,-21.99623745421036,244.84258185617688,-28.3074181438231,1.0,1.0,26022.012520719443,26022.012520719443,275.62723361323054,2.477233613230567,275.62723361323054,275.62723361323054,77147.70794660726,77147.70889748928,-0.0009508820221526548,0.0,8546.071908451686,8546.071908451686,0.8858616813905877,3937.657322523371,275.62723361323054,2.477233613230567,1.0,0.002,0.1292256203946909,0.00490372267455556,0.00019959169057612476,0.0018004083094846004,0.09979584528806237,0.09979584528806237,0.0,6.072486263830612e-14,0.9999998724615272,0.9999998724615272,0.0,0.09251649317364936,1.1799413751466375e-08,0.0,0.0,0.0,1600078.919234521,266.5999624032539,0.0,1.0,1284551.2201502316,2597.953169432743,,,,,,,,,,,,,,,,,,,2.0,15252.596513208508,1552.7022158517132,0.37161904143945906,6.173730061729009,2.931408006438749
5107.0,-30.060440334398795,4.999656715135724,35.052953881206975,24.593886639364086,5.001590310948018,-26.554237269864668,-40.05355074824763,1.4953872464249442,-6.550039303293886,-6.550039303338002,40.105928743912,41056.88323763197,25749.986513067815,25749.986513067815,66806.86975069979,77157.11947364116,77147.72365200883,25749.986513067815,102897.71016507666,102897.71016507666,102897.71016507666,130397.88687237908,125885.39550426856,4512.491368110523,0.0,90965.02254786347,54864.78631189792,40111.373595517274,27500.176707302428,67611.5503028197,20863.7910577596,1552.7025810910884,0.0,0.8783859604660477,2.7236723516065102,0.001494314320929203,1.0,1.0,-6.550097390722158,333731.3698501503,1559105.6423640868,4.671738359699735,1559105.6423640868,4.671738359699735,0.7586784361359906,0.09251651828980823,3.918065440835045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918065440835045,1.2847475535011186,1.2850445556295744,3.049677292755112,6461.900232104303,15252.59480151951,6453.980742123479,0.0003291739954615041,23216.820627803598,2367.4568407971733,19291.38033859834,1967.1733301992365,0.830922573243974,0.830922573243974,35435.73764547751,35405.22815468563,1.0010772694463077,0.8,4276.718126545966,4273.035954225843,1.0010772694463077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.998338844761,4632.441516551485,6.182472216834077,4.999656715135724,-3.740812634314873,8.740469349450597,2.931407468300451,3.5,0.837544990942986,0.6,0.0002311634423554324,0.9965308808480655,0.00023196816756818232,198.97239538380347,0.0,0.0,0.0,0.0004514271057985372,7.837914415606679e-05,0.00015278429819936558,0.0005986188786771703,0.09251651828461603,0.09251651828461603,0.09251651828461603,0.09251650777709747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7028539221,595.6083601986379,0.0,0.09251651828461603,0.09251651828980823,0.09251651828980823,0.3716190816106213,0.3716190816106213,0.5,10.004361720564846,-5.8956312443569914e-05,-5.8956312443569914e-05,4.411049303598702e-11,4.411049303598702e-11,-5.808738416135384e-05,4.411049303598702e-11,27500.176707302428,20863.7910577596,0.7586784361359906,0.9880984750606088,0.6072465881013782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582455845879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205411089465,260.6205411089465,-12.52945889105348,244.84259628193792,276.39848593595394,124256.61585518901,124255.35712248314,1.2587327058799487,0.0,nan,276.39848593595394,3.2484859359539655,270.08730800515093,-3.0626919948490468,263.7761300743489,-9.373869925651093,257.4649521435455,-15.685047856454503,251.15377421274184,-21.99622578725814,244.84259628193792,-28.307403718062062,1.0,1.0,26022.012520719443,26022.012520719443,275.6272336330988,2.4772336330988196,275.6272336330988,275.6272336330988,77147.72358179907,77147.72365200883,-7.020976045168936e-05,0.0,8546.071908451686,8546.071908451686,0.8858617791837432,3937.65576803922,275.6272336330988,2.4772336330988196,1.0,0.002,0.12922563126162723,0.004903722319035419,0.0001995917066603972,0.0018004082935007425,0.09979585333019861,0.09979585333019861,0.0,1.611397647260926e-13,0.9999998825407855,0.9999998825407855,0.0,0.09251650742289066,1.0866917563443852e-08,0.0,0.0,0.0,1600078.9172329323,266.5999606967061,0.0,1.0,1284551.2259743237,2597.9531458675133,,,,,,,,,,,,,,,,,,,2.0,15252.59480151951,1552.7025810910884,0.3716190816106213,6.173730061729009,2.931407468300451
5108.0,-30.06042201091319,4.999656824777783,35.05295466482952,24.593892122525745,5.001588752113402,-26.554220934612417,-40.053537057805784,1.4953876758209206,-6.550041078187235,-6.550041078266858,40.105930377565606,41056.89366076056,25749.986844755786,25749.986844755786,66806.88050551634,77157.13530699407,77147.73785519598,25749.986844755786,102897.72469995177,102897.72469995177,102897.72469995177,130397.90833118488,125885.41642865006,4512.491902534816,0.0,90965.02842604835,54864.78677984742,40111.37960688992,27500.183631233118,67611.56323812304,20863.795971309402,1552.7029458526013,0.0,0.8783859446270335,2.7236721713807084,0.001494314320929203,1.0,1.0,-6.55009606494292,333731.3464591261,1559105.712958224,4.671738898668831,1559105.712958224,4.671738898668831,0.7586784237910873,0.09251653163694787,3.918064837784791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918064837784791,1.2847475514924727,1.2850445536204642,3.0496768281311235,6461.8992476218245,15252.59308998748,6453.980597732101,0.0003291741891532855,23216.825701505866,2367.4573581708196,19291.37990700285,1967.1732861887447,0.8309223730680629,0.830922373068063,35435.73328219543,35405.22815468563,1.0010771153651903,0.8,4276.717599944043,4273.035954225843,1.0010771153651903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.997879846598,4632.441516551485,6.182472977802377,4.999656824777783,-3.74081424264641,8.740471067424192,2.931406929880632,3.5,0.837544837108752,0.6,0.0002311634423554324,0.996528979404715,0.00023196861017882274,198.97238038576097,0.0,0.0,0.0,0.0004514271057985372,7.837926564250767e-05,0.00015278417671292472,0.0005986183105488082,0.09251653163087341,0.09251653163087341,0.09251653163087341,0.09251652172102655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.71218742663,595.60835724372,0.0,0.09251653163087341,0.09251653163694787,0.09251653163694787,0.37161912189008434,0.37161912189008434,0.5,10.004361423132723,-5.7522093300121924e-05,-5.7522093300121924e-05,7.963762982399203e-11,7.963762982399203e-11,-5.498667604797447e-05,7.963762982399203e-11,27500.183631233118,20863.795971309402,0.7586784237910873,0.9880984450873785,0.6072466260861495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581550573137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205487928832,260.6205487928832,-12.529451207116779,244.84261123562771,276.3984863501372,124256.53924330694,124255.25456307018,1.2846802367489767,0.0,nan,276.3984863501372,3.2484863501372274,270.0873113272361,-3.0626886727638976,263.77613630433524,-9.373863695664738,257.4649612814323,-15.685038718567682,251.15378625853026,-21.996213741469717,244.84261123562771,-28.307388764372263,1.0,1.0,26022.012520719443,26022.012520719443,275.62723352012495,2.477233520124969,275.62723352012495,275.62723352012495,77147.73454859022,77147.73785519598,-0.003306605765828863,0.0,8546.071908451686,8546.071908451686,0.8858618173115398,3937.655161973715,275.62723352012495,2.477233520124969,1.0,0.002,0.12922564154757246,0.0049037219530341835,0.0001995917218192845,0.0018004082782561727,0.09979586090964225,0.09979586090964225,0.0,7.545700175803915e-14,0.9999998888194058,0.9999998888194058,0.0,0.0925165213509049,1.0286042958460276e-08,0.0,0.0,0.0,1600078.9151511828,266.59995892181274,0.0,1.0,1284551.2320316634,2597.953121358519,,,,,,,,,,,,,,,,,,,2.0,15252.59308998748,1552.7029458526013,0.37161912189008434,6.173730061729009,2.931406929880632
