time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5109.0,-30.06040685673151,4.999656939153241,35.052955442312914,24.59389701196926,5.0015891463830915,-26.554207256419765,-40.0535237166099,1.4953895460791629,-6.550042446705731,-6.55004244669103,40.105931767622046,41056.8977020824,25749.986276050495,25749.986276050495,66806.8839781329,77157.14961224279,77147.74985037588,25749.986276050495,102897.73612642637,102897.73612642637,102897.73612642637,130397.92532588728,125885.43293915398,4512.492386733299,0.0,90965.03631681952,54864.7844066898,40111.39101125524,27500.189199460896,67611.58021071614,20863.799932753187,1552.7032365552418,0.0,0.8783859319179729,2.72367203241887,0.001494314320929203,1.0,1.0,-6.550042446705731,333731.3284236411,1559105.773027671,4.6717393311320485,1559105.773027671,4.6717393311320485,0.7586784142256808,0.09251654442194203,3.918064667010629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918064667010629,1.2847475427437012,1.2850445448696701,3.0496767159742744,6461.899009974919,15252.591442390161,6453.979968827287,0.0003291741921346499,23216.828727388827,2367.4576667250108,19291.378027164275,1967.1730944985572,0.830922183803953,0.830922183803953,35435.732046583886,35405.22815468563,1.0010770717318886,0.8,4276.71745081882,4273.035954225843,1.0010770717318886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.997420297465,4632.441516551485,6.182473523407711,4.999656939153241,-3.7408155425462395,8.74047248169948,2.931406390814546,3.5,0.8375446830898703,0.6,0.0002311634423554324,0.9965274068456327,0.0002319689762343293,198.97236798184207,0.0,0.0,0.0,0.0004514271057985372,7.837938402997232e-05,0.00015278405832546007,0.0005986178206074762,0.09251654441786838,0.09251654441786838,0.09251654441786838,0.0925165329835169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7205636144,595.6083545881497,0.0,0.09251654441786838,0.09251654442194203,0.09251654442194203,0.371619162237719,0.371619162237719,0.5,10.00436107993951,-5.807531317714165e-05,-5.807531317714165e-05,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27500.189199460896,20863.799932753187,0.7586784142256808,0.9880982484054455,0.6072465334211352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580456198702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62055649323594,260.62055649323594,-12.52944350676404,244.84262609158978,276.3984868948809,124256.48289226295,124255.19546739725,1.2874248656802667,0.0,nan,276.3984868948809,3.248486894880898,270.0873147342239,-3.0626852657760537,263.7761425735656,-9.37385742643437,257.46497041290695,-15.685029587093027,251.15379825224866,-21.996201747751314,244.84262609158978,-28.3073739084102,1.0,1.0,26022.012520719443,26022.012520719443,275.6272335552907,2.477233555290695,275.6272335552907,275.6272335552907,77147.74905908454,77147.74985037588,-0.0007912913424661383,0.0,8546.071908451686,8546.071908451686,0.8858618281087202,3937.654990345682,275.6272335552907,2.477233555290695,1.0,0.002,0.12922565328901559,0.0049037216548285896,0.00019959173939289337,0.0018004082606264654,0.09979586969644669,0.09979586969644669,0.0,1.935864663016318e-14,0.9999998730869888,0.9999998730869888,0.0,0.09251653268038879,1.1741553239459273e-08,0.0,0.0,0.0,1600078.9135460642,266.59995755329425,0.0,1.0,1284551.2367021318,2597.9531024610246,,,,,,,,,,,,,,,,,,,2.0,15252.591442390161,1552.7032365552418,0.371619162237719,6.173730061729009,2.931406390814546
5110.0,-30.06039171965269,4.999657051736163,35.05295622369927,24.593907768744998,5.001589433174308,-26.55419360436951,-40.05351037541402,1.495391317903904,-6.5500441635862785,-6.5500441635632125,40.10593343523533,41056.88727965337,25749.98649178693,25749.98649178693,66806.8737714403,77157.16051122229,77147.76471090213,25749.98649178693,102897.75120268906,102897.75120268906,102897.75120268906,130397.94744108178,125885.45452594117,4512.492915140608,0.0,90965.03591884435,54864.762687325696,40111.4147016874,27500.196238392717,67611.6109400801,20863.804932392344,1552.7036054696703,0.0,0.8783859162641974,2.723671858083807,0.001494314320929203,1.0,1.0,-6.5501014688078385,333731.3057971602,1559105.8450899124,4.6717398637978755,1559105.8450899124,4.6717398637978755,0.7586784018386247,0.09251655776067134,3.9180631209131804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180631209131804,1.2847475344553865,1.2850445365794394,3.0496755322235938,6461.896501749274,15252.589731911903,6453.980876249821,0.00032917477958839677,23216.837787351215,2367.4585905840645,19291.380739510954,1967.1733710809456,0.8309219763778988,0.8309219763778988,35435.72086002078,35405.22815468563,1.001076676699433,0.8,4276.716100719164,4273.035954225843,1.001076676699433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.99696212136,4632.441516551485,6.182474255316545,4.999657051736163,-3.7408171057045334,8.740474157440696,2.931405853359106,3.5,0.8375445295311731,0.6,0.0002311634423554324,0.9965258360639849,0.00023196934187724345,198.97235559192362,0.0,0.0,0.0,0.0004514271057985372,7.83795024176013e-05,0.0001527839399378311,0.0005986171205382304,0.09251655775563501,0.09251655775563501,0.09251655775563501,0.0925165473944924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.73012554867,595.6083515606175,0.0,0.09251655775563501,0.09251655776067134,0.09251655776067134,0.37161920239904084,0.37161920239904084,0.5,10.00436076918667,-5.730196994591097e-05,-5.730196994591097e-05,-2.3078428057488054e-11,-2.3078428057488054e-11,-5.730524463842812e-05,-2.3078428057488054e-11,27500.196238392717,20863.804932392344,0.7586784018386247,0.9880976483557979,0.6072461032771352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579551111803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205641956946,260.6205641956946,-12.529435804305365,244.84264086366156,276.39848752772673,124256.38140826773,124255.09363132197,1.2877769457478818,0.0,nan,276.39848752772673,3.248487527726752,270.08731819491453,-3.0626818050854467,263.77614886210154,-9.373851137898441,257.46497952928814,-15.685020470711834,251.15381019647515,-21.996189803524828,244.84264086366156,-28.30735913633842,1.0,1.0,26022.012520719443,26022.012520719443,275.6272335772906,2.477233577290633,275.6272335772906,275.6272335772906,77147.76457422954,77147.76471090213,-0.00013667259190697223,0.0,8546.071908451686,8546.071908451686,0.8858619258605831,3937.6534365177463,275.6272335772906,2.477233577290633,1.0,0.002,0.12922566400943522,0.004903721298210816,0.0001995917552466293,0.00180040824493313,0.09979587762331465,0.09979587762331465,0.0,1.7975941915548965e-13,0.999999884124696,0.999999884124696,0.0,0.09251654704028708,1.0720384257280172e-08,0.0,0.0,0.0,1600078.9115323566,266.5999558364137,0.0,1.0,1284551.2425614847,2597.953078753116,,,,,,,,,,,,,,,,,,,2.0,15252.589731911903,1552.7036054696703,0.37161920239904084,6.173730061729009,2.931405853359106
5111.0,-30.060376504221377,4.999657160836152,35.052957007143654,24.59391342652964,5.001587584242173,-26.55418009537516,-40.05350084099916,1.495391175409617,-6.550045975693195,-6.55004597579857,40.10593505741198,41056.90070840371,25749.98690985181,25749.98690985181,66806.88761825551,77157.17492000422,77147.77863570949,25749.98690985181,102897.7655455613,102897.7655455613,102897.7655455613,130397.96868758043,125885.47523798741,4512.493449593023,0.0,90965.04091717521,54864.766705628645,40111.415790607294,27500.20314201914,67611.61893262644,20863.809829032743,1552.703970148691,0.0,0.8783859002670509,2.7236716740792786,0.001494314320929203,1.0,1.0,-6.550100995667094,333731.28191570425,1559105.915188602,4.671740408147923,1559105.915188602,4.671740408147923,0.7586783894390121,0.09251657111062181,3.918062357533059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918062357533059,1.284747535121952,1.285044537246159,3.049674936454457,6461.895239385963,15252.588021596159,6453.980924165847,0.00032917504512514344,23216.84358654511,2367.459181937268,19291.38088273516,1967.1733856857502,0.8309217749959397,0.8309217749959397,35435.71533669467,35405.22815468563,1.0010764816535618,0.8,4276.715434112217,4273.035954225843,1.0010764816535618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.996503646746,4632.441516551485,6.182475036246945,4.999657160836152,-3.740818742067906,8.740475902904059,2.9314053155535427,3.5,0.8375443758724408,0.6,0.0002311634423554324,0.9965242571543663,0.0002319697094133295,198.9723431378741,0.0,0.0,0.0,0.0004514271057985372,7.837958702456885e-05,0.00015278385533086354,0.0005986166724106331,0.09251657110521985,0.09251657110521985,0.09251657110521985,0.09251656118848708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.73940351163,595.608348623198,0.0,0.09251657110521985,0.09251657111062181,0.09251657111062181,0.37161924268716456,0.37161924268716456,0.5,10.004360471764091,-5.619175914262087e-05,-5.619175914262087e-05,1.0538769856793806e-10,1.0538769856793806e-10,-5.5019868511863024e-05,1.0538769856793806e-10,27500.20314201914,20863.809829032743,0.7586783894390121,0.9880977363495344,0.6072462301090001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578647046487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205717128425,260.6205717128425,-12.529428287157486,244.8426555612133,276.39848786447084,124256.28123349712,124255.02443872123,1.2567947758954976,0.0,nan,276.39848786447084,3.24848786447086,270.0873214038202,-3.062678596179751,263.7761549431684,-9.373845056831556,257.46498848251684,-15.685011517483133,251.15382202186538,-21.996177978134597,244.8426555612133,-28.307344438786686,1.0,1.0,26022.012520719443,26022.012520719443,275.62723339443625,2.4772333944362686,275.62723339443625,275.62723339443625,77147.77411973495,77147.77863570949,-0.004515974535024725,0.0,8546.071908451686,8546.071908451686,0.8858619741252157,3937.6526693207243,275.62723339443625,2.4772333944362686,1.0,0.002,0.1292256743017419,0.004903720925664805,0.0001995917704000786,0.0018004082297834588,0.0997958852000393,0.0997958852000393,0.0,1.8353721320529814e-13,0.9999998887521465,0.9999998887521465,0.0,0.09251656081835186,1.0292269947832327e-08,0.0,0.0,0.0,1600078.9094069584,266.5999540243068,0.0,1.0,1284551.248745827,2597.9530537302467,,,,,,,,,,,,,,,,,,,2.0,15252.588021596159,1552.703970148691,0.37161924268716456,6.173730061729009,2.9314053155535427
5112.0,-30.06036137413234,4.999657272818806,35.05295778125942,24.59391866521912,5.001587256941579,-26.554166511025088,-40.05348753472788,1.495392393832542,-6.550047444946074,-6.5500474449457435,40.10593635506998,41056.90252045858,25749.98656322612,25749.98656322612,66806.8890836847,77157.18942264123,77147.78902940197,25749.98656322612,102897.7755926281,102897.7755926281,102897.7755926281,130397.98400144097,125885.49008639823,4512.493915042741,0.0,90965.04799425702,54864.761092067434,40111.429891321764,27500.208408812872,67611.63830013464,20863.813566736208,1552.7042489879038,0.0,0.8783858873635272,2.7236715248887773,0.001494314320929203,1.0,1.0,-6.550047444946074,333731.2625526681,1559105.971264389,4.671740847228351,1559105.971264389,4.671740847228351,0.7586783800536607,0.09251658380103919,3.9180619777849337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180619777849337,1.284747529422363,1.2850445315452523,3.0496746544019735,6461.894641750596,15252.586313354645,6453.9805144512775,0.00032917513897410243,23216.847643049252,2367.4595955855725,19291.379658070895,1967.1732608047494,0.8309215770663173,0.8309215770663172,35435.712589082126,35405.22815468563,1.0010763846267963,0.8,4276.7151025044905,4273.035954225843,1.0010763846267963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.996044436356,4632.441516551485,6.1824756346703404,4.999657272818806,-3.7408201185589203,8.740477391377727,2.931404776884933,3.5,0.8375442219671237,0.6,0.0002311634423554324,0.9965226871034142,0.00023197007488846402,198.97233075368,0.0,0.0,0.0,0.0004514271057985372,7.837970510256548e-05,0.00015278373725286691,0.0005986161517543414,0.09251658379664505,0.09251658379664505,0.09251658379664505,0.09251657137617252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7474758645,595.6083460618952,0.0,0.09251658379664505,0.09251658380103919,0.09251658380103919,0.3716192830257768,0.3716192830257768,0.5,10.004360098915996,-5.805463013075496e-05,-5.805463013075496e-05,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27500.208408812872,20863.813566736208,0.7586783800536607,0.9880974749808963,0.607246082962862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577738301668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62057920894426,260.62057920894426,-12.529420791055713,244.84267019688633,276.39848822100106,124256.21265174042,124254.95937567264,1.253276067787095,0.0,nan,276.39848822100106,3.2484882210010824,270.0873246161798,-3.062675383820192,263.77616101135595,-9.373838988644025,257.4649974065325,-15.685002593467459,251.1538338017099,-21.99616619829007,244.84267019688633,-28.307329803113646,1.0,1.0,26022.012520719443,26022.012520719443,275.6272331414844,2.477233141484419,275.6272331414844,275.6272331414844,77147.78788935688,77147.78902940197,-0.0011400450894143432,0.0,8546.071908451686,8546.071908451686,0.8858619981347527,3937.652287673858,275.6272331414844,2.477233141484419,1.0,0.002,0.12922568705469967,0.0049037206045246095,0.0001995917894946765,0.0018004082104946474,0.09979589474733824,0.09979589474733824,0.0,-1.067635563289926e-14,0.999999862153262,0.999999862153262,0.0,0.0925165710479299,1.2753109290115271e-08,0.0,0.0,0.0,1600078.907683689,266.5999525550539,0.0,1.0,1284551.2537600817,2597.953033441756,,,,,,,,,,,,,,,,,,,2.0,15252.586313354645,1552.7042489879038,0.3716192830257768,6.173730061729009,2.931404776884933
5113.0,-30.060346266575685,4.999657386098936,35.05295855617493,24.593923659436427,5.001588002877237,-26.55415283963151,-40.053474193532,1.495394575940409,-6.5500489951738246,-6.550048995178278,40.10593792637495,41056.90702716212,25749.986407828455,25749.986407828455,66806.89343499058,77157.20402057978,77147.8030761931,25749.986407828455,102897.78948402156,102897.78948402156,102897.78948402156,130398.00439807362,125885.50999213153,4512.494405942092,0.0,90965.05655144232,54864.75955805365,40111.44110376519,27500.214914052056,67611.65601781724,20863.81819181487,1552.7045886196447,0.0,0.8783858729795929,2.723671367475902,0.001494314320929203,1.0,1.0,-6.5500489951738246,333731.24212247314,1559106.0391664936,4.671741336684118,1559106.0391664936,4.671741336684118,0.7586783687699066,0.09251659687168151,3.918061868562317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918061868562317,1.284747519214809,1.2850445213353388,3.049674593617347,6461.894512955266,15252.584603910622,6453.979780681956,0.00032917511163507143,23216.850474293504,2367.459884292139,19291.37746478529,1967.1730371518604,0.8309213812676861,0.8309213812676861,35435.7117988177,35405.22815468563,1.0010763567200958,0.8,4276.715007127947,4273.035954225843,1.0010763567200958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.995586122275,4632.441516551485,6.182476277676538,4.999657386098936,-3.7408215555276905,8.740478941626627,2.9314042392677604,3.5,0.8375440683622173,0.6,0.0002311634423554324,0.9965211193933118,0.0002319704398198466,198.97231838793053,0.0,0.0,0.0,0.0004514271057985372,7.837982349064357e-05,0.00015278361886478882,0.0005986156712150874,0.092516596867583,0.092516596867583,0.092516596867583,0.0925165847509074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7568259336,595.6083430985313,0.0,0.092516596867583,0.09251659687168151,0.09251659687168151,0.371619323059136,0.371619323059136,0.5,10.004359735509885,-5.919369289131282e-05,-5.919369289131282e-05,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27500.214914052056,20863.81819181487,0.7586783687699066,0.9880972804065827,0.6072459904893125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576834654047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62058678334483,260.62058678334483,-12.529413216655144,244.84268478779597,276.3984887788922,124256.16483736447,124254.89847045542,1.2663669090432936,0.0,nan,276.3984887788922,3.248488778892238,270.0873279806746,-3.062672019325362,263.77616718245497,-9.373832817545008,257.46500638423527,-15.68499361576471,251.15384558601596,-21.996154413984016,244.84268478779597,-28.307315212204003,1.0,1.0,26022.012520719443,26022.012520719443,275.62723323490656,2.4772332349065778,275.62723323490656,275.62723323490656,77147.80343515865,77147.8030761931,0.00035896555345971137,0.0,8546.071908451686,8546.071908451686,0.8858620050403416,3937.6521779051286,275.62723323490656,2.4772332349065778,1.0,0.002,0.1292256995063028,0.004903720270961678,0.0001995918080906142,0.001800408192079981,0.0997959040453071,0.0997959040453071,0.0,1.7059487503190418e-13,0.9999998654127228,0.9999998654127228,0.0,0.09251658442012464,1.2451556869863975e-08,0.0,0.0,0.0,1600078.905865447,266.59995100482615,0.0,1.0,1284551.2590506845,2597.9530120350955,,,,,,,,,,,,,,,,,,,2.0,15252.584603910622,1552.7045886196447,0.371619323059136,6.173730061729009,2.9314042392677604
5114.0,-30.060331175361988,4.999657496610999,35.05295933700641,24.59393445113676,5.001588294662067,-26.554139228359624,-40.053460852336116,1.4953963476719014,-6.5500507651967155,-6.550050765190961,40.1059396469467,41056.89645266967,25749.98674041103,25749.98674041103,66806.8831930807,77157.21489473681,77147.81854857753,25749.98674041103,102897.80528898856,102897.80528898856,102897.80528898856,130398.02750640895,125885.53256987482,4512.4949365341245,0.0,90965.05615020283,54864.73770818385,40111.464935576645,27500.2222174204,67611.68715299704,20863.8233788336,1552.7049713465992,0.0,0.8783858568362553,2.7236711877447184,0.001494314320929203,1.0,1.0,-6.550109083939958,333731.21879564377,1559106.1135163724,4.671741886008788,1559106.1135163724,4.671741886008788,0.758678355901325,0.09251661029351091,3.918060322893809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918060322893809,1.2847475109269306,1.2850445130455443,3.0496734101994667,6461.892005434784,15252.582894519537,6453.980688135858,0.0003291756989440508,23216.85953089606,2367.4608078085853,19291.38017722573,1967.1733137438096,0.8309211739664246,0.8309211739664246,35435.70061535653,35405.22815468563,1.0010759617972358,0.8,4276.713657402662,4273.035954225843,1.0010759617972358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.995128300937,4632.441516551485,6.182477037113714,4.999657496610999,-3.740823159179779,8.740480655790778,2.931403702228631,3.5,0.8375439149224659,0.6,0.0002311634423554324,0.9965195533817691,0.00023197080435698495,198.97230603555954,0.0,0.0,0.0,0.0004514271057985372,7.83799418788863e-05,0.0001527835004765461,0.0005986149712099826,0.09251661028791514,0.09251661028791514,0.09251661028791514,0.09251659975002104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7666697763,595.6083399819244,0.0,0.09251661028791514,0.09251661029351091,0.09251661029351091,0.3716193631268021,0.3716193631268021,0.5,10.004359419399885,-5.8380205530284e-05,-5.8380205530284e-05,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.8318748983765545e-05,-5.7411853049416095e-12,27500.2222174204,20863.8233788336,0.758678355901325,0.9880966739064629,0.6072455544521896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575932352287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205943790363,260.6205943790363,-12.5294056209637,244.84269933513005,276.3984894229411,124256.06515108603,124254.79522459235,1.2699264936763388,0.0,nan,276.3984894229411,3.248489422941134,270.08733140538044,-3.062668594619538,263.77617338781783,-9.373826612182143,257.46501537025557,-15.684984629744406,251.15385735269302,-21.996142647306954,244.84269933513005,-28.307300664869928,1.0,1.0,26022.012520719443,26022.012520719443,275.6272332753612,2.477233275361243,275.6272332753612,275.6272332753612,77147.81901377931,77147.81854857753,0.0004652017814805731,0.0,8546.071908451686,8546.071908451686,0.8858621027650729,3937.6506245082783,275.6272332753612,2.477233275361243,1.0,0.002,0.1292257104165702,0.004903719903429055,0.00019959182421577706,0.0018004081759461948,0.09979591210788853,0.09979591210788853,0.0,1.6197199831369247e-13,0.9999998820724008,0.9999998820724008,0.0,0.09251659938324917,1.0910261741860468e-08,0.0,0.0,0.0,1600078.9037894087,266.59994923480326,0.0,1.0,1284551.2650914018,2597.9529875933626,,,,,,,,,,,,,,,,,,,2.0,15252.582894519537,1552.7049713465992,0.3716193631268021,6.173730061729009,2.931403702228631
5115.0,-30.060316005408847,4.999657603862915,35.052960120049526,24.593940073996805,5.001586478941633,-26.554125756973423,-40.05344754606483,1.4953962305195883,-6.550052566834438,-6.550052566839591,40.10594127244479,41056.89454794404,25749.987131610906,25749.987131610906,66806.88167955494,77157.2292813163,77147.83256255611,25749.987131610906,102897.81969416702,102897.81969416702,102897.81969416702,130398.04881949091,125885.55335071169,4512.495468779223,0.0,90965.06118408426,54864.726450764596,40111.48303702185,27500.229125323902,67611.71216234575,20863.82827923947,1552.7053359723616,0.0,0.8783858408831893,2.7236710048032675,0.001494314320929203,1.0,1.0,-6.550108288648403,333731.19505216286,1559106.18375898,4.6717424288589156,1559106.18375898,4.6717424288589156,0.7586783435206645,0.09251662363395621,3.9180595671045038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180595671045038,1.2847475114749505,1.2850445135936908,3.049672820620129,6461.890756186915,15252.581185304633,6453.980727530227,0.0003291759611299739,23216.865294191688,2367.461395501184,19291.380294978135,1967.1733257512133,0.8309209727725122,0.8309209727725122,35435.69514695189,35405.22815468563,1.0010757686908405,0.8,4276.712997424154,4273.035954225843,1.0010757686908405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.994669928656,4632.441516551485,6.182477811442671,4.999657603862915,-3.740824787916341,8.740482391779256,2.931403164543268,3.5,0.8375437612980765,0.6,0.0002311634423554324,0.9965179792021256,0.00023197117079665363,198.9722936187407,0.0,0.0,0.0,0.0004514271057985372,7.838005995737746e-05,0.00015278338239805493,0.0005986143930992849,0.09251662362831356,0.09251662362831356,0.09251662362831356,0.09251661358158243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7759829998,595.6083370332018,0.0,0.09251662362831356,0.09251662363395621,0.09251662363395621,0.3716194033806421,0.3716194033806421,0.5,10.004359117994518,-5.71986065551755e-05,-5.71986065551755e-05,5.172751116333529e-12,5.172751116333529e-12,-5.5721808791986405e-05,5.172751116333529e-12,27500.229125323902,20863.82827923947,0.7586783435206645,0.9880962860272152,0.6072453016625337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575031026728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620601807714,260.620601807714,-12.529398192285953,244.84271384125236,276.398489774174,124255.96702555186,124254.72502212577,1.2420034260893198,0.0,nan,276.398489774174,3.248489774174004,270.08733458759144,-3.062665412408535,263.7761794010066,-9.373820598993404,257.4650242144222,-15.684975785577763,251.15386902783757,-21.996130972162405,244.84271384125236,-28.307286158747615,1.0,1.0,26022.012520719443,26022.012520719443,275.6272331135278,2.4772331135278023,275.6272331135278,275.6272331135278,77147.82847177402,77147.83256255611,-0.004090782094863243,0.0,8546.071908451686,8546.071908451686,0.885862150549771,3937.6498649400264,275.6272331135278,2.4772331135278023,1.0,0.002,0.129225720840317,0.004903719532167756,0.00019959183957653207,0.0018004081605654807,0.09979591978826603,0.09979591978826603,0.0,1.4201270367997232e-13,0.999999887330981,0.999999887330981,0.0,0.09251661321019898,1.0423757226346435e-08,0.0,0.0,0.0,1600078.90167629,266.59994743316554,0.0,1.0,1284551.2712400148,2597.952962715058,,,,,,,,,,,,,,,,,,,2.0,15252.581185304633,1552.7053359723616,0.3716194033806421,6.173730061729009,2.931403164543268
5116.0,-30.060300854221698,4.999657716681129,35.0529608955971,24.593950795847945,5.001586868092139,-26.55411208199007,-40.05343420486895,1.4953980958675754,-6.5500538900379865,-6.550053890071739,40.10594262219426,41056.884457840366,25749.986462848745,25749.986462848745,66806.8709206891,77157.24018122871,77147.84413432129,25749.986462848745,102897.83059717003,102897.83059717003,102897.83059717003,130398.06508617863,125885.56914468836,4512.495941490273,0.0,90965.06091950784,54864.70519614737,40111.506359289415,27500.234489008602,67611.74084829801,20863.832095985676,1552.7056158944201,0.0,0.8783858285733671,2.723670870442895,0.001494314320929203,1.0,1.0,-6.5500538900379865,333731.1776138898,1559106.2420845127,4.67174284773693,1559106.2420845127,4.67174284773693,0.7586783343365531,0.09251663632385174,3.9180580487148133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180580487148133,1.284747502749149,1.2850445048658723,3.049671659474575,6461.888295858819,15252.579478170182,6453.981603504051,0.0003291765363237862,23216.874224042152,2367.462306092514,19291.382913322515,1967.173592748035,0.8309207659550221,0.8309207659550222,35435.684160861376,35405.22815468563,1.0010753807377988,0.8,4276.711671519416,4273.035954225843,1.0010753807377988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.994210874954,4632.441516551485,6.182478332290255,4.999657716681129,-3.7408260536807254,8.740483770361854,2.9314026260586146,3.5,0.8375436074453184,0.6,0.0002311634423554324,0.9965164069725111,0.00023197153678354744,198.97228121728372,0.0,0.0,0.0,0.0004514271057985372,7.838017834595039e-05,0.000152783264009482,0.0005986136972612712,0.09251663632051921,0.09251663632051921,0.09251663632051921,0.09251662440005437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7842340201,595.6083344163551,0.0,0.09251663632051921,0.09251663632385174,0.09251663632385174,0.3716194436904301,0.3716194436904301,0.5,10.004358760334906,-5.834063114207311e-05,-5.834063114207311e-05,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27500.234489008602,20863.832095985676,0.7586783343365531,0.9880957076757599,0.6072448947877356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574124998551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6206092984813,260.6206092984813,-12.52939070151865,244.8427283304589,276.3984902665018,124255.87174753578,124254.6193633906,1.2523841451908013,0.0,nan,276.3984902665018,3.2484902665018467,270.087337879295,-3.0626621207049993,263.77618549208626,-9.373814507913721,257.4650331048775,-15.6849668951225,251.15388071766853,-21.99611928233145,244.8427283304589,-28.30727166954108,1.0,1.0,26022.012520719443,26022.012520719443,275.62723314434055,2.4772331443405733,275.62723314434055,275.62723314434055,77147.84422726388,77147.84413432129,9.294258779846132e-05,0.0,8546.071908451686,8546.071908451686,0.8858622465497924,3937.6483389583873,275.62723314434055,2.4772331443405733,1.0,0.002,0.12922573305756158,0.00490371924015314,0.00019959185790361137,0.0018004081421671113,0.09979592895180568,0.09979592895180568,0.0,7.072250771122945e-14,0.9999998679450229,0.9999998679450229,0.0,0.09251662410656945,1.2217282287828841e-08,0.0,0.0,0.0,1600078.9001243205,266.599946109962,0.0,1.0,1284551.2757558306,2597.9529444433224,,,,,,,,,,,,,,,,,,,2.0,15252.579478170182,1552.7056158944201,0.3716194436904301,6.173730061729009,2.9314026260586146
5117.0,-30.060282538046113,4.999657826493307,35.05296167425228,24.593956279009603,5.001585311482337,-26.554095753094877,-40.053420479502506,1.4953985265427505,-6.550055672429664,-6.550055672432512,40.105944262988956,41056.89487967106,25749.986824360858,25749.986824360858,66806.88170403193,77157.25599115709,77147.85843061845,25749.986824360858,102897.8452549793,102897.8452549793,102897.8452549793,130398.08673386784,125885.59027576393,4512.496458103904,0.0,90965.066786016,54864.70567457588,40111.512346044576,27500.241478888536,67611.75382493311,20863.83705593067,1552.7059840977943,0.0,0.8783858126663822,2.723670689455755,0.001494314320929203,1.0,1.0,-6.550117100926968,333731.1541240538,1559106.3129887409,4.671743389019035,1559106.3129887409,4.671743389019035,0.7586783218593728,0.09251664963376403,3.918057447934765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918057447934765,1.284747500734519,1.2850445028507764,3.0496711966318077,6461.887315150536,15252.577771165452,6453.981458682502,0.00032917672919889363,23216.87928132966,2367.4628217923205,19291.382480441214,1967.1735486064267,0.8309205663120617,0.8309205663120617,35435.6798140034,35405.22815468563,1.0010752272367256,0.8,4276.711146899709,4273.035954225843,1.0010752272367256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.993753405079,4632.441516551485,6.182479098152075,4.999657826493307,-3.7408276666246376,8.740485493117944,2.9314020894318804,3.5,0.8375434541233944,0.6,0.0002311634423554324,0.9965145063174999,0.00023197197922353305,198.97226622524175,0.0,0.0,0.0,0.0004514271057985372,7.838030014379158e-05,0.00015278314221164082,0.0005986131282611957,0.09251664962766988,0.09251664962766988,0.09251664962766988,0.09251663851601538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7937756999,595.6083313940936,0.0,0.09251664962766988,0.09251664963376403,0.09251664963376403,0.3716194837717948,0.3716194837717948,0.5,10.0043584268838,-5.8315260048402706e-05,-5.8315260048402706e-05,2.8421709430404007e-12,2.8421709430404007e-12,-6.142849446177934e-05,2.8421709430404007e-12,27500.241478888536,20863.83705593067,0.7586783218593728,0.9880956775210233,0.6072449323823125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573220091293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62061695088727,260.62061695088727,-12.52938304911271,244.8427433348162,276.3984905669568,124255.79578015454,124254.5163714717,1.2794086828416602,0.0,nan,276.3984905669568,3.248490566956832,270.08734112052974,-3.0626588794702343,263.77619167410165,-9.373808325898324,257.46504222767385,-15.684957772326129,251.15389278124542,-21.99610721875456,244.8427433348162,-28.307256665183786,1.0,1.0,26022.012520719443,26022.012520719443,275.6272330348299,2.477233034829908,275.6272330348299,275.6272330348299,77147.85521411059,77147.85843061845,-0.0032165078591788188,0.0,8546.071908451686,8546.071908451686,0.8858622845340433,3937.647735174439,275.6272330348299,2.477233034829908,1.0,0.002,0.12922574455033675,0.00490371886802307,0.0001995918749233967,0.001800408125175575,0.09979593746169835,0.09979593746169835,0.0,9.897161215577377e-14,0.9999998757753974,0.9999998757753974,0.0,0.09251663814092,1.1492844035056683e-08,0.0,0.0,0.0,1600078.898033775,266.5999443275703,0.0,1.0,1284551.28183876,2597.952919830785,,,,,,,,,,,,,,,,,,,2.0,15252.577771165452,1552.7059840977943,0.3716194837717948,6.173730061729009,2.9314020894318804
5118.0,-30.060267389923858,4.999657941005196,35.052962446940526,24.593961133528524,5.001585704041417,-26.554082080527202,-40.053407138306625,1.4954003946533596,-6.550057036977819,-6.550057036981081,40.10594564808089,41056.89891405813,25749.98625967451,25749.98625967451,66806.88517373265,77157.27027309196,77147.87039712083,25749.98625967451,102897.85665679534,102897.85665679534,102897.85665679534,130398.10369064083,125885.60676673836,4512.496923902467,0.0,90965.0746597918,54864.7033007919,40111.523732222115,27500.247033845484,67611.7707660676,20863.841007800143,1552.7062741248426,0.0,0.878385799997815,2.7236705508972068,0.001494314320929203,1.0,1.0,-6.550057036977819,333731.13614091056,1559106.3728427286,4.671743820104429,1559106.3728427286,4.671743820104429,0.7586783123119697,0.09251666236138865,3.9180572784613608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180572784613608,1.284747491995795,1.2850444941100323,3.0496710854635274,6461.887079598289,15252.576128071029,6453.980830499872,0.0003291767317972738,23216.882295175175,2367.4631291190344,19291.380602761295,1967.1733571363611,0.8309203775724159,0.830920377572416,35435.67858780284,35405.22815468563,1.0010751839357712,0.8,4276.710998910292,4273.035954225843,1.0010751839357712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.993295322407,4632.441516551485,6.182479642546756,4.999657941005196,-3.740828962627047,8.740486903632242,2.931401552086356,3.5,0.8375433005961017,0.6,0.0002311634423554324,0.9965129344118345,0.00023197234513756764,198.97225382629676,0.0,0.0,0.0,0.0004514271057985372,7.838041853270062e-05,0.00015278302382273177,0.0005986126385139897,0.09251666235792899,0.09251666235792899,0.09251666235792899,0.09251664975619252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.80229598656,595.6083286914203,0.0,0.09251666235792899,0.09251666236138865,0.09251666236138865,0.37161952394681785,0.37161952394681785,0.5,10.004358048820487,-5.9956285554108035e-05,-5.9956285554108035e-05,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27500.247033845484,20863.841007800143,0.7586783123119697,0.9880954812569575,0.6072448398979576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572126154703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62062462473614,260.62062462473614,-12.52937537526384,244.84275823117136,276.3984910182997,124255.73990607915,124254.45691239779,1.2829936813492324,0.0,nan,276.3984910182997,3.248491018299717,270.0873444608747,-3.0626555391252737,263.77619790344914,-9.373802096550833,257.465051346024,-15.684948653975994,251.1539047885981,-21.996095211401865,244.84275823117136,-28.307241768828618,1.0,1.0,26022.012520719443,26022.012520719443,275.62723307051556,2.477233070515581,275.62723307051556,275.62723307051556,77147.86961938311,77147.87039712083,-0.0007777377177262679,0.0,8546.071908451686,8546.071908451686,0.8858622952489799,3937.6475648536675,275.62723307051556,2.477233070515581,1.0,0.002,0.12922575745815323,0.004903718565774544,0.00019959189430012093,0.001800408105794896,0.09979594715006046,0.09979594715006046,0.0,9.501687631141564e-14,0.9999998604809903,0.9999998604809903,0.0,0.09251664945355555,1.2907833111437673e-08,0.0,0.0,0.0,1600078.8964333131,266.59994296302216,0.0,1.0,1284551.286495677,2597.952900988138,,,,,,,,,,,,,,,,,,,2.0,15252.576128071029,1552.7062741248426,0.37161952394681785,6.173730061729009,2.931401552086356
5119.0,-30.06025225900006,4.999658053751897,35.052963223669494,24.59396623251962,5.001585999263977,-26.554068433174407,-40.05339379711074,1.495402173449089,-6.550058746712978,-6.55005874670513,40.10594731007923,41056.90235382314,25749.98647212277,25749.98647212277,66806.8888259459,77157.28482369143,77147.88522564872,25749.98647212277,102897.87169777148,102897.87169777148,102897.87169777148,130398.12575524894,125885.62832091756,4512.497434331374,0.0,90965.08258843524,54864.70011860938,40111.53607758429,27500.254057477458,67611.79013506175,20863.845996526095,1552.7066422058817,0.0,0.8783857844041545,2.723670377287726,0.001494314320929203,1.0,1.0,-6.550058746712978,333731.1136086012,1559106.4446620685,4.671744350724768,1559106.4446620685,4.671744350724768,0.7586782999502185,0.09251667564299013,3.918057057285406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918057057285406,1.2847474836748716,1.2850444857871852,3.049670933060135,6461.886756673788,15252.574422120477,6453.9802323508275,0.00032917675474274306,23216.88562939399,2367.4634691147326,19291.37881485377,1967.1731748205323,0.8309201812335119,0.8309201812335119,35435.67698751585,35405.22815468563,1.0010751274246628,0.8,4276.710805772605,4273.035954225843,1.0010751274246628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.992838604342,4632.441516551485,6.182480371503208,4.999658053751897,-3.7408305194101423,8.74048857316204,2.931401016341598,3.5,0.8375431475261709,0.6,0.0002311634423554324,0.9965113642935034,0.00023197271063669236,198.97224144143055,0.0,0.0,0.0,0.0004514271057985372,7.838053692177427e-05,0.00015278290543365813,0.0005986121408669131,0.09251667563759704,0.09251667563759704,0.09251667563759704,0.09251666414846094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8119943762,595.6083256192388,0.0,0.09251667563759704,0.09251667564299013,0.09251667564299013,0.37161956393979145,0.37161956393979145,0.5,10.004357704131067,-6.0021082617822685e-05,-6.0021082617822685e-05,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27500.254057477458,20863.845996526095,0.7586782999502185,0.988095252211072,0.6072447168135559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857122143074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62063230571675,260.62063230571675,-12.529367694283223,244.84277303530513,276.3984915761271,124255.68091201865,124254.39672598748,1.284186031204575,0.0,nan,276.3984915761271,3.248491576127151,270.08734786796316,-3.062652132036817,263.77620415979936,-9.373795840200614,257.4650604516353,-15.684939548364696,251.15391674347043,-21.996083256529545,244.84277303530513,-28.30722696469485,1.0,1.0,26022.012520719443,26022.012520719443,275.6272330959194,2.4772330959194164,275.6272330959194,275.6272330959194,77147.88417993039,77147.88522564872,-0.0010457183234393597,0.0,8546.071908451686,8546.071908451686,0.8858623092328044,3937.6473425718327,275.6272330959194,2.4772330959194164,1.0,0.002,0.12922576931357246,0.004903718205353163,0.0001995919119098172,0.0018004080882254216,0.0997959559549086,0.0997959559549086,0.0,1.3523860850628289e-13,0.9999998718561355,0.9999998718561355,0.0,0.09251666378754578,1.1855444349393231e-08,0.0,0.0,0.0,1600078.8944279847,266.599941253287,0.0,1.0,1284551.2923306478,2597.952877378889,,,,,,,,,,,,,,,,,,,2.0,15252.574422120477,1552.7066422058817,0.37161956393979145,6.173730061729009,2.931401016341598
5120.0,-30.060237144847395,4.999658164936677,35.052964003812555,24.593976989295356,5.001586285166772,-26.554054801846533,-40.05338422777129,1.4954039421775094,-6.550060447865519,-6.550060447863199,40.10594896206708,41056.907120898715,25749.98665953396,25749.98665953396,66806.89378043267,77157.29569152706,77147.89992842845,25749.98665953396,102897.8865879624,102897.8865879624,102897.8865879624,130398.14759509452,125885.64963762517,4512.497957469335,0.0,90965.08217191766,54864.69360133521,40111.54285620272,27500.261007132107,67611.80386333483,20863.850933023194,1552.707006459065,0.0,0.8783857688950379,2.7236702045497765,0.001494314320929203,1.0,1.0,-6.550118961700321,333731.091189406,1559106.5160497318,4.671744878468261,1559106.5160497318,4.671744878468261,0.7586782877301499,0.09251668893932546,3.9180555122863074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180555122863074,1.2847474754010413,1.2850444775114422,3.0496697501298953,6461.884250186558,15252.57271633032,6453.981140814547,0.0003291773419104495,23216.894678155466,2367.464391831611,19291.381530312625,1967.173451720274,0.8309199743436698,0.8309199743436698,35435.665808895355,35405.22815468563,1.0010747326728389,0.8,4276.709456631538,4273.035954225843,1.0010747326728389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.992381594994,4632.441516551485,6.182481094880882,4.999658164936677,-3.740832070275943,8.74049023521262,2.931400480255195,3.5,0.8375429943586272,0.6,0.0002311634423554324,0.9965097959181496,0.00023197307573122892,198.97222907029325,0.0,0.0,0.0,0.0004514271057985372,7.838062183969354e-05,0.00015278282051573886,0.0005986115721043402,0.09251668893360124,0.09251668893360124,0.09251668893360124,0.09251667835115508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.82151369296,595.6083226047979,0.0,0.09251668893360124,0.09251668893932546,0.09251668893932546,0.3716196040629779,0.3716196040629779,0.5,10.00435738654581,-5.910596638614152e-05,-5.910596638614152e-05,-2.3305801732931286e-12,-2.3305801732931286e-12,-5.851383713206815e-05,-2.3305801732931286e-12,27500.261007132107,20863.850933023194,0.7586782877301499,0.9880951248611981,0.6072446640218017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570317734074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62063999016044,260.62063999016044,-12.529360009839536,244.84278776100365,276.39849221931604,124255.57965473704,124254.29488970696,1.284765030093289,0.0,nan,276.39849221931604,3.248492219316063,270.0873513276539,-3.0626486723460857,263.77621043599186,-9.37378956400812,257.46506954433045,-15.68493045566953,251.15392865266705,-21.99607134733293,244.84278776100365,-28.30721223899633,1.0,1.0,26022.012520719443,26022.012520719443,275.6272331151751,2.4772331151751246,275.6272331151751,275.6272331151751,77147.89972006976,77147.89992842845,-0.0002083586878143251,0.0,8546.071908451686,8546.071908451686,0.8858624069151919,3937.645789847739,275.6272331151751,2.4772331151751246,1.0,0.002,0.12922578026031037,0.004903717850067393,0.00019959192811955627,0.0018004080719653851,0.09979596405977813,0.09979596405977813,0.0,8.494116868207335e-14,0.999999881677365,0.999999881677365,0.0,0.09251667799250704,1.0946818418923168e-08,0.0,0.0,0.0,1600078.8924327246,266.59993955213446,0.0,1.0,1284551.2981363223,2597.9528538881636,,,,,,,,,,,,,,,,,,,2.0,15252.57271633032,1552.707006459065,0.3716196040629779,6.173730061729009,2.931400480255195
5121.0,-30.060222026864054,4.999658272626134,35.052964785976464,24.593982647079997,5.001584431766953,-26.55404138100129,-40.0533709564246,1.4954037859166427,-6.550062257560967,-6.550062257564929,40.10595058068444,41056.90494196142,25749.987079111947,25749.987079111947,66806.89202107336,77157.3100351547,77147.91381430086,25749.987079111947,102897.9008934128,102897.9008934128,102897.9008934128,130398.16878966878,125885.67030202675,4512.498487642038,0.0,90965.08713506952,54864.682041925254,40111.56121460474,27500.267896255977,67611.82911086072,20863.8558193022,1552.7073704029915,0.0,0.8783857529244463,2.723670020790211,0.001494314320929203,1.0,1.0,-6.550118531419685,333731.06733974454,1559106.5859951973,4.671745421914817,1559106.5859951973,4.671745421914817,0.7586782753539179,0.09251670226658074,3.9180547470134344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180547470134344,1.2847474761320048,1.2850444782425747,3.0496691527346216,6461.882984377659,15252.571010708545,6453.981193359806,0.00032917760850160034,23216.900479608743,2367.4649834152074,19291.38168737392,1967.173467736069,0.8309197734778343,0.8309197734778343,35435.660271872366,35405.22815468563,1.001074537143364,0.8,4276.708788371523,4273.035954225843,1.001074537143364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.991924344129,4632.441516551485,6.182481874359662,4.999658272626134,-3.7408337042882365,8.74049197691437,2.9313999438855234,3.5,0.8375428411101495,0.6,0.0002311634423554324,0.9965082271479598,0.0002319734409188271,198.97221669602203,0.0,0.0,0.0,0.0004514271057985372,7.83807396092112e-05,0.0001527827027462212,0.0005986109937563745,0.09251670226094764,0.09251670226094764,0.09251670226094764,0.09251669211243542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.83080835483,595.6083196617733,0.0,0.09251670226094764,0.09251670226658074,0.09251670226658074,0.37161964429155636,0.37161964429155636,0.5,10.004357082088807,-5.7886720981059625e-05,-5.7886720981059625e-05,3.979039320256561e-12,3.979039320256561e-12,-5.627385473871982e-05,3.979039320256561e-12,27500.267896255977,20863.8558193022,0.7586782753539179,0.9880947298664626,0.6072444050380867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569415039178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.620647483304,260.620647483304,-12.529352516695951,244.84280240374167,276.39849256286544,124255.47924897172,124254.22646752496,1.25278144672104,0.0,nan,276.39849256286544,3.248492562865465,270.0873545310413,-3.062645468958692,263.7762164992168,-9.37378350078319,257.4650784673922,-15.684921532607802,251.1539404355669,-21.996059564433068,244.84280240374167,-28.307197596258305,1.0,1.0,26022.012520719443,26022.012520719443,275.6272329302985,2.4772329302984986,275.6272329302985,275.6272329302985,77147.90924570171,77147.91381430086,-0.004568599149934016,0.0,8546.071908451686,8546.071908451686,0.8858624552994775,3937.6450207485013,275.6272329302985,2.4772329302984986,1.0,0.002,0.12922579078748486,0.004903717477118871,0.00019959194363675177,0.0018004080565059808,0.09979597181837588,0.09979597181837588,0.0,1.427326139225027e-13,0.9999998862131425,0.9999998862131425,0.0,0.09251669173939592,1.0527184816424255e-08,0.0,0.0,0.0,1600078.8903101545,266.599937742439,0.0,1.0,1284551.3043124345,2597.952828898602,,,,,,,,,,,,,,,,,,,2.0,15252.571010708545,1552.7073704029915,0.37161964429155636,6.173730061729009,2.9313999438855234
