time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5122.0,-30.06020692657496,4.999658385841128,35.052965560363425,24.593987711146497,5.0015848073318745,-26.55402775318357,-40.05335761522872,1.4954056339484842,-6.550063578590937,-6.5500635785749335,40.105951920553544,41056.90848069679,25749.986415227544,25749.986415227544,66806.89489592433,77157.32457534493,77147.92525134151,25749.986415227544,102897.91166656905,102897.91166656905,102897.91166656905,130398.18488599874,125885.68592939217,4512.498956606561,0.0,90965.09516702623,54864.679072409635,40111.57343846288,27500.27321942968,67611.84665789256,20863.859606911366,1552.7076483629469,0.0,0.8783857406638803,2.7236698866505966,0.001494314320929203,1.0,1.0,-6.550063578590937,333731.0499301236,1559106.6438951371,4.671745839116803,1559106.6438951371,4.671745839116803,0.758678266227933,0.09251671493235365,3.918054545694792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918054545694792,1.2847474674872061,1.2850444695957777,3.049669016556212,6461.8826958319505,15252.569305667315,6453.980571928982,0.0003291776225955938,23216.903722532352,2367.4653141013855,19291.3798298756,1967.1732783239538,0.8309195774091542,0.8309195774091542,35435.65881525994,35405.22815468563,1.0010744857058576,0.8,4276.708612573835,4273.035954225843,1.0010744857058576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.991466352317,4632.441516551485,6.182482394802907,4.999658385841128,-3.7408349676000294,8.740493353441158,2.931399406646737,3.5,0.8375426876133535,0.6,0.0002311634423554324,0.9965066602165384,0.00023197380567953368,198.9722043362353,0.0,0.0,0.0,0.0004514271057985372,7.838085799873397e-05,0.0001527825843566984,0.0005986104991417602,0.09251671492863651,0.09251671492863651,0.09251671492863651,0.09251670282666932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.83903832396,595.6083170512886,0.0,0.09251671492863651,0.09251671493235365,0.09251671493235365,0.37161968456974825,0.37161968456974825,0.5,10.004356718885981,-5.90897934671375e-05,-5.90897934671375e-05,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27500.27321942968,20863.859606911366,0.758678266227933,0.9880945159501235,0.607244299781362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568512115606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62065502095373,260.62065502095373,-12.529344979046243,244.84281699580956,276.39849304609675,124255.42440230535,124254.16417987179,1.2602224335476293,0.0,nan,276.39849304609675,3.248493046096769,270.08735783604,-3.0626421639599926,263.77622262598277,-9.373777374017209,257.46508741592567,-15.684912584074311,251.15395220586757,-21.99604779413241,244.84281699580956,-28.30718300419042,1.0,1.0,26022.012520719443,26022.012520719443,275.6272329475689,2.4772329475689503,275.6272329475689,275.6272329475689,77147.92399444357,77147.92525134151,-0.0012568979436764494,0.0,8546.071908451686,8546.071908451686,0.8858624680278242,3937.6448184232663,275.6272329475689,2.4772329475689503,1.0,0.002,0.12922580318999677,0.004903717184588534,0.0001995919622508714,0.0018004080377723233,0.0997959811254357,0.0997959811254357,0.0,2.3194553916416893e-14,0.9999998659420024,0.9999998659420024,0.0,0.0925167025297481,1.2402605547593154e-08,0.0,0.0,0.0,1600078.8887607348,266.59993642140904,0.0,1.0,1284551.3088208323,2597.9528106568873,,,,,,,,,,,,,,,,,,,2.0,15252.569305667315,1552.7076483629469,0.37161968456974825,6.173730061729009,2.931399406646737
5123.0,-30.060191842163363,4.999658497157148,35.05296633847367,24.593998467922233,5.001585065269428,-26.55401415142027,-40.05334427403284,1.4954073745369914,-6.550065295801005,-6.550065295833896,40.105953576789254,41056.897812993186,25749.986643812008,25749.986643812008,66806.88445680519,77157.33542335688,77147.93996204347,25749.986643812008,102897.92660585548,102897.92660585548,102897.92660585548,130398.20682697716,125885.70735409489,4512.499472882263,0.0,90965.09470481469,54864.65709449297,40111.597344801914,27500.280221121677,67611.87756592358,20863.86457943769,1552.7080155649508,0.0,0.8783857250515991,2.7236697122821374,0.001494314320929203,1.0,1.0,-6.550126451512142,333731.0272993088,1559106.7154656688,4.671746370370814,1559106.7154656688,4.671746370370814,0.7586782538824144,0.09251672822168414,3.918052993156447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918052993156447,1.2847474593450106,1.2850444614516998,3.0496678274452065,6461.880176248419,15252.567600775545,6453.981489855235,0.0003291782131780958,23216.9128043191,2367.4662401859046,19291.382573618597,1967.1735581078756,0.8309193705560101,0.8309193705560101,35435.64758208886,35405.22815468563,1.0010740890277339,0.8,4276.707256849089,4273.035954225843,1.0010740890277339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9910099344725,4632.441516551485,6.182483127188582,4.999658497157148,-3.7408365302429116,8.740495027400058,2.931398871254304,3.5,0.8375425346440869,0.6,0.0002311634423554324,0.9965050949353462,0.00023197417005723427,198.9721919894461,0.0,0.0,0.0,0.0004514271057985372,7.838097638842139e-05,0.000152782465967011,0.0005986097980838705,0.09251672821646831,0.09251672821646831,0.09251672821646831,0.09251671713880653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.84864911163,595.6083140073102,0.0,0.09251672821646831,0.09251672822168414,0.09251672822168414,0.37161972460949777,0.37161972460949777,0.5,10.004356386587656,-5.888347612881262e-05,-5.888347612881262e-05,3.291233952040784e-11,3.291233952040784e-11,-6.115567822462253e-05,3.291233952040784e-11,27500.280221121677,20863.86457943769,0.7586782538824144,0.9880939098558015,0.6072438644077217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567610248938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6206625828806,260.6206625828806,-12.529337417119393,244.8428315426085,276.39849362315135,124255.32465228405,124254.06037092497,1.2642813590517674,0.0,nan,276.39849362315135,3.2484936231513757,270.08736120704384,-3.062638792956136,263.77622879093485,-9.373771209065126,257.46509637482717,-15.684903625172808,251.15396395871764,-21.996036041282338,244.8428315426085,-28.30716845739147,1.0,1.0,26022.012520719443,26022.012520719443,275.6272329516507,2.4772329516507057,275.6272329516507,275.6272329516507,77147.939480524,77147.93996204347,-0.0004815194697584957,0.0,8546.071908451686,8546.071908451686,0.885862566186869,3937.6432581222293,275.6272329516507,2.4772329516507057,1.0,0.002,0.12922581463175473,0.004903716824803216,0.00019959197921859284,0.0018004080209380743,0.09979598960929642,0.09979598960929642,0.0,1.566672139241554e-13,0.9999998763277771,0.9999998763277771,0.0,0.0925167167799347,1.144174943525751e-08,0.0,0.0,0.0,1600078.8867466399,266.599934704199,0.0,1.0,1284551.3146813128,2597.9527869444205,,,,,,,,,,,,,,,,,,,2.0,15252.567600775545,1552.7080155649508,0.37161972460949777,6.173730061729009,2.931398871254304
5124.0,-30.060176679267773,4.999658605229863,35.05296711861671,24.594004090782278,5.001583271623519,-26.554000684178682,-40.05333100268615,1.4954072765282307,-6.550067089657432,-6.550067089631489,40.105955191681,41056.8959592235,25749.987033044963,25749.987033044963,66806.88299226845,77157.34978849396,77147.95385485001,25749.987033044963,102897.94088789498,102897.94088789498,102897.94088789498,130398.22797621082,125885.72798121195,4512.499994998865,0.0,90965.09975449274,54864.645925197896,40111.61536588315,27500.287088315854,67611.90245419901,20863.86945074069,1552.7083781191793,0.0,0.8783857091810984,2.7236695301308878,0.001494314320929203,1.0,1.0,-6.550125943612954,333731.0036583869,1559106.7852496027,4.671746910411515,1559106.7852496027,4.671746910411515,0.7586782415666198,0.09251674151730317,3.918052244652107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918052244652107,1.2847474598034798,1.285044461910275,3.049667243748766,6461.878939465703,15252.565896069038,6453.981522812271,0.0003291784723008268,23216.918528499547,2367.4668238898653,19291.382672129384,1967.1735681531802,0.8309191699341394,0.8309191699341394,35435.64216639151,35405.22815468563,1.0010738977826688,0.8,4276.706603231794,4273.035954225843,1.0010738977826688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.990553189096,4632.441516551485,6.182483898631758,4.999658605229863,-3.7408381518051987,8.74049675703506,2.9313983354777053,3.5,0.8375423815650587,0.6,0.0002311634423554324,0.9965035215126958,0.0002319745363313172,198.97217957841823,0.0,0.0,0.0,0.0004514271057985372,7.838109415843256e-05,0.00015278234819699984,0.000598609222296475,0.09251674151148878,0.09251674151148878,0.09251674151148878,0.09251673088244632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.85799576226,595.6083110471968,0.0,0.09251674151148878,0.09251674151730317,0.09251674151730317,0.37161976476970054,0.37161976476970054,0.5,10.004356067609521,-5.823052003961493e-05,-5.823052003961493e-05,-2.5920599000528455e-11,-2.5920599000528455e-11,-5.88539814430078e-05,-2.5920599000528455e-11,27500.287088315854,20863.86945074069,0.7586782415666198,0.9880935244726196,0.6072436134604533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856670933067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62066998529787,260.62066998529787,-12.529330014702111,244.8428460472744,276.39849392331996,124255.22748854548,124253.98987562538,1.2376129201137702,0.0,nan,276.39849392331996,3.248493923319984,270.08736434811215,-3.062635651887831,263.77623477290257,-9.373765227097408,257.4651051976941,-15.684894802305905,251.15397562248398,-21.996024377515994,244.8428460472744,-28.30715395272557,1.0,1.0,26022.012520719443,26022.012520719443,275.6272327834896,2.477232783489626,275.6272327834896,275.6272327834896,77147.94906384738,77147.95385485001,-0.004791002633282915,0.0,8546.071908451686,8546.071908451686,0.885862613510961,3937.6425058753675,275.6272327834896,2.477232783489626,1.0,0.002,0.1292258256422215,0.004903716452371645,0.00019959199548873945,0.0018004080046053294,0.09979599774436972,0.09979599774436972,0.0,9.406884993179432e-14,0.9999998809886532,0.9999998809886532,0.0,0.09251673050676117,1.1010542007439897e-08,0.0,0.0,0.0,1600078.8846426476,266.59993291034255,0.0,1.0,1284551.3208033685,2597.952762173571,,,,,,,,,,,,,,,,,,,2.0,15252.565896069038,1552.7083781191793,0.37161976476970054,6.173730061729009,2.9313983354777053
5125.0,-30.06016152549177,4.999658715869113,35.05296788971945,24.59400932947176,5.001582905516778,-26.553987082390822,-40.053321433346696,1.4954084624150108,-6.550068570411611,-6.550068570420903,40.10595649106117,41056.91303924777,25749.986724451464,25749.986724451464,66806.89976369923,77157.36427285815,77147.96425492625,25749.986724451464,102897.95097937771,102897.95097937771,102897.95097937771,130398.24335474802,125885.74290429075,4512.500450457269,0.0,90965.10676473638,54864.65553112274,40111.61248179293,27500.29237537031,67611.90485716324,20863.87320224583,1552.7086582114816,0.0,0.8783856962086609,2.723669379772656,0.001494314320929203,1.0,1.0,-6.550068570411611,333730.98414379405,1559106.841399745,4.671747351837058,1559106.841399745,4.671747351837058,0.7586782321242461,0.09251675418019095,3.9180518581231354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180518581231354,1.2847474542560904,1.2850444563616032,3.049666956056988,6461.878329881348,15252.56419343764,6453.9811240385125,0.00032917856943371417,23216.92260814317,2367.46723989774,19291.381480167933,1967.1734466069386,0.8309189725860402,0.8309189725860403,35435.63936971569,35405.22815468563,1.0010737990233771,0.8,4276.70626570265,4273.035954225843,1.0010737990233771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.990095767772,4632.441516551485,6.182484503532707,4.999658715869113,-3.7408395362975524,8.740498252166665,2.9313977989082365,3.5,0.8375422282594961,0.6,0.0002311634423554324,0.9965019490390409,0.00023197490238564087,198.9721671748564,0.0,0.0,0.0,0.0004514271057985372,7.838117907690967e-05,0.00015278226327852272,0.0005986088305266741,0.0925167541769718,0.0925167541769718,0.0925167541769718,0.09251674109783972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8661701003,595.6083084528132,0.0,0.0925167541769718,0.09251675418019095,0.09251675418019095,0.3716198049801462,0.3716198049801462,0.5,10.004355675334518,-6.037692372728998e-05,-6.037692372728998e-05,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27500.29237537031,20863.87320224583,0.7586782321242461,0.9880937374096371,0.6072438444972746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565803725045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62067738615485,260.62067738615485,-12.529322613845125,244.84286052887052,276.3984942434379,124255.16009938916,124253.92274737613,1.2373520129941966,0.0,nan,276.3984942434379,3.2484942434379036,270.0873675005254,-3.062632499474603,263.7762407576122,-9.373759242387791,257.46511401469877,-15.684885985301207,251.15398727178453,-21.996012728215447,244.84286052887052,-28.30713947112946,1.0,1.0,26022.012520719443,26022.012520719443,275.6272325196425,2.4772325196425413,275.6272325196425,275.6272325196425,77147.96277522328,77147.96425492625,-0.0014797029725741595,0.0,8546.071908451686,8546.071908451686,0.8858626379492055,3937.6421174137513,275.6272325196425,2.4772325196425413,1.0,0.002,0.12922583904692886,0.0049037161270954,0.00019959201558525974,0.0018004079845698297,0.09979600779262987,0.09979600779262987,0.0,1.5508948292275448e-13,0.9999998551111235,0.9999998551111235,0.0,0.09251674077554238,1.340464856616695e-08,0.0,0.0,0.0,1600078.8829058884,266.59993142958837,0.0,1.0,1284551.325856871,2597.9527417262766,,,,,,,,,,,,,,,,,,,2.0,15252.56419343764,1552.7086582114816,0.3716198049801462,6.173730061729009,2.9313977989082365
5126.0,-30.060146469442845,4.999658827827935,35.0529686613636,24.59401428876447,5.001583629049444,-26.553973459593422,-40.053308092150814,1.4954106192096293,-6.550070114360608,-6.5500701143254325,40.10595804888488,41056.917328812626,25749.98656637269,25749.98656637269,66806.90389518531,77157.37881321236,77147.9781430775,25749.98656637269,102897.9647094502,102897.9647094502,102897.9647094502,130398.26353908784,125885.7626102274,4512.500928860445,0.0,90965.11526136466,54864.653777002866,40111.6238715131,27500.298829637642,67611.92270115073,20863.877790713042,1552.7089953239936,0.0,0.8783856819101664,2.7236692229974473,0.001494314320929203,1.0,1.0,-6.550070114360608,333730.96379636,1559106.9087179957,4.671747838385624,1559106.9087179957,4.671747838385624,0.7586782209154618,0.09251676719626746,3.9180517448000702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180517448000702,1.2847474441669489,1.2850444462701294,3.0496668917995775,6461.878193727605,15252.562491128978,6453.9803987811765,0.00032917854424692597,23216.925448238664,2367.4675295068823,19291.37931232522,1967.1732255485026,0.8309187775674556,0.8309187775674556,35435.63854978263,35405.22815468563,1.0010737700689998,0.8,4276.706166745416,4273.035954225843,1.0010737700689998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.989639159997,4632.441516551485,6.182485143364246,4.999658827827935,-3.7408409677155596,8.740499795543496,2.9313972632931264,3.5,0.8375420752266075,0.6,0.0002311634423554324,0.996500386708954,0.00023197526607979919,198.972154851287,0.0,0.0,0.0,0.0004514271057985372,7.838129746704562e-05,0.00015278214488838679,0.000598608349354241,0.09251676719186434,0.09251676719186434,0.09251676719186434,0.09251675435309026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8755598408,595.6083054758867,0.0,0.09251676719186434,0.09251676719626746,0.09251676719626746,0.3716198448936684,0.3716198448936684,0.5,10.00435529017695,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27500.298829637642,20863.877790713042,0.7586782209154618,0.9880935377400277,0.6072437476787486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564898664201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62068487590864,260.62068487590864,-12.52931512409134,244.84287498461714,276.39849476719894,124255.1131442197,124253.86092946568,1.2522147540314257,0.0,nan,276.39849476719894,3.248494767198963,270.08737081068347,-3.0626291893165103,263.7762468541673,-9.373753145832666,257.4651228976509,-15.684877102349105,251.1539989411341,-21.996001058865886,244.84287498461714,-28.307125015382837,1.0,1.0,26022.012520719443,26022.012520719443,275.62723260082976,2.4772326008297796,275.62723260082976,275.62723260082976,77147.97818367527,77147.9781430775,4.059776256326586e-05,0.0,8546.071908451686,8546.071908451686,0.8858626451140417,3937.642003524071,275.62723260082976,2.4772326008297796,1.0,0.002,0.12922585222602478,0.004903715791046684,0.0001995920353073987,0.001800407964820967,0.09979601765369935,0.09979601765369935,0.0,1.2836563409446278e-13,0.9999998575489927,0.9999998575489927,0.0,0.09251675401716078,1.317910668140835e-08,0.0,0.0,0.0,1600078.8810950082,266.59992988563937,0.0,1.0,1284551.331126047,2597.9527204063256,,,,,,,,,,,,,,,,,,,2.0,15252.562491128978,1552.7089953239936,0.3716198448936684,6.173730061729009,2.9313972632931264
5127.0,-30.060131428811964,4.999658937002124,35.05296943882089,24.594025045540207,5.001583912093767,-26.553959894722105,-40.05329478587953,1.4954123780139246,-6.550071880086762,-6.550071880108641,40.10595975994572,41056.906569111714,25749.986900946766,25749.986900946766,66806.89347005848,77157.38963900252,77147.99351192352,25749.986900946766,102897.98041287028,102897.98041287028,102897.98041287028,130398.28650815377,125885.78506145733,4512.501446696456,0.0,90965.11482380604,54864.63175395464,40111.64785539044,27500.3060952835,67611.95395067394,20863.882950666142,1552.709376182867,0.0,0.8783856658260858,2.723669043702662,0.001494314320929203,1.0,1.0,-6.550071880086762,333730.94052617124,1559106.9826592964,4.6717483856940465,1559106.9826592964,4.6717483856940465,0.7586782081034527,0.09251678056563563,3.9180501978584203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180501978584203,1.2847474359395428,1.2850444380408212,3.049665707247066,6461.875683802976,15252.560787367642,6453.981310582045,0.0003291791323726189,23216.934503168683,2367.468452852777,19291.38203775904,1967.1735034654075,0.8309185708873892,0.8309185708873892,35435.627357104044,35405.22815468563,1.0010733748208485,0.8,4276.704815907688,4273.035954225843,1.0010733748208485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9891830487395,4632.441516551485,6.182485900743199,4.999658937002124,-3.740842567406693,8.740501504408817,2.9313967282604865,3.5,0.837541922360139,0.6,0.0002311634423554324,0.9964988259814013,0.00023197562940204292,198.97214254033895,0.0,0.0,0.0,0.0004514271057985372,7.838141554742437e-05,0.00015278202680800803,0.0005986076503643263,0.09251678056080848,0.09251678056080848,0.09251678056080848,0.09251676926191832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8854669001,595.6083023382593,0.0,0.09251678056080848,0.09251678056563563,0.09251678056563563,0.3716198848319922,0.3716198848319922,0.5,10.004354951414914,-6.129929698772685e-05,-6.129929698772685e-05,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,27500.3060952835,20863.882950666142,0.7586782081034527,0.9880929268631581,0.60724330787814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563999440233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62069239695035,260.62069239695035,-12.52930760304963,244.84288941254616,276.3984953813532,124255.0144020033,124253.75695619932,1.2574458039932355,0.0,nan,276.3984953813532,3.248495381353223,270.0873741875932,-3.062625812406793,263.7762529938315,-9.373747006168458,257.4651318000698,-15.684868199930179,251.15401060630828,-21.9959893936917,244.84288941254616,-28.30711058745382,1.0,1.0,26022.012520719443,26022.012520719443,275.6272326333986,2.4772326333986143,275.6272326333986,275.6272326333986,77147.99364971224,77147.99351192352,0.00013778872380498797,0.0,8546.071908451686,8546.071908451686,0.8858627429192242,3937.6404488477124,275.6272326333986,2.4772326333986143,1.0,0.002,0.1292258638933844,0.004903715421461144,0.00019959205260366766,0.0018004079476449488,0.09979602630183383,0.09979602630183383,0.0,2.4861623176830605e-13,0.9999998738904641,0.9999998738904641,0.0,0.09251676889838736,1.1667248262413609e-08,0.0,0.0,0.0,1600078.8790240104,266.5999281199132,0.0,1.0,1284551.3371520967,2597.952696023932,,,,,,,,,,,,,,,,,,,2.0,15252.560787367642,1552.709376182867,0.3716198848319922,6.173730061729009,2.9313967282604865
5128.0,-30.0601163084295,4.999659042868245,35.05297021842116,24.59403066840025,5.001582079554746,-26.55394646963057,-40.053281479608245,1.4954122407678079,-6.550073679275329,-6.550073679286762,40.10596137671441,41056.90446218342,25749.987297901025,25749.987297901025,66806.89176008444,77157.40397647665,77148.00742556065,25749.987297901025,102897.99472346167,102897.99472346167,102897.99472346167,130398.30769893575,125885.80573292181,4512.501966013932,0.0,90965.1198099841,54864.620295738,40111.66612694011,27500.31297547408,67611.97910241419,20863.887830987376,1552.709739485105,0.0,0.878385649919575,2.7236688610100193,0.001494314320929203,1.0,1.0,-6.550133580513773,333730.9168149826,1559107.0525238204,4.671748926960145,1559107.0525238204,4.671748926960145,0.7586781957570685,0.09251679385670013,3.918049438797686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918049438797686,1.2847474365815585,1.2850444386829853,3.049665114898215,6461.8744286868405,15252.5590837993,6453.981356733304,0.00032917939627200834,23216.94027370368,2367.469041283586,19291.382175708237,1967.173517532311,0.8309183703055968,0.8309183703055968,35435.62186502662,35405.22815468563,1.0010731808785933,0.8,4276.704153072124,4273.035954225843,1.0010731808785933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.988726380403,4632.441516551485,6.182486673926519,4.999659042868245,-3.7408441935290035,8.740503236397249,2.931396192574413,3.5,0.8375417693069752,0.6,0.0002311634423554324,0.9964972569808926,0.0002319759946512977,198.97213016411476,0.0,0.0,0.0,0.0004514271057985372,7.838153362796795e-05,0.00015278190872746442,0.0005986070717480812,0.09251679385075592,0.09251679385075592,0.09251679385075592,0.0925167830279321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.8948506773,595.6082993661636,0.0,0.09251679385075592,0.09251679385670013,0.09251679385670013,0.3716199249526718,0.3716199249526718,0.5,10.004354626618428,-6.0370663618414255e-05,-6.0370663618414255e-05,1.1425527191022411e-11,1.1425527191022411e-11,-5.990122701859946e-05,1.1425527191022411e-11,27500.31297547408,20863.887830987376,0.7586781957570685,0.9880925340003692,0.6072430508208185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563101137214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62069975851597,260.62069975851597,-12.529300241484009,244.8429038122586,276.39849570477185,124254.91691915823,124253.68613627632,1.2307828819367554,0.0,nan,276.39849570477185,3.2484957047718694,270.08737732627065,-3.0626226737293223,263.7762589477678,-9.373741052232162,257.4651405692649,-15.68485943073506,251.15402219076202,-21.995977809237957,244.8429038122586,-28.307096187741365,1.0,1.0,26022.012520719443,26022.012520719443,275.62723246229444,2.4772324622944666,275.62723246229444,275.62723246229444,77148.00309353732,77148.00742556065,-0.0043320233235135674,0.0,8546.071908451686,8546.071908451686,0.885862790910737,3937.6396859916745,275.62723246229444,2.4772324622944666,1.0,0.002,0.1292258751000465,0.004903715046970327,0.00019959206917465446,0.0018004079309140166,0.09979603458732722,0.09979603458732722,0.0,8.867125783629248e-14,0.999999878867994,0.999999878867994,0.0,0.0925167826499553,1.1206744826820018e-08,0.0,0.0,0.0,1600078.876913763,266.59992632072465,0.0,1.0,1284551.3432923532,2597.952671179453,,,,,,,,,,,,,,,,,,,2.0,15252.5590837993,1552.709739485105,0.3716199249526718,6.173730061729009,2.931396192574413
5129.0,-30.06010120596933,4.99965915429436,35.05297099047141,24.59403573246675,5.001582463507141,-26.55393283902112,-40.05326813841236,1.4954140965667413,-6.550074997868762,-6.550074997865466,40.10596271800582,41056.90804652081,25749.986629894473,25749.986629894473,66806.89467641528,77157.41850220536,77148.01891138314,25749.986629894473,102898.00554127761,102898.00554127761,102898.00554127761,130398.32384738847,125885.82142197486,4512.502425413611,0.0,90965.12784295427,54864.6173873004,40111.67828405985,27500.318306110858,67611.99659017072,20863.8916240479,1552.7100177567786,0.0,0.8783856376668693,2.723668727117805,0.001494314320929203,1.0,1.0,-6.550074997868762,333730.89943747234,1559107.1104844077,4.671749343894724,1559107.1104844077,4.671749343894724,0.7586781866234518,0.09251680649394094,3.91804924117408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91804924117408,1.2847474279004272,1.2850444299998471,3.049664981682099,6461.874146417877,15252.557382330002,6453.98073269067,0.00032917940886954914,23216.943494996944,2367.4693697640832,19291.380310403045,1967.1733273241164,0.830918174675326,0.830918174675326,35435.62043514871,35405.22815468563,1.0010731303851794,0.8,4276.703980501009,4273.035954225843,1.0010731303851794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.988269016418,4632.441516551485,6.182487192449034,4.99965915429436,-3.740845455037573,8.740504609331932,2.9313956560723633,3.5,0.8375416160206752,0.6,0.0002311634423554324,0.9964956898427838,0.00023197635946815067,198.97211780256177,0.0,0.0,0.0,0.0004514271057985372,7.838165201859913e-05,0.00015278179033683325,0.000598606577694447,0.09251680649104589,0.09251680649104589,0.09251680649104589,0.09251679376995411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9031760147,595.608296724735,0.0,0.09251680649104589,0.09251680649394094,0.09251680649394094,0.37161996512612033,0.37161996512612033,0.5,10.004354245059952,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27500.318306110858,20863.8916240479,0.7586781866234518,0.9880923215648318,0.6072429467715138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562198071139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207071894708,260.6207071894708,-12.52929281052917,244.84291820593884,276.39849617300126,124254.8642919046,124253.62190781492,1.2423840896820222,0.0,nan,276.39849617300126,3.2484961730012856,270.08738057959044,-3.0626194204095327,263.7762649861773,-9.373735013822682,257.4651493927648,-15.684850607235205,251.15403379935225,-21.99596620064773,244.84291820593884,-28.307081794061133,1.0,1.0,26022.012520719443,26022.012520719443,275.62723248770425,2.4772324877042706,275.62723248770425,275.62723248770425,77148.0178662722,77148.01891138314,-0.0010451109410496429,0.0,8546.071908451686,8546.071908451686,0.8858628034054626,3937.6394873799504,275.62723248770425,2.4772324877042706,1.0,0.002,0.12922588811611252,0.004903714752742854,0.00019959208873741968,0.0018004079113937011,0.09979604436870984,0.09979604436870984,0.0,1.3112080865518294e-13,0.9999998593117203,0.9999998593117203,0.0,0.09251679347791059,1.3016030348306473e-08,0.0,0.0,0.0,1600078.8753672014,266.5999250021312,0.0,1.0,1284551.3477924368,2597.9526529713726,,,,,,,,,,,,,,,,,,,2.0,15252.557382330002,1552.7100177567786,0.37161996512612033,6.173730061729009,2.9313956560723633
5130.0,-30.060086119705453,4.999659263928431,35.052971766373936,24.594046489242487,5.001582737297454,-26.553919234004535,-40.05325483214108,1.4954158516093399,-6.550076708647566,-6.550076708653211,40.105964373290554,41056.89744246298,25749.98684564023,25749.98684564023,66806.8842881032,77157.42933668698,77148.03364450665,25749.98684564023,102898.02049014688,102898.02049014688,102898.02049014688,130398.34579654707,125885.8428640015,4512.502932545566,0.0,90965.1273923555,54864.59549818198,40111.70210463724,27500.325306400184,67612.02741103742,20863.89659578287,1552.7103847734315,0.0,0.8783856220930742,2.7236685534024856,0.001494314320929203,1.0,1.0,-6.550076708647566,333730.87689142674,1559107.182013771,4.671749873839207,1559107.182013771,4.671749873839207,0.7586781742878943,0.09251681975329826,3.9180476942003244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180476942003244,1.284747419690618,1.28504442178814,3.0496637970628,6461.871636351732,15252.555681005673,6453.981645756482,0.00032917999711718854,23216.952546801887,2367.470292791309,19291.38303961786,1967.1736056265759,0.8309179682703547,0.8309179682703547,35435.609242236394,35405.22815468563,1.0010727351288249,0.8,4276.702629635071,4273.035954225843,1.0010727351288249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.987813232673,4632.441516551485,6.18248792081201,4.999659263928431,-3.7408470127900135,8.740506276718445,2.9313951214240213,3.5,0.837541463264006,0.6,0.0002311634423554324,0.9964941243879827,0.00023197672389428905,198.97210545426717,0.0,0.0,0.0,0.0004514271057985372,7.838177009947168e-05,0.0001527816722559607,0.0005986058786985365,0.09251681974800109,0.09251681974800109,0.09251681974800109,0.09251680809726459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9128651304,595.6082936552394,0.0,0.09251681974800109,0.09251681975329826,0.09251681975329826,0.371620005068887,0.371620005068887,0.5,10.004353895560236,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27500.325306400184,20863.89659578287,0.7586781742878943,0.9880917174981388,0.6072425131236427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561296075587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207146657115,260.6207146657115,-12.529285334288488,244.84293259088446,276.39849674053704,124254.76652441116,124253.51656896083,1.249955450343151,0.0,nan,276.39849674053704,3.248496740537064,270.0873839106081,-3.062616089391895,263.7762710806767,-9.373728919323298,257.46515825074675,-15.684841749253223,251.15404542081583,-21.995954579184144,244.84293259088446,-28.30706740911552,1.0,1.0,26022.012520719443,26022.012520719443,275.6272325008809,2.477232500880916,275.6272325008809,275.6272325008809,77148.03339944742,77148.03364450665,-0.0002450592292007059,0.0,8546.071908451686,8546.071908451686,0.8858629012126644,3937.637932671326,275.6272325008809,2.477232500880916,1.0,0.002,0.12922590013277827,0.0049037143914091395,0.00019959210659573548,0.0018004078935591973,0.09979605329786774,0.09979605329786774,0.0,1.5493292412904758e-13,0.9999998701137517,0.9999998701137517,0.0,0.09251680773663563,1.2016662623544774e-08,0.0,0.0,0.0,1600078.873360649,266.5999232913524,0.0,1.0,1284551.3536309674,2597.9526293477297,,,,,,,,,,,,,,,,,,,2.0,15252.555681005673,1552.7103847734315,0.371620005068887,6.173730061729009,2.9313951214240213
5131.0,-30.06006788171188,4.999659370207077,35.052972544383856,24.594051972404145,5.001581018071434,-26.55390299173637,-40.053241106774635,1.4954161280903626,-6.550078507744331,-6.55007850779769,40.10596598592046,41056.90717895483,25749.987248343055,25749.987248343055,66806.89442729788,77157.44507001108,77148.04750635248,25749.987248343055,102898.03475469553,102898.03475469553,102898.03475469553,130398.36692767759,125885.86348177216,4512.503445905428,0.0,90965.133005005,54864.59511392693,40111.708767864526,27500.332172982064,67612.0409408466,20863.90146620779,1552.7107474444433,0.0,0.878385606202694,2.72366837071921,0.001494314320929203,1.0,1.0,-6.550078507744331,333730.8531814553,1559107.2517007422,4.671750414556452,1559107.2517007422,4.671750414556452,0.758678161957102,0.0925168330227215,3.9180470525247024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180470525247024,1.2847474183972838,1.2850444204945068,3.0496633006762117,6461.870584568116,15252.553979860293,6453.981552785223,0.0003291802085623032,23216.957781655303,2367.470826597799,19291.382761720546,1967.1735772889363,0.8309177689491895,0.8309177689491895,35435.60459948189,35405.22815468563,1.001072571178812,0.8,4276.7020693037875,4273.035954225843,1.001072571178812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.987357146353,4632.441516551485,6.182488694512075,4.999659370207077,-3.7408486384168764,8.740508008623953,2.93139458642079,3.5,0.83754131040594,0.6,0.0002311634423554324,0.9964922318915058,0.00023197716445480586,198.97209052624467,0.0,0.0,0.0,0.0004514271057985372,7.838189189959924e-05,0.00015278155045583315,0.0005986053034436312,0.09251683301716797,0.09251683301716797,0.09251683301716797,0.09251682182767501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.92228143936,595.6082906723627,0.0,0.09251683301716797,0.0925168330227215,0.0925168330227215,0.3716200451365601,0.3716200451365601,0.5,10.004353559864622,-6.1011120180864964e-05,-6.1011120180864964e-05,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,27500.332172982064,20863.90146620779,0.758678161957102,0.9880916697330121,0.607242535613964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560395047475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207222843415,260.6207222843415,-12.529277715658452,244.84294749495484,276.3984970737269,124254.68735200418,124253.41359036548,1.27376163868302,0.0,nan,276.3984970737269,3.2484970737269236,270.08738715797364,-3.06261284202634,263.77627724221827,-9.373722757781707,257.4651673264652,-15.6848326735348,251.15405741071035,-21.995942589289626,244.84294749495484,-28.307052505045135,1.0,1.0,26022.012520719443,26022.012520719443,275.6272323237501,2.4772323237501155,275.6272323237501,275.6272323237501,77148.04404199852,77148.04750635248,-0.0034643539547687396,0.0,8546.071908451686,8546.071908451686,0.8858629417825149,3937.637287787326,275.6272323237501,2.4772323237501155,1.0,0.002,0.1292259117036854,0.004903714015810459,0.00019959212372934384,0.0018004078764153068,0.09979606186467192,0.09979606186467192,0.0,1.4465078440606405e-13,0.9999998749316356,0.9999998749316356,0.0,0.0925168214517925,1.1570928989570543e-08,0.0,0.0,0.0,1600078.8712505102,266.59992149225565,0.0,1.0,1284551.3597709043,2597.9526045045263,,,,,,,,,,,,,,,,,,,2.0,15252.553979860293,1552.7107474444433,0.3716200451365601,6.173730061729009,2.93139458642079
5132.0,-30.060052795282644,4.999659481885327,35.05297331557698,24.594056826923065,5.001581504313818,-26.553889365323567,-40.053227765578754,1.4954180743617795,-6.550079832642325,-6.550079832633154,40.105967345194045,41056.91125275381,25749.986599655153,25749.986599655153,66806.89785240896,77157.45930766786,77148.05923155718,25749.986599655153,102898.04583121234,102898.04583121234,102898.04583121234,130398.38342164144,125885.8795175334,4512.503904108051,0.0,90965.14098145609,54864.59292656979,40111.72006098477,27500.337590429102,67612.05765141387,20863.905321326976,1552.7110300127515,0.0,0.8783855938473418,2.7236682361868447,0.001494314320929203,1.0,1.0,-6.550079832642325,333730.83572086017,1559107.310438805,4.671750834983905,1559107.310438805,4.671750834983905,0.7586781526852313,0.09251684567761743,3.918046907399131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918046907399131,1.2847474092929367,1.285044411388055,3.0496632093272216,6461.870391010568,15252.552342357441,6453.98089831974,0.00032918020050544866,23216.960677441293,2367.471121885791,19291.380805479417,1967.1733778078567,0.8309175810520213,0.8309175810520213,35435.60354944604,35405.22815468563,1.0010725340988007,0.8,4276.701942575584,4273.035954225843,1.0010725340988007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.986900352861,4632.441516551485,6.182489216826492,4.999659481885327,-3.740849904236698,8.740509386122024,2.9313940505880622,3.5,0.837541157310875,0.6,0.0002311634423554324,0.9964906664253974,0.00023197752888610575,198.97207817781805,0.0,0.0,0.0,0.0004514271057985372,7.838201029073067e-05,0.00015278143206470172,0.000598604817409115,0.0925168456738254,0.0925168456738254,0.0925168456738254,0.09251683279314502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9307178894,595.6082879956851,0.0,0.0925168456738254,0.09251684567761743,0.09251684567761743,0.37162008525625256,0.37162008525625256,0.5,10.004353173294668,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27500.337590429102,20863.905321326976,0.7586781526852313,0.9880914761808308,0.6072424457843023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559305782246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62072993346356,260.62072993346356,-12.529270066536412,244.84296229945238,276.39849756747356,124254.63355736462,124253.35469776623,1.278859598344082,0.0,nan,276.39849756747356,3.248497567473578,270.0873905138709,-3.0626094861290767,263.776283460265,-9.373716539734971,257.4651764066622,-15.684823593337796,251.1540693530576,-21.995930646942384,244.84296229945238,-28.307037700547596,1.0,1.0,26022.012520719443,26022.012520719443,275.62723237091393,2.4772323709139528,275.62723237091393,275.62723237091393,77148.05875254184,77148.05923155718,-0.00047901534708216786,0.0,8546.071908451686,8546.071908451686,0.8858629509580584,3937.6371419361267,275.62723237091393,2.4772323709139528,1.0,0.002,0.12922592488915952,0.00490371371927949,0.000199592143551177,0.001800407856472413,0.0997960717755885,0.0997960717755885,0.0,2.3590070868939605e-14,0.9999998574792415,0.9999998574792415,0.0,0.09251683249204641,1.3185571022607131e-08,0.0,0.0,0.0,1600078.8696965522,266.59992016735765,0.0,1.0,1284551.3642925066,2597.952586209388,,,,,,,,,,,,,,,,,,,2.0,15252.552342357441,1552.7110300127515,0.37162008525625256,6.173730061729009,2.9313940505880622
5133.0,-30.06003772487856,4.9996595915046385,35.0529740912276,24.594061890989565,5.00158178533063,-26.553875773857154,-40.05321445930747,1.4954198343206861,-6.55008155577957,-6.550081555804257,40.1059690162318,41056.91445786909,25749.98684744047,25749.98684744047,66806.90130530956,77157.47380296978,77148.07415265925,25749.98684744047,102898.06100009971,102898.06100009971,102898.06100009971,130398.40566638856,125885.90125404805,4512.504412340506,0.0,90965.14886320957,54864.58951815388,40111.732605617435,27500.344666288845,67612.07727190628,20863.910346793265,1552.7114009078498,0.0,0.8783855781466587,2.723668061216638,0.001494314320929203,1.0,1.0,-6.55008155577957,333730.81301194674,1559107.3826481975,4.671751369246163,1559107.3826481975,4.671751369246163,0.7586781402187,0.09251685895861825,3.918046683428008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918046683428008,1.28474740106013,1.2850444031533452,3.0496630545389456,6461.870063032785,15252.550642326183,6453.980306504886,0.0003291802249639738,23216.964016268852,2367.4714623514506,19291.379036505215,1967.1731974226893,0.8309173853647335,0.8309173853647335,35435.60192893414,35405.22815468563,1.0010724768735184,0.8,4276.701746996967,4273.035954225843,1.0010724768735184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.986445098947,4632.441516551485,6.182489952096047,4.9996595915046385,-3.7408514710276153,8.740511062532253,2.931393516561346,3.5,0.8375410047318131,0.6,0.0002311634423554324,0.9964891026248112,0.00023197789293082506,198.97206584250978,0.0,0.0,0.0,0.0004514271057985372,7.838212837210239e-05,0.00015278131398333,0.0005986043205421592,0.09251685895317636,0.09251685895317636,0.09251685895317636,0.09251684729554935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9404843681,595.608284901805,0.0,0.09251685895317636,0.09251685895861825,0.09251685895861825,0.371620125168766,0.371620125168766,0.5,10.004352823548379,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27500.344666288845,20863.910346793265,0.7586781402187,0.9880912405137523,0.6072423169718051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558404744497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62073758742,260.62073758742,-12.529262412579953,244.84297701784772,276.3984981569911,124254.5744469171,124253.29477908302,1.2796678340698602,0.0,nan,276.3984981569911,3.2484981569911042,270.0873939291635,-3.062606070836466,263.7762897013343,-9.373710298665685,257.4651854735061,-15.68481452649388,251.15408124567733,-21.995918754322645,244.84297701784772,-28.30702298215226,1.0,1.0,26022.012520719443,26022.012520719443,275.62723239370314,2.4772323937031615,275.62723239370314,275.62723239370314,77148.0731606833,77148.07415265925,-0.000991975946817547,0.0,8546.071908451686,8546.071908451686,0.8858629651186007,3937.636916845148,275.62723239370314,2.4772323937031615,1.0,0.002,0.12922593691618361,0.004903713355896467,0.0001995921614204224,0.0018004078387150026,0.09979608071021119,0.09979608071021119,0.0,1.354250912799504e-13,0.9999998700015712,0.9999998700015712,0.0,0.09251684693157194,1.2027046302081659e-08,0.0,0.0,0.0,1600078.867675505,266.5999184442204,0.0,1.0,1284551.370173214,2597.9525624150892,,,,,,,,,,,,,,,,,,,2.0,15252.550642326183,1552.7114009078498,0.371620125168766,6.173730061729009,2.931393516561346
5134.0,-30.060019570507418,4.999659700297205,35.05297487056047,24.59407247314232,5.001582353912649,-26.553859378066896,-40.053200733941026,1.4954221614791625,-6.550083214476217,-6.5500832145162,40.10597067379789,41056.915980452926,25749.986946543886,25749.986946543886,66806.90292699682,77157.4860324101,77148.08906712156,25749.986946543886,102898.07601366544,102898.07601366544,102898.07601366544,130398.42761927692,125885.9226859831,4512.504933293825,0.0,90965.14928469998,54864.579232770535,40111.744502143825,27500.35160561147,67612.0961077553,20863.9152784696,1552.7117636563735,0.0,0.8783855628463959,2.7236678927898623,0.001494314320929203,1.0,1.0,-6.550141999044172,333730.79115228716,1559107.454277829,4.671751889882948,1559107.454277829,4.671751889882948,0.758678128108453,0.09251687222509897,3.918045297984302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918045297984302,1.2847473901740545,1.285044392264753,3.0496620020014165,6461.867832832062,15252.54894247677,6453.9810271874085,0.0003291807409479917,23216.972333499663,2367.472310472961,19291.381190673503,1967.173417086722,0.830917180481714,0.8309171804817141,35435.59190474865,35405.22815468563,1.0010721228885677,0.8,4276.700537183974,4273.035954225843,1.0010721228885677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.98598947418,4632.441516551485,6.182490652218199,4.999659700297205,-3.7408529894746536,8.740512689771858,2.931392982099647,3.5,0.8375408520284706,0.6,0.0002311634423554324,0.9964872188157914,0.00023197833147337618,198.97205098293924,0.0,0.0,0.0,0.0004514271057985372,7.838225017274467e-05,0.00015278119218268773,0.0005986036316518157,0.09251687221971878,0.09251687221971878,0.09251687221971878,0.0925168615769846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.95003912086,595.608281876117,0.0,0.09251687221971878,0.09251687222509897,0.09251687222509897,0.3716201652252432,0.3716201652252432,0.5,10.004352504207896,-6.089726809932472e-05,-6.089726809932472e-05,3.9960923459148034e-11,3.9960923459148034e-11,-5.8784527993793745e-05,3.9960923459148034e-11,27500.35160561147,20863.9152784696,0.758678128108453,0.988090989229572,0.6072421703214077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855750466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207455518343,260.6207455518343,-12.52925444816566,244.8429922010949,276.39849890257267,124254.49414104731,124253.16256757906,1.3315734682908766,0.0,nan,276.39849890257267,3.248498902572692,270.08739756227766,-3.062602437722319,263.77629622198197,-9.373703778018012,257.4651948816871,-15.684805118312852,251.15409354139138,-21.9959064586086,244.8429922010949,-28.30700779890509,1.0,1.0,26022.012520719443,26022.012520719443,275.62723248017454,2.477232480174564,275.62723248017454,275.62723248017454,77148.09012020958,77148.08906712156,0.0010530880244914442,0.0,8546.071908451686,8546.071908451686,0.885863052713078,3937.6355244742235,275.62723248017454,2.477232480174564,1.0,0.002,0.12922594791369288,0.004903713008175843,0.00019959217772599064,0.0018004078223827142,0.09979608886299532,0.09979608886299532,0.0,1.0870471189861064e-13,0.9999998811291729,0.9999998811291729,0.0,0.09251686122754185,1.0997557119374795e-08,0.0,0.0,0.0,1600078.8657300393,266.59991678552376,0.0,1.0,1284551.375833993,2597.952539510635,,,,,,,,,,,,,,,,,,,2.0,15252.54894247677,1552.7117636563735,0.3716201652252432,6.173730061729009,2.931392982099647
