time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5135.0,-30.060004497789688,4.99965980488701,35.052975653372314,24.594077886454784,5.001580523546359,-26.553845995656854,-40.05318742766974,1.4954220214274536,-6.550085059541061,-6.550085059531389,40.10597233287994,41056.913995199175,25749.98745115688,25749.98745115688,66806.90144635606,77157.50004919327,77148.10341230842,25749.98745115688,102898.0908634653,102898.0908634653,102898.0908634653,130398.44955997689,125885.94408835357,4512.505471623314,0.0,90965.15406538696,54864.56801144768,40111.762282154756,27500.35869651158,67612.12097866634,20863.920307956916,1552.712138033857,0.0,0.8783855465301269,2.723667705438949,0.001494314320929203,1.0,1.0,-6.550139581626752,333730.7668365158,1559107.5259710439,4.671752445092369,1559107.5259710439,4.671752445092369,0.7586781153732189,0.09251688561989421,3.918044566044554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918044566044554,1.2847473908291942,1.2850443929200441,3.049661430731369,6461.8666223793825,15252.547304911843,6453.981074282083,0.0003291809956458074,23216.977890892256,2367.472877169294,19291.381331442637,1967.173431441179,0.8309169876502496,0.8309169876502496,35435.5866089,35405.22815468563,1.0010719358758047,0.8,4276.6998980311455,4273.035954225843,1.0010719358758047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.985533792516,4632.441516551485,6.1824914497865455,4.99965980488701,-3.740854649969138,8.740514454856148,2.931392447571246,3.5,0.8375406993060703,0.6,0.0002311634423554324,0.9964856547809642,0.00023197869557514507,198.97203864574055,0.0,0.0,0.0,0.0004514271057985372,7.83823682544508e-05,0.0001527810741009816,0.0005986030571758013,0.09251688561375403,0.09251688561375403,0.09251688561375403,0.09251687580149477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.95948119473,595.6082788871396,0.0,0.09251688561375403,0.09251688561989421,0.09251688561989421,0.37162020540030233,0.37162020540030233,0.5,10.004352209760642,-5.895669630717748e-05,-5.895669630717748e-05,-9.663381206337363e-12,-9.663381206337363e-12,-5.4522095354059275e-05,-9.663381206337363e-12,27500.35869651158,20863.920307956916,0.7586781153732189,0.988090603864293,0.6072419175868461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556420393527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207532720234,260.6207532720234,-12.529246727976556,244.84300721058153,276.3984993334646,124254.39061047758,124253.09986910883,1.2907413687382698,0.0,nan,276.3984993334646,3.248499333464622,270.08740090888847,-3.062599091111508,263.77630248431177,-9.373697515688207,257.46520405973536,-15.684795940264621,251.15410563515877,-21.995894364841206,244.84300721058153,-28.306992789418445,1.0,1.0,26022.012520719443,26022.012520719443,275.62723231373013,2.4772323137301555,275.62723231373013,275.62723231373013,77148.09920147569,77148.10341230842,-0.004210832732496783,0.0,8546.071908451686,8546.071908451686,0.8858630989898603,3937.634788874777,275.62723231373013,2.4772323137301555,1.0,0.002,0.1292259581126593,0.004903712630024572,0.0001995921927217536,0.0018004078073870424,0.0997960963608768,0.0997960963608768,0.0,1.0879578488109942e-13,0.9999998897603648,0.9999998897603648,0.0,0.09251687542086649,1.0199027720409235e-08,0.0,0.0,0.0,1600078.863565985,266.5999149404589,0.0,1.0,1284551.3821308143,2597.952514032673,,,,,,,,,,,,,,,,,,,2.0,15252.547304911843,1552.712138033857,0.37162020540030233,6.173730061729009,2.931392447571246
5136.0,-30.059989442260274,4.999659915063619,35.052976428484186,24.594088608305924,5.0015809131445454,-26.553832406719604,-40.053174121398456,1.4954238776106654,-6.550086375029025,-6.550086375014713,40.1059736762654,41056.90358921663,25749.986779831244,25749.986779831244,66806.89036904788,77157.51086896866,77148.11490890423,25749.986779831244,102898.10168873548,102898.10168873548,102898.10168873548,130398.46571289531,125885.9597673635,4512.505945531812,0.0,90965.1537620019,54864.546482276586,40111.78586636145,27500.364024159833,67612.14989052128,20863.92409926994,1552.71241604666,0.0,0.8783855342861372,2.7236675718621433,0.001494314320929203,1.0,1.0,-6.550086375029025,333730.7494999401,1559107.584023783,4.67175286173042,1559107.584023783,4.67175286173042,0.7586781062585355,0.09251689828714142,3.91804304862043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91804304862043,1.2847473821462656,1.2850443842351085,3.049660270235421,6461.864163427724,15252.545606216272,6453.981953337704,0.00032918157077720957,23216.98680519382,2367.4737861750773,19291.383958998715,1967.1736993773322,0.8309167817885429,0.8309167817885429,35435.575629787294,35405.22815468563,1.0010715481694679,0.8,4276.698572968556,4273.035954225843,1.0010715481694679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.985077184576,4632.441516551485,6.18249196639081,4.999659915063619,-3.7408559089592273,8.740515824022847,2.9313919119563323,3.5,0.8375405462732378,0.6,0.0002311634423554324,0.9964840925323419,0.00023197905926223276,198.9720263226123,0.0,0.0,0.0,0.0004514271057985372,7.838248633632062e-05,0.0001527809560191118,0.0005986023626922645,0.09251689828378097,0.09251689828378097,0.09251689828378097,0.09251688653970708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9676758758,595.6082762883027,0.0,0.09251689828378097,0.09251689828714142,0.09251689828714142,0.3716202456721301,0.3716202456721301,0.5,10.004351857405075,-5.955866299700574e-05,-5.955866299700574e-05,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27500.364024159833,20863.92409926994,0.7586781062585355,0.9880900175075442,0.6072415040151312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555520175058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62076099264465,260.62076099264465,-12.52923900735533,244.84302209511307,276.3984998901753,124254.2905500318,124252.99973648849,1.2908135433182741,0.0,nan,276.3984998901753,3.24849989017531,270.0874043311636,-3.062595668836366,263.7763087721511,-9.373691227848894,257.4652132131385,-15.68478678686148,251.1541176541262,-21.99588234587378,244.84302209511307,-28.306977904886907,1.0,1.0,26022.012520719443,26022.012520719443,275.62723234349596,2.4772323434959844,275.62723234349596,275.62723234349596,77148.1149740063,77148.11490890423,6.510206731036305e-05,0.0,8546.071908451686,8546.071908451686,0.8858631949287712,3937.633263863532,275.62723234349596,2.4772323434959844,1.0,0.002,0.12922597015079615,0.00490371234027528,0.0001995922107753596,0.001800407789302399,0.0997961053876798,0.0997961053876798,0.0,7.775854612979138e-14,0.9999998698814813,0.9999998698814813,0.0,0.09251688624897966,1.2038161763306563e-08,0.0,0.0,0.0,1600078.8620230642,266.59991362497095,0.0,1.0,1284551.3866203,2597.9524958674833,,,,,,,,,,,,,,,,,,,2.0,15252.545606216272,1552.71241604666,0.3716202456721301,6.173730061729009,2.9313919119563323
5137.0,-30.059971240737955,4.999660021599003,35.052977206201504,24.594094091467582,5.001579188391681,-26.553816197825366,-40.05316039603201,1.4954241454779338,-6.550088185590539,-6.550088185592357,40.10597530169663,41056.91318789908,25749.987217558293,25749.987217558293,66806.90040545737,77157.52657374498,77148.12889516861,25749.987217558293,102898.11611272692,102898.11611272692,102898.11611272692,130398.48708500616,125885.98062381877,4512.506461187386,0.0,90965.15935361478,54864.54596776431,40111.792650944975,27500.370972279245,67612.16362322422,20863.929027343256,1552.7127829446197,0.0,0.878385518285067,2.723667388014783,0.001494314320929203,1.0,1.0,-6.55014954826197,333730.72563888505,1559107.6542618275,4.671753406214289,1559107.6542618275,4.671753406214289,0.7586780937746035,0.09251691157586237,3.918042405622147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918042405622147,1.2847473808932253,1.2850443829817784,3.0496597727236567,6461.863109259994,15252.543907678784,6453.981863262966,0.00032918178292951403,23216.992042527527,2367.4743202344866,19291.383689759296,1967.173671922552,0.8309165827520838,0.8309165827520838,35435.570977461764,35405.22815468563,1.0010713838815113,0.8,4276.698011482151,4273.035954225843,1.0010713838815113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.984622161956,4632.441516551485,6.18249274692208,4.999660021599003,-3.740857542500418,8.74051756409942,2.931391378201088,3.5,0.8375403937717394,0.6,0.0002311634423554324,0.9964822038408727,0.00023197949894582026,198.97201142445377,0.0,0.0,0.0,0.0004514271057985372,7.83826081374772e-05,0.0001527808342179552,0.0005986017872322756,0.09251691157060216,0.09251691157060216,0.09251691157060216,0.09251690047075718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9771408033,595.6082732902423,0.0,0.09251691157060216,0.09251691157586237,0.09251691157586237,0.3716202857089688,0.3716202857089688,0.5,10.004351524464239,-5.926632098862683e-05,-5.926632098862683e-05,1.8189894035458565e-12,1.8189894035458565e-12,-6.136266961220826e-05,1.8189894035458565e-12,27500.370972279245,20863.929027343256,0.7586780937746035,0.98808996525752,0.607241522645141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554620983277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62076880740483,260.62076880740483,-12.529231192595148,244.8430374015861,276.39850021322263,124254.20741193826,124252.90085929619,1.3065526420492117,0.0,nan,276.39850021322263,3.2485002132226555,270.08740765089635,-3.0625923491036247,263.77631508856894,-9.373684911431042,257.465222526241,-15.68477747375897,251.1541299639138,-21.99587003608619,244.8430374015861,-28.30696259841389,1.0,1.0,26022.012520719443,26022.012520719443,275.6272321694906,2.4772321694906054,275.6272321694906,275.6272321694906,77148.12558685086,77148.12889516861,-0.0033083177549997345,0.0,8546.071908451686,8546.071908451686,0.8858632355822387,3937.6326176502575,275.6272321694906,2.4772321694906054,1.0,0.002,0.12922598163136012,0.004903711963267763,0.00019959222776472812,0.0018004077724107243,0.09979611388236406,0.09979611388236406,0.0,1.7545253444550823e-13,0.9999998759087209,0.9999998759087209,0.0,0.09251690009532046,1.1480541899637195e-08,0.0,0.0,0.0,1600078.859899478,266.59991181440944,0.0,1.0,1284551.392799365,2597.9524708659733,,,,,,,,,,,,,,,,,,,2.0,15252.543907678784,1552.7127829446197,0.3716202857089688,6.173730061729009,2.931391378201088
5138.0,-30.05995618403693,4.9996601335804165,35.05297797709423,24.59409887613731,5.001579688421452,-26.55380259679126,-40.05314708976073,1.495426101182071,-6.550089503854963,-6.550089503866008,40.10597666015971,41056.9171984481,25749.986563266335,25749.986563266335,66806.90376171443,77157.54078803191,77148.14062373011,25749.986563266335,102898.12718699645,102898.12718699645,102898.12718699645,130398.50356695079,125885.99664667276,4512.506920278022,0.0,90965.16733691788,54864.543747359014,40111.80398839874,27500.37637995434,67612.18036835307,20863.93287585143,1552.7130648852587,0.0,0.8783855059686523,2.7236672541560543,0.001494314320929203,1.0,1.0,-6.550089503854963,333730.7082657206,1559107.7129660759,4.6717538253168325,1559107.7129660759,4.6717538253168325,0.7586780845319496,0.09251692422427991,3.9180422642037915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180422642037915,1.2847473717447542,1.2850443738311923,3.0496596843649386,6461.862922038474,15252.542272667873,6453.981205625579,0.00032918177332289753,23216.994918099343,2367.474613461207,19291.381724037135,1967.1734714746765,0.830916395170423,0.8309163951704229,35435.5699542487,35405.22815468563,1.0010713477487045,0.8,4276.697887991174,4273.035954225843,1.0010713477487045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.984166359436,4632.441516551485,6.182493266420769,4.9996601335804165,-3.7408588026513567,8.740518936231773,2.9313908435310347,3.5,0.837540241008867,0.6,0.0002311634423554324,0.9964806414765175,0.0002319798626623695,198.97199910036994,0.0,0.0,0.0,0.0004514271057985372,7.838272621968169e-05,0.0001527807161357507,0.0005986013029751935,0.09251692422102982,0.09251692422102982,0.09251692422102982,0.09251691142579666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.98556023126,595.6082706190616,0.0,0.09251692422102982,0.09251692422427991,0.09251692422427991,0.37162032582029564,0.37162032582029564,0.5,10.004351140612927,-6.093158310704894e-05,-6.093158310704894e-05,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27500.37637995434,20863.93287585143,0.7586780845319496,0.9880897701826584,0.6072414315700049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553533897156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62077661554747,260.62077661554747,-12.529223384452507,244.84305253031215,276.3985007007818,124254.15078701054,124252.84534069568,1.3054463148557363,0.0,nan,276.3985007007818,3.2485007007818467,270.08741106668896,-3.0625889333110194,263.7763214325952,-9.373678567404795,257.4652317985001,-15.684768201499878,251.1541421644065,-21.995857835593483,244.84305253031215,-28.306947469687827,1.0,1.0,26022.012520719443,26022.012520719443,275.62723222360904,2.4772322236090645,275.62723222360904,275.62723222360904,77148.14008205099,77148.14062373011,-0.0005416791245806962,0.0,8546.071908451686,8546.071908451686,0.8858632445233922,3937.6324755248106,275.62723222360904,2.4772322236090645,1.0,0.002,0.1292259947244676,0.004903711668455695,0.0001995922474466195,0.0018004077526536212,0.09979612372330975,0.09979612372330975,0.0,1.002405623784508e-13,0.9999998584787663,0.9999998584787663,0.0,0.09251691113117065,1.3093109257300846e-08,0.0,0.0,0.0,1600078.8583533014,266.599910496145,0.0,1.0,1284551.3972983249,2597.952452662446,,,,,,,,,,,,,,,,,,,2.0,15252.542272667873,1552.7130648852587,0.37162032582029564,6.173730061729009,2.9313908435310347
5139.0,-30.05994114300181,4.999660243498707,35.05297875251367,24.594103975128405,5.001579979165324,-26.553789030785026,-40.053133748564846,1.4954278669604202,-6.55009122315812,-6.550091223173674,40.10597833259403,41056.9203317144,25749.986811557214,25749.986811557214,66806.90714327162,77157.5552591799,77148.15556861539,25749.986811557214,102898.1423801726,102898.1423801726,102898.1423801726,130398.52584085541,125886.01841089816,4512.507429957241,0.0,90965.1752195964,54864.54029217767,40111.81658602082,27500.383460682795,67612.20004670361,20863.937905018644,1552.7134359283211,0.0,0.8783854902833268,2.7236670795752405,0.001494314320929203,1.0,1.0,-6.55009122315812,333730.68560734525,1559107.785237054,4.671754359056574,1559107.785237054,4.671754359056574,0.758678072065713,0.09251693750444001,3.9180420429797778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180420429797778,1.2847473634847257,1.2850443655692545,3.0496595317795014,6461.862598728242,15252.540575262427,6453.980611853836,0.00032918179666744106,23216.998240890473,2367.4749522916054,19291.379949213664,1967.1732904930495,0.8309161998055851,0.8309161998055851,35435.56835361277,35405.22815468563,1.001071291225317,0.8,4276.697694811374,4273.035954225843,1.001071291225317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9837121087985,4632.441516551485,6.182494000323373,4.999660243498707,-3.7408603658086976,8.740520609307405,2.931390310681426,3.5,0.8375400887661216,0.6,0.0002311634423554324,0.9964790807403762,0.00023198022600101124,198.9719867891103,0.0,0.0,0.0,0.0004514271057985372,7.83828446119788e-05,0.0001527805977434536,0.0005986008053104325,0.09251693749892607,0.09251693749892607,0.09251693749892607,0.09251692595184273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.9953175303,595.6082675282352,0.0,0.09251693749892607,0.09251693750444001,0.09251693750444001,0.3716203657243248,0.3716203657243248,0.5,10.004350794171577,-6.0862394150262844e-05,-6.0862394150262844e-05,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27500.383460682795,20863.937905018644,0.758678072065713,0.9880895326157745,0.607241301175735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552634635649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207843978262,260.6207843978262,-12.529215602173792,244.84306750900103,276.39850128665,124254.08933606964,124252.78821401171,1.3011220579207843,0.0,nan,276.39850128665,3.2485012866500256,270.0874145311212,-3.0625854688787513,263.77632777559216,-9.373672224407812,257.4652410200612,-15.68475897993875,251.1541542645313,-21.99584573546869,244.84306750900103,-28.306932490998946,1.0,1.0,26022.012520719443,26022.012520719443,275.62723225304455,2.4772322530445763,275.62723225304455,275.62723225304455,77148.15462777468,77148.15556861539,-0.0009408407058799639,0.0,8546.071908451686,8546.071908451686,0.8858632585102459,3937.6322531946767,275.62723225304455,2.4772322530445763,1.0,0.002,0.12922600664036918,0.004903711306014441,0.0001995922651458053,0.001800407734984576,0.09979613257290265,0.09979613257290265,0.0,1.3038138277354783e-13,0.9999998712026987,0.9999998712026987,0.0,0.09251692558850814,1.191593187221597e-08,0.0,0.0,0.0,1600078.8563367506,266.59990877684186,0.0,1.0,1284551.4031659446,2597.952428921096,,,,,,,,,,,,,,,,,,,2.0,15252.540575262427,1552.7134359283211,0.3716203657243248,6.173730061729009,2.931390310681426
5140.0,-30.059923023576697,4.999660352483104,35.05297953161623,24.594114592205756,5.001580530403877,-26.55377266818061,-40.0531200231984,1.4954301750157621,-6.550092883651757,-6.550092883675271,40.10597998972365,41056.921691520285,25749.98692352548,25749.98692352548,66806.90861504577,77157.56745967914,77148.17046549267,25749.98692352548,102898.15738901816,102898.15738901816,102898.15738901816,130398.54778791551,125886.03983564448,4512.507952271037,0.0,90965.17560405987,54864.52983593235,40111.8286312528,27500.390398897354,67612.21903015015,20863.942835799226,1552.7137986645573,0.0,0.8783854749750559,2.72366691096599,0.001494314320929203,1.0,1.0,-6.55015109404593,333730.6637240042,1559107.8568468816,4.671754879965919,1559107.8568468816,4.671754879965919,0.7586780599534972,0.09251695076949705,3.9180406532690024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180406532690024,1.2847473526880122,1.285044354770045,3.0496584757084597,6461.86036104043,15252.538878045028,6453.981338960101,0.00032918231467761596,23217.0065739781,2367.475802030061,19291.382122582945,1967.1735121150389,0.8309159951828139,0.8309159951828139,35435.55829855111,35405.22815468563,1.0010709361501176,0.8,4276.696481271956,4273.035954225843,1.0010709361501176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.983257486664,4632.441516551485,6.182494702046934,4.999660352483104,-3.74086188492672,8.740522237409824,2.9313897773960775,3.5,0.8375399363988792,0.6,0.0002311634423554324,0.9964772005779574,0.00023198066370345196,198.97197195815522,0.0,0.0,0.0,0.0004514271057985372,7.838296641364955e-05,0.00015278047594178282,0.0005986001157656919,0.09251695076454071,0.09251695076454071,0.09251695076454071,0.09251694022548572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0048546669,595.6082645082521,0.0,0.09251695076454071,0.09251695076949705,0.09251695076949705,0.37162040577469435,0.37162040577469435,0.5,10.004350478047492,-5.973298721073661e-05,-5.973298721073661e-05,2.3533175408374518e-11,2.3533175408374518e-11,-5.82103706392445e-05,2.3533175408374518e-11,27500.390398897354,20863.942835799226,0.7586780599534972,0.9880892769582778,0.6072411507927564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551736309895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62079246247794,260.62079246247794,-12.52920753752204,244.84308289902182,276.3985020259328,124254.00660968952,124252.65827753021,1.3483321593060142,0.0,nan,276.3985020259328,3.2485020259328508,270.0874182005516,-3.062581799448367,263.77633437517017,-9.373665624829812,257.46525054978696,-15.684749450213019,251.15416672440443,-21.995833275595544,244.84308289902182,-28.306917100978154,1.0,1.0,26022.012520719443,26022.012520719443,275.6272323356686,2.4772323356686456,275.6272323356686,275.6272323356686,77148.17166193112,77148.17046549267,0.0011964384466409683,0.0,8546.071908451686,8546.071908451686,0.8858633463744904,3937.6308565353474,275.6272323356686,2.4772323356686456,1.0,0.002,0.1292260175303908,0.004903710958572303,0.00019959228128461884,0.001800407718875139,0.09979614064230942,0.09979614064230942,0.0,1.5975805747747707e-13,0.9999998822918382,0.9999998822918382,0.0,0.09251693987949684,1.0890000207934012e-08,0.0,0.0,0.0,1600078.8543891774,266.5999071163482,0.0,1.0,1284551.4088328609,2597.952405991818,,,,,,,,,,,,,,,,,,,2.0,15252.538878045028,1552.7137986645573,0.37162040577469435,6.173730061729009,2.9313897773960775
5141.0,-30.059907978927924,4.999660457278041,35.0529803140639,24.594119970593624,5.001578698327838,-26.553759311201663,-40.05310671692712,1.4954300306154233,-6.550094724092901,-6.550094724077679,40.105981644481304,41056.9196090371,25749.987426529748,25749.987426529748,66806.90703556684,77157.58145241153,77148.18475706213,25749.987426529748,102898.17218359187,102898.17218359187,102898.17218359187,130398.56965246722,125886.0611614554,4512.508491011821,0.0,90965.18037053524,54864.51852721533,40111.84649257767,27500.397468875348,67612.24396145302,20863.94785046506,1552.714171943078,0.0,0.8783854587002808,2.7236667240846613,0.001494314320929203,1.0,1.0,-6.5501488706840405,333730.63946917764,1559107.9283534829,4.671755433763454,1559107.9283534829,4.671755433763454,0.7586780472565406,0.09251696415460302,3.918039921168079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918039921168079,1.284747353363494,1.285044355445683,3.0496579042646577,6461.859150219585,15252.537242999411,6453.981387517076,0.00032918256955855236,23217.012128711525,2367.4763684552345,19291.38226772299,1967.1735269152048,0.8309158026353499,0.8309158026353499,35435.55300153502,35405.22815468563,1.0010707490961734,0.8,4276.69584197823,4273.035954225843,1.0010707490961734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9828027805015,4632.441516551485,6.182495497781962,4.999660457278041,-3.740863541261048,8.74052399853909,2.931389244012202,3.5,0.8375397840034863,0.6,0.0002311634423554324,0.9964756394726675,0.00023198102713054133,198.97195964394112,0.0,0.0,0.0,0.0004514271057985372,7.838308449635293e-05,0.00015278035785907946,0.0005985995412622185,0.09251696414839748,0.09251696414839748,0.09251696414839748,0.0925169544048168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0142658138,595.6082615291211,0.0,0.09251696414839748,0.09251696415460302,0.09251696415460302,0.3716204459433223,0.3716204459433223,0.5,10.00435018567798,-5.7951832843627926e-05,-5.7951832843627926e-05,-1.5234036254696548e-11,-1.5234036254696548e-11,-5.414660637370616e-05,-1.5234036254696548e-11,27500.397468875348,20863.94785046506,0.7586780472565406,0.9880888892499217,0.607240896078592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550654127462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208002619723,260.6208002619723,-12.529199738027671,244.84309807282304,276.3985024511205,124253.90141773238,124252.59741732394,1.3040004084430248,0.0,nan,276.3985024511205,3.248502451120544,270.08742157546146,-3.062578424538515,263.7763406998035,-9.373659300196493,257.4652598241426,-15.684740175857371,251.15417894848278,-21.995821051517197,244.84309807282304,-28.306901927176938,1.0,1.0,26022.012520719443,26022.012520719443,275.62723216756314,2.477232167563159,275.62723216756314,275.62723216756314,77148.18062483441,77148.18475706213,-0.00413222772476729,0.0,8546.071908451686,8546.071908451686,0.8858633926614535,3937.6301207739193,275.62723216756314,2.477232167563159,1.0,0.002,0.12922602765903857,0.004903710581448633,0.00019959229617366893,0.0018004077039463396,0.09979614808683446,0.09979614808683446,0.0,1.200086037489445e-13,0.9999998905207206,0.9999998905207206,0.0,0.09251695402591245,1.0128690569757478e-08,0.0,0.0,0.0,1600078.8522305447,266.5999052759071,0.0,1.0,1284551.4151138994,2597.9523805777158,,,,,,,,,,,,,,,,,,,2.0,15252.537242999411,1552.714171943078,0.3716204459433223,6.173730061729009,2.931389244012202
5142.0,-30.059892951015286,4.999660567626694,35.05298108877775,24.594130657520168,5.001579087935727,-26.553745747120267,-40.05309341065583,1.4954318840466847,-6.550096037465153,-6.550096037472679,40.10598298616169,41056.90911251793,25749.986759182026,25749.986759182026,66806.89587169996,77157.59224806371,77148.19623121941,25749.986759182026,102898.18299040143,102898.18299040143,102898.18299040143,130398.5857779936,125886.07681262166,4512.508965371952,0.0,90965.18005512642,54864.49691960414,40111.870150580304,27500.402787592167,67612.27293817248,20863.95163546917,1552.7144494818872,0.0,0.8783854464743487,2.72366659072276,0.001494314320929203,1.0,1.0,-6.550096037465153,333730.6221604954,1559107.986331383,4.671755849787101,1559107.986331383,4.671755849787101,0.7586780381588709,0.09251697681511903,3.9180384040849754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180384040849754,1.2847473446934392,1.285044346773624,3.0496567440035305,6461.856691765483,15252.535546959756,6453.982267498089,0.0003291831446537035,23217.02103794732,2367.477276944453,19291.38489804513,1967.1737951334176,0.8309155970748404,0.8309155970748404,35435.54202488713,35405.22815468563,1.0010703614769687,0.8,4276.694517213117,4273.035954225843,1.0010703614769687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.982347151755,4632.441516551485,6.18249601388858,4.999660567626694,-3.7408647980070375,8.740525365633731,2.9313887095461464,3.5,0.837539631298899,0.6,0.0002311634423554324,0.9964740801066199,0.0002319813901538699,198.9719473434273,0.0,0.0,0.0,0.0004514271057985372,7.838320257922058e-05,0.0001527802397762118,0.0005985988468285088,0.09251697681223844,0.09251697681223844,0.09251697681223844,0.09251696512397406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0224436345,595.6082589356822,0.0,0.09251697681223844,0.09251697681511903,0.09251697681511903,0.37162048620418403,0.37162048620418403,0.5,10.004349835109474,-5.8691015055956086e-05,-5.8691015055956086e-05,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27500.402787592167,20863.95163546917,0.7586780381588709,0.9880883006668185,0.6072404805864478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854975558613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208080449698,260.6208080449698,-12.529191955030171,244.84311308702374,276.39850300291454,124253.80005103281,124252.4988087895,1.3012422432911044,0.0,nan,276.39850300291454,3.2485030029145605,270.0874250197375,-3.062574980262468,263.77634703655986,-9.373652963440122,257.46526905338084,-15.68473094661914,251.15419107020224,-21.995808929797732,244.84311308702374,-28.30688691297624,1.0,1.0,26022.012520719443,26022.012520719443,275.6272321967917,2.4772321967917037,275.6272321967917,275.6272321967917,77148.19628215773,77148.19623121941,5.093832442071289e-05,0.0,8546.071908451686,8546.071908451686,0.8858634885787842,3937.6285961054004,275.6272321967917,2.4772321967917037,1.0,0.002,0.1292260396368407,0.004903710292453967,0.0001995923141349541,0.001800407685996681,0.09979615706747705,0.09979615706747705,0.0,1.3163515416581006e-13,0.999999870534468,0.999999870534468,0.0,0.09251696483735941,1.1977759618856928e-08,0.0,0.0,0.0,1600078.8506901066,266.5999039625348,0.0,1.0,1284551.4195961596,2597.952362441754,,,,,,,,,,,,,,,,,,,2.0,15252.535546959756,1552.7144494818872,0.37162048620418403,6.173730061729009,2.9313887095461464
5143.0,-30.05987478105117,4.999660674907033,35.052981866421995,24.59413610575723,5.0015775215957445,-26.55372955078773,-40.05307968528939,1.4954322913424851,-6.550097812797617,-6.550097812803608,40.10598462017487,41056.91901701656,25749.98712816798,25749.98712816798,66806.90614518453,77157.60794146208,77148.21043811069,25749.98712816798,102898.19756627867,102898.19756627867,102898.19756627867,130398.60731110408,125886.0978279462,4512.509483157877,0.0,90965.18585229859,54864.49692789325,40111.876582672594,27500.409744825403,67612.286327498,20863.956572272706,1552.714815974633,0.0,0.8783854306314387,2.7236664104526187,0.001494314320929203,1.0,1.0,-6.550158203193234,333730.5987637181,1559108.0569422073,4.671756388889167,1559108.0569422073,4.671756388889167,0.7586780257410004,0.09251699009771229,3.918037801425779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918037801425779,1.2847473427881748,1.285044344867919,3.049656279438418,6461.855707407756,15252.53385108631,6453.982130538248,0.0003291833388608752,23217.026088721308,2367.4777919800654,19291.384488663,1967.1737533880582,0.8309153986795337,0.8309153986795337,35435.53766442847,35405.22815468563,1.0010702074957676,0.8,4276.6939909519515,4273.035954225843,1.0010702074957676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.981893100113,4632.441516551485,6.18249677647495,4.999660674907033,-3.7408664040767543,8.740527078983787,2.93138817693012,3.5,0.8375394791228914,0.6,0.0002311634423554324,0.9964721947102388,0.0002319818290791864,198.97193247111136,0.0,0.0,0.0,0.0004514271057985372,7.838332438140645e-05,0.00015278011797402593,0.0005985982775285237,0.09251699009221856,0.09251699009221856,0.09251699009221856,0.09251697916902939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.03192471556,595.6082559327932,0.0,0.09251699009221856,0.09251699009771229,0.09251699009771229,0.37162052622891106,0.37162052622891106,0.5,10.004349507425879,-5.8390468836932996e-05,-5.8390468836932996e-05,5.9685589803848416e-12,5.9685589803848416e-12,-6.039038964900101e-05,5.9685589803848416e-12,27500.409744825403,20863.956572272706,0.7586780257410004,0.9880882569417576,0.6072405068236638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548858044473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208159222971,260.6208159222971,-12.529184077702894,244.84312849557884,276.39850334901416,124253.71888156803,124252.40186826747,1.3170133005825981,0.0,nan,276.39850334901416,3.248503349014186,270.0874283783279,-3.0625716216720775,263.7763534076411,-9.373646592358853,257.4652784369541,-15.684721563045855,251.1542034662664,-21.995796533733568,244.84312849557884,-28.30687150442114,1.0,1.0,26022.012520719443,26022.012520719443,275.6272320838492,2.4772320838492305,275.6272320838492,275.6272320838492,77148.20713232063,77148.21043811069,-0.0033057900582207367,0.0,8546.071908451686,8546.071908451686,0.8858635266818113,3937.627990432908,275.6272320838492,2.4772320838492305,1.0,0.002,0.12922605093523798,0.0049037099223985855,0.0001995923308574109,0.0018004076692928659,0.09979616542870545,0.09979616542870545,0.0,1.5027692631952583e-13,0.9999998778775127,0.9999998778775127,0.0,0.09251697879930734,1.1298404952395085e-08,0.0,0.0,0.0,1600078.848607839,266.59990218720236,0.0,1.0,1284551.4256550018,2597.9523379267025,,,,,,,,,,,,,,,,,,,2.0,15252.53385108631,1552.714815974633,0.37162052622891106,6.173730061729009,2.93138817693012
5144.0,-30.05985975153693,4.999660786856716,35.05298263787219,24.594140925351553,5.001577904987069,-26.553715985884963,-40.053066379018105,1.495434139342638,-6.5500991686867,-6.550099168707447,40.10598599669038,41056.92263585032,25749.986567126372,25749.986567126372,66806.90920297669,77157.62212096978,77148.22229625662,25749.986567126372,102898.20886338298,102898.20886338298,102898.20886338298,130398.62412260522,125886.11417349959,4512.509949105637,0.0,90965.19366274438,54864.49417765457,40111.88831676645,27500.415259222245,67612.3035759887,20863.96049537493,1552.7151038813881,0.0,0.878385418042437,2.723666272773448,0.001494314320929203,1.0,1.0,-6.5500991686867,333730.58089470846,1559108.1164254462,4.671756817267347,1559108.1164254462,4.671756817267347,0.7586780162666167,0.09251700279360858,3.9180376308080938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180376308080938,1.284747334143526,1.2850443362212718,3.049656167156046,6461.855469494884,15252.532218659557,6453.981509118071,0.0003291833424431421,23217.029093205223,2367.4780983521614,19291.382631196502,1967.173563979188,0.830915211147424,0.830915211147424,35435.53642994739,35405.22815468563,1.001070163902446,0.8,4276.693841963163,4273.035954225843,1.001070163902446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.981438416148,4632.441516551485,6.182497316703176,4.999660786856716,-3.7408676920023978,8.740528478859114,2.9313876435724,3.5,0.8375393267349713,0.6,0.0002311634423554324,0.9964706351838238,0.00023198219214235906,198.97192016928994,0.0,0.0,0.0,0.0004514271057985372,7.83834424646082e-05,0.00015277999989082419,0.0005985977888071057,0.09251700279028291,0.09251700279028291,0.09251700279028291,0.09251699032105694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0403842683,595.608253249448,0.0,0.09251700279028291,0.09251700279360858,0.09251700279360858,0.3716205663420569,0.3716205663420569,0.5,10.00434913335875,-5.987507717009066e-05,-5.987507717009066e-05,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27500.415259222245,20863.96049537493,0.7586780162666167,0.9880880500971715,0.6072404054345955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854777284403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208237685565,260.6208237685565,-12.5291762314435,244.84314370207056,276.39850383504097,124253.65896972646,124252.34715071719,1.3118190092396116,0.0,nan,276.39850383504097,3.2485038350409923,270.08743180844834,-3.062568191551634,263.7763597818533,-9.373640218146704,257.46528775526036,-15.684712244739615,251.15421572866532,-21.995784271334657,244.84314370207056,-28.306856297929414,1.0,1.0,26022.012520719443,26022.012520719443,275.6272321155005,2.477232115500499,275.6272321155005,275.6272321155005,77148.22141352035,77148.22229625662,-0.0008827362617012113,0.0,8546.071908451686,8546.071908451686,0.8858635374690859,3937.6278189621344,275.6272321155005,2.477232115500499,1.0,0.002,0.12922606370777254,0.004903709622176517,0.0001995923500287383,0.0018004076500748635,0.09979617501436915,0.09979617501436915,0.0,1.0360158911315587e-13,0.9999998619438775,0.9999998619438775,0.0,0.0925169900210699,1.2772538674145904e-08,0.0,0.0,0.0,1600078.847017533,266.5999008313133,0.0,1.0,1284551.4302823655,2597.952319203623,,,,,,,,,,,,,,,,,,,2.0,15252.532218659557,1552.7151038813881,0.3716205663420569,6.173730061729009,2.9313876435724
5145.0,-30.059844737194357,4.999660897006654,35.052983413147544,24.59414602434265,5.001578191156038,-26.55370244435879,-40.05305307274682,1.4954358983317892,-6.5501008701335195,-6.550100870089885,40.10598764999147,41056.92567026686,25749.98678371905,25749.98678371905,66806.9124539859,77157.63656761151,77148.23701590922,25749.98678371905,102898.22379962828,102898.22379962828,102898.22379962828,130398.64604212149,125886.13558329939,4512.510458822106,0.0,90965.20152689639,54864.49062959618,40111.90099700023,27500.422242493212,67612.32323949345,20863.96545544457,1552.7154698625936,0.0,0.8783854025268234,2.7236661000058437,0.001494314320929203,1.0,1.0,-6.5501008701335195,333730.5584716652,1559108.1878684463,4.6717573452322005,1559108.1878684463,4.6717573452322005,0.7586780039764591,0.09251701604131272,3.918037408803912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918037408803912,1.2847473259152569,1.2850443279911004,3.04965601388794,6461.855144738159,15252.530523924792,6453.980917629311,0.00032918336625511893,23217.032415896712,2367.4784371724,19291.380863197017,1967.173383693414,0.8309150160805305,0.8309150160805306,35435.53482366627,35405.22815468563,1.0010701071797232,0.8,4276.693648102049,4273.035954225843,1.0010701071797232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.980985085388,4632.441516551485,6.182498041630589,4.999660897006654,-3.740869240953993,8.740530137960647,2.931387111802066,3.5,0.8375391748005903,0.6,0.0002311634423554324,0.9964690772343204,0.00023198255483955588,198.97190787988822,0.0,0.0,0.0,0.0004514271057985372,7.83835605479748e-05,0.0001527798818074576,0.0005985972922342591,0.09251701603578363,0.09251701603578363,0.09251701603578363,0.09251700462494424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.05002949503,595.6082501941258,0.0,0.09251701603578363,0.09251701604131272,0.09251701604131272,0.3716206062661061,0.3716206062661061,0.5,10.004348790973328,-5.9875211775306525e-05,-5.9875211775306525e-05,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,27500.422242493212,20863.96545544457,0.7586780039764591,0.9880878108173469,0.6072402737121869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518546875206961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208315791786,260.6208315791786,-12.52916842082135,244.84315873973355,276.3985044186221,124253.59675555614,124252.29089470624,1.3058608498869482,0.0,nan,276.3985044186221,3.248504418622133,270.08743528284595,-3.0625647171540322,263.7763661470674,-9.373633852932585,257.4652970112908,-15.684702988709205,251.15422787551196,-21.995772124488013,244.84315873973355,-28.306841260266424,1.0,1.0,26022.012520719443,26022.012520719443,275.62723213650617,2.4772321365061885,275.62723213650617,275.62723213650617,77148.23597755856,77148.23701590922,-0.001038350659655407,0.0,8546.071908451686,8546.071908451686,0.885863551505263,3937.6275958479314,275.62723213650617,2.4772321365061885,1.0,0.002,0.12922607548458176,0.004903709263506412,0.00019959236752041605,0.0018004076325918129,0.09979618376020802,0.09979618376020802,0.0,1.1222880264005752e-13,0.9999998727060696,0.9999998727060696,0.0,0.09251700426445812,1.177685460045056e-08,0.0,0.0,0.0,1600078.8450219252,266.59989912986646,0.0,1.0,1284551.436089046,2597.9522957088507,,,,,,,,,,,,,,,,,,,2.0,15252.530523924792,1552.7154698625936,0.3716206062661061,6.173730061729009,2.931387111802066
5146.0,-30.059826649385645,4.999661006190066,35.05298419203975,24.594156571570807,5.001578746970746,-26.553686109751627,-40.05303931245578,1.495438207345601,-6.5501025284289085,-6.550102528432682,40.10598930492066,41056.92693668063,25749.986899638152,25749.986899638152,66806.91383631878,77157.64874248275,77148.25188104998,25749.986899638152,102898.23878068813,102898.23878068813,102898.23878068813,130398.66795028868,125886.1569678306,4512.510982458089,0.0,90965.20190491837,54864.480099151406,40111.91311751885,27500.42916960056,67612.34228711942,20863.970378353886,1552.7158320184983,0.0,0.8783853872387849,2.7236659316198923,0.001494314320929203,1.0,1.0,-6.55016010071455,333730.53661730513,1559108.259383796,4.671757865453151,1559108.259383796,4.671757865453151,0.7586779918844784,0.0925170293014355,3.9180360204886715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180360204886715,1.2847473151140603,1.2850443171874069,3.0496549589137123,6461.852909374364,15252.52882938707,6453.981644413267,0.00032918388375803765,23217.04073909276,2367.479285902195,19291.383035602896,1967.1736052171636,0.8309148117709998,0.8309148117709998,35435.52477869944,35405.22815468563,1.0010697524610868,0.8,4276.692435780969,4273.035954225843,1.0010697524610868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.980531450817,4632.441516551485,6.182498742837696,4.999661006190066,-3.7408707577627496,8.740531763952816,2.9313865796753915,3.5,0.8375390227643976,0.6,0.0002311634423554324,0.9964672003728955,0.00023198299178229547,198.97189307482327,0.0,0.0,0.0,0.0004514271057985372,7.838368266060549e-05,0.0001527797596948269,0.0005985966016859351,0.09251702929672326,0.09251702929672326,0.09251702929672326,0.09251701887370635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0595388633,595.608247183065,0.0,0.09251702929672326,0.0925170293014355,0.0925170293014355,0.3716206463136213,0.3716206463136213,0.5,10.004348478402061,-5.881638463733907e-05,-5.881638463733907e-05,3.751665644813329e-12,3.751665644813329e-12,-5.757228188940644e-05,3.751665644813329e-12,27500.42916960056,20863.970378353886,0.7586779918844784,0.9880875529000261,0.6072401213720744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545978476132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208396645623,260.6208396645623,-12.529160335437666,244.84317417258663,276.39850515653654,124253.51356560136,124252.16176722977,1.3517983715949575,0.0,nan,276.39850515653654,3.2485051565365666,270.0874389597477,-3.0625610402522625,263.776372762957,-9.373627237042967,257.4653065661684,-15.684693433831569,251.1542403693775,-21.995759630622473,244.84317417258663,-28.30682582741335,1.0,1.0,26022.012520719443,26022.012520719443,275.62723221757545,2.4772322175754766,275.62723221757545,275.62723221757545,77148.25279319685,77148.25188104998,0.0009121468756347895,0.0,8546.071908451686,8546.071908451686,0.8858636392812571,3937.626200591115,275.62723221757545,2.4772322175754766,1.0,0.002,0.12922608625511187,0.004903708917111927,0.00019959238347557354,0.0018004076167194088,0.09979619173778677,0.09979619173778677,0.0,1.9498248501892412e-13,0.9999998835839669,0.9999998835839669,0.0,0.09251701853096995,1.0770465549801852e-08,0.0,0.0,0.0,1600078.8430769292,266.59989747157107,0.0,1.0,1284551.4417484596,2597.952272809939,,,,,,,,,,,,,,,,,,,2.0,15252.52882938707,1552.7158320184983,0.3716206463136213,6.173730061729009,2.9313865796753915
5147.0,-30.05981163125794,4.999661111335756,35.052984974398434,24.594161949958675,5.001576971041681,-26.55367277102722,-40.05302604110909,1.4954381108105532,-6.550104356464317,-6.55010435658654,40.10599096275589,41056.92491298437,25749.98738436831,25749.98738436831,66806.91229735268,77157.66271688932,77148.26624710968,25749.98738436831,102898.253631478,102898.253631478,102898.253631478,130398.68987291915,125886.17834967675,4512.511523242405,0.0,90965.2067369736,54864.46893306698,40111.93089322958,27500.436241441148,67612.36713467073,20863.975395154845,1552.7162050837467,0.0,0.8783853710195891,2.723665745998263,0.001494314320929203,1.0,1.0,-6.5501576273028945,333730.5125259732,1559108.3310229173,4.671758417359506,1559108.3310229173,4.671758417359506,0.7586779792138119,0.09251704268376351,3.9180353029379096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180353029379096,1.284747315565636,1.2850443176390869,3.0496543993267,6461.851723676634,15252.5271969216,6453.981676874759,0.00032918413223753787,23217.0462243574,2367.479845243524,19291.38313263247,1967.1736151114264,0.8309146196381153,0.8309146196381152,35435.519586957824,35405.22815468563,1.001069569124752,0.8,4276.691809192758,4273.035954225843,1.001069569124752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.980077724155,4632.441516551485,6.182499532732151,4.999661111335756,-3.7408724041204224,8.740533515456178,2.9313860474407316,3.5,0.8375388706973519,0.6,0.0002311634423554324,0.9964656420364213,0.00023198335457208193,198.97188078232668,0.0,0.0,0.0,0.0004514271057985372,7.838380043437487e-05,0.0001527796419210575,0.0005985960306169159,0.09251704267843332,0.09251704267843332,0.09251704267843332,0.09251703308895351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.06894166395,595.6082442067984,0.0,0.09251704267843332,0.09251704268376351,0.09251704268376351,0.37162068647741625,0.37162068647741625,0.5,10.004348190850678,-5.704772217995924e-05,-5.704772217995924e-05,1.2221335055073723e-10,1.2221335055073723e-10,-5.327071636429537e-05,1.2221335055073723e-10,27500.436241441148,20863.975395154845,0.7586779792138119,0.9880871670161505,0.6072398682804129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544898182848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62084748371245,260.62084748371245,-12.529152516287525,244.8431893773619,276.39850559006175,124253.40903820968,124252.1017515174,1.3072866922884165,0.0,nan,276.39850559006175,3.248505590061768,270.08744234752265,-3.0625576524773237,263.77637910498254,-9.373620895017439,257.46531586244356,-15.684684137556417,251.15425261990265,-21.995747380097328,244.8431893773619,-28.306810622638068,1.0,1.0,26022.012520719443,26022.012520719443,275.6272320704348,2.477232070434809,275.6272320704348,275.6272320704348,77148.26188930956,77148.26624710968,-0.004357800120487809,0.0,8546.071908451686,8546.071908451686,0.8858636846482796,3937.625479452599,275.6272320704348,2.477232070434809,1.0,0.002,0.12922609621982267,0.004903708543104076,0.00019959239811650727,0.001800407602101883,0.09979619905825364,0.09979619905825364,0.0,2.1839040992288616e-13,0.9999998922940584,0.9999998922940584,0.0,0.09251703271912831,9.964635197219414e-09,0.0,0.0,0.0,1600078.840932848,266.59989564353566,0.0,1.0,1284551.4479871606,2597.952247567135,,,,,,,,,,,,,,,,,,,2.0,15252.5271969216,1552.7162050837467,0.37162068647741625,6.173730061729009,2.9313860474407316
