time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5148.0,-30.05979662870453,4.999661221701824,35.05298574915676,24.594172671809815,5.001577302773483,-26.553659235556367,-40.053016506694235,1.4954399096327642,-6.5501056840836895,-6.550105684095376,40.10599230811506,41056.92944033491,25749.986757110186,25749.986757110186,66806.9161974451,77157.67348401388,77148.27771882781,25749.986757110186,102898.26447593799,102898.26447593799,102898.26447593799,130398.70606772427,125886.19406688077,4512.512000843497,0.0,90965.2063300325,54864.46228638286,40111.93782627737,27500.44159178627,67612.37941806365,20863.979201971404,1552.7164844845934,0.0,0.878385358702322,2.7236656111896873,0.001494314320929203,1.0,1.0,-6.5501056840836895,333730.4950295304,1559108.3891607728,4.671758836491145,1559108.3891607728,4.671758836491145,0.7586779700367786,0.09251705535970557,3.9180337716212867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180337716212867,1.284747307151034,1.2850443092225396,3.0496532273802894,6461.84924046282,15252.52550356311,6453.982575218962,0.0003291847138235951,23217.05519459854,2367.480759953556,19291.38581784341,1967.1738889267397,0.8309144142592021,0.8309144142592021,35435.50850732263,35405.22815468563,1.001069177868841,0.8,4276.6904719981685,4273.035954225843,1.001069177868841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9796231142145,4632.441516551485,6.182500056952631,4.999661221701824,-3.740873670896072,8.740534892597896,2.9313855141699983,3.5,0.8375387183342852,0.6,0.0002311634423554324,0.9964640853186156,0.0002319837169861659,198.9718685025794,0.0,0.0,0.0,0.0004514271057985372,7.838388504563186e-05,0.00015277955730980054,0.0005985954651531484,0.09251705535570638,0.09251705535570638,0.09251705535570638,0.09251704386028371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.07711076393,595.6082416163774,0.0,0.09251705535570638,0.09251705535970557,0.09251705535970557,0.3716207267385522,0.3716207267385522,0.5,10.00434784578102,-5.776989314654202e-05,-5.776989314654202e-05,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27500.44159178627,20863.979201971404,0.7586779700367786,0.9880870451897843,0.607239824921262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544001226192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208552752252,260.6208552752252,-12.529144724774767,244.84320441199867,276.3985061384505,124253.30617377826,124252.00350785976,1.3026659185033997,0.0,nan,276.3985061384505,3.248506138450523,270.08744579316107,-3.062554206838911,263.7763854478704,-9.373614552129595,257.4653251025807,-15.684674897419256,251.1542647572898,-21.995735242710168,244.84320441199867,-28.306795588001307,1.0,1.0,26022.012520719443,26022.012520719443,275.62723208526404,2.4772320852640632,275.62723208526404,275.62723208526404,77148.27751669625,77148.27771882781,-0.0002021315594902262,0.0,8546.071908451686,8546.071908451686,0.8858637814655026,3937.6239404793932,275.62723208526404,2.4772320852640632,1.0,0.002,0.12922610801685813,0.004903708251633182,0.00019959241579275012,0.0018004075841993538,0.09979620789637506,0.09979620789637506,0.0,-7.896027581777432e-15,0.9999998724864987,0.9999998724864987,0.0,0.09251704356253192,1.179717366012715e-08,0.0,0.0,0.0,1600078.8393756982,266.5998943159163,0.0,1.0,1284551.4525180473,2597.952229234431,,,,,,,,,,,,,,,,,,,2.0,15252.52550356311,1552.7164844845934,0.3716207267385522,6.173730061729009,2.9313855141699983
5149.0,-30.059781620615833,4.999661328451053,35.05298652609641,24.594172567036026,5.001575453833581,-26.55364591317094,-40.05300320042295,1.4954397463988789,-6.550107485954527,-6.550107485956991,40.10599392060182,41056.940764868035,25749.987191926473,25749.987191926473,66806.9279567945,77157.69139514519,77148.2915372029,25749.987191926473,102898.27872912936,102898.27872912936,102898.27872912936,130398.72720771897,125886.21469095806,4512.512516760907,0.0,90965.2195730495,54864.46894281232,40111.945144707985,27500.448478589606,67612.3936232976,20863.984086371813,1552.716848265593,0.0,0.8783853427975136,2.723665428224894,0.001494314320929203,1.0,1.0,-6.550168189270494,333730.4712830226,1559108.458840555,4.671759377699561,1559108.458840555,4.671759377699561,0.7586779576564144,0.09251706862302973,3.9180343307351255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180343307351255,1.284747307914616,1.2850443099862983,3.049653660761371,6461.850158745327,15252.523810393222,6453.981126881532,0.0003291844165003956,23217.055261479054,2367.480766773471,19291.38148866591,1967.173447473491,0.8309142254002174,0.8309142254002174,35435.51255271562,35405.22815468563,1.0010693207240748,0.8,4276.690960234245,4273.035954225843,1.0010693207240748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.979169996153,4632.441516551485,6.182500833959814,4.999661328451053,-3.74087529657983,8.740536625030883,2.9313849826493215,3.5,0.8375385664712347,0.6,0.0002311634423554324,0.9964625280290842,0.00023198407953448433,198.97185621830297,0.0,0.0,0.0,0.0004514271057985372,7.838400312961431e-05,0.00015277943922581807,0.0005985950879172159,0.09251706861685514,0.09251706861685514,0.09251706861685514,0.09251705764569229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0864954999,595.6082386437585,0.0,0.09251706861685514,0.09251706862302973,0.09251706862302973,0.3716207667663286,0.3716207667663286,0.5,10.004347516490824,-5.770658873416323e-05,-5.770658873416323e-05,2.4442670110147446e-12,2.4442670110147446e-12,-6.070331352248104e-05,2.4442670110147446e-12,27500.448478589606,20863.984086371813,0.7586779576564144,0.9880870115175815,0.6072398648333137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518543105199826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62086284638514,260.62086284638514,-12.52913715361484,244.84321928856264,276.39850640420667,124253.24574558438,124251.97992045469,1.265825129701488,0.0,nan,276.39850640420667,3.248506404206694,270.0874489810788,-3.0625510189211695,263.7763915579498,-9.37360844205017,257.4653341348209,-15.684665865179056,251.1542767116921,-21.995723288307886,244.84321928856264,-28.30678071143734,1.0,1.0,26022.012520719443,26022.012520719443,275.62723190032955,2.4772319003295706,275.62723190032955,275.62723190032955,77148.28572701987,77148.2915372029,-0.005810183021822013,0.0,8546.071908451686,8546.071908451686,0.8858637461156297,3937.6245023888014,275.62723190032955,2.4772319003295706,1.0,0.002,0.12922611937378575,0.00490370787666749,0.00019959243259472288,0.0018004075674739137,0.09979621629736143,0.09979621629736143,0.0,6.863650273136734e-14,0.999999877243883,0.999999877243883,0.0,0.09251705726599363,1.1357036104932862e-08,0.0,0.0,0.0,1600078.837262305,266.59989251404545,0.0,1.0,1284551.4586674524,2597.952204352935,,,,,,,,,,,,,,,,,,,2.0,15252.523810393222,1552.716848265593,0.3716207667663286,6.173730061729009,2.9313849826493215
5150.0,-30.059766705093953,4.999661437131234,35.05298729320156,24.594183114264183,5.001576507713911,-26.553632383812527,-40.052989894151665,1.4954421864309655,-6.5501089895491305,-6.550108989554184,40.10599519065386,41056.93159042893,25749.986959551454,25749.986959551454,66806.91854998039,77157.7021865561,77148.30145701945,25749.986959551454,102898.2884165709,102898.2884165709,102898.2884165709,130398.7420865822,125886.22912585581,4512.512960726399,0.0,90965.22014589138,54864.44954975819,40111.967329036874,27500.45367001131,67612.42099904819,20863.987767286966,1552.7171244088488,0.0,0.8783853298127717,2.723665275547528,0.001494314320929203,1.0,1.0,-6.5501089895491305,333730.4514674372,1559108.5137238633,4.671759819544033,1559108.5137238633,4.671759819544033,0.758677948285585,0.09251708122067698,3.9180329801019638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180329801019638,1.2847472965005373,1.285044298569581,3.049652636572273,6461.847988611527,15252.522117834309,6453.981809608453,0.00032918491721746506,23217.06341112118,2367.4815978056913,19291.383529382365,1967.1736555686566,0.8309140216303851,0.830914021630385,35435.50278039083,35405.22815468563,1.0010689756333209,0.8,4276.689780818171,4273.035954225843,1.0010689756333209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.978716104732,4632.441516551485,6.182501451924335,4.999661437131234,-3.740876696567635,8.74053813369887,2.9313844502215085,3.5,0.8375384143490024,0.6,0.0002311634423554324,0.9964609803471821,0.0002319844398471996,198.97184400979486,0.0,0.0,0.0,0.0004514271057985372,7.838412121376132e-05,0.00015277932114167106,0.0005985944189106564,0.09251708121662656,0.09251708121662656,0.09251708121662656,0.09251706754565055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.09461472026,595.608236065861,0.0,0.09251708121662656,0.09251708122067698,0.09251708122067698,0.37162080685408677,0.37162080685408677,0.5,10.004347106231755,-6.059709244254918e-05,-6.059709244254918e-05,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27500.45367001131,20863.987767286966,0.758677948285585,0.9880864723202392,0.6072394832749283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542208842977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62087049273475,260.62087049273475,-12.529129507265225,244.84323404619505,276.3985069392735,124253.16007468615,124251.88167864365,1.2783960424934282,0.0,nan,276.3985069392735,3.2485069392735113,270.08745236065886,-3.062547639341119,263.7763977820424,-9.373602217957568,257.46534320342744,-15.68465679657254,251.15428862481153,-21.99571137518845,244.84323404619505,-28.306765953804927,1.0,1.0,26022.012520719443,26022.012520719443,275.62723155747807,2.477231557478092,275.62723155747807,275.62723155747807,77148.30455581905,77148.30145701945,0.0030987995996838436,0.0,8546.071908451686,8546.071908451686,0.8858638315091696,3937.6231450024734,275.62723155747807,2.477231557478092,1.0,0.002,0.1292261333849242,0.0049037075444542,0.00019959245361851746,0.0018004075464244154,0.09979622680925873,0.09979622680925873,0.0,4.293267130695e-14,0.9999998485552244,0.9999998485552244,0.0,0.09251706720944837,1.401122860546709e-08,0.0,0.0,0.0,1600078.8354987553,266.59989101045085,0.0,1.0,1284551.4637989062,2597.952183590239,,,,,,,,,,,,,,,,,,,2.0,15252.522117834309,1552.7171244088488,0.37162080685408677,6.173730061729009,2.9313844502215085
5151.0,-30.05975171837583,4.99966154137935,35.052988067454635,24.59418849265205,5.001575509513799,-26.553618995586138,-40.05297658788038,1.495442786738455,-6.55011083827975,-6.5501108382879165,40.10599693115348,41056.93119524707,25749.987492234675,25749.987492234675,66806.91868748174,77157.71649818461,77148.31701035121,25749.987492234675,102898.30450258589,102898.30450258589,102898.30450258589,130398.7656404444,125886.25216667632,4512.513473768072,0.0,90965.22623282664,54864.440929945486,40111.98366986794,27500.46113785851,67612.44480772645,20863.99306759566,1552.7175168991096,0.0,0.8783853131667361,2.7236650878245214,0.001494314320929203,1.0,1.0,-6.55011083827975,333730.4271033731,1559108.5889360332,4.671760385974932,1559108.5889360332,4.671760385974932,0.7586779349991788,0.09251709463097364,3.918032432555148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918032432555148,1.2847472936923954,1.2850442957607897,3.0496522170477793,6461.847099689467,15252.520423921243,6453.981607745278,0.0003291850868327398,23217.06820928575,2367.4820870823114,19291.382925999824,1967.1735940407607,0.8309138239204624,0.8309138239204623,35435.498818689215,35405.22815468563,1.0010688357334954,0.8,4276.6893026827565,4273.035954225843,1.0010688357334954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.978262861529,4632.441516551485,6.1825022526151825,4.99966154137935,-3.740878358411004,8.740539899790354,2.9313839185541153,3.5,0.837538262444033,0.6,0.0002311634423554324,0.9964594252803485,0.0002319848018803132,198.97183174301347,0.0,0.0,0.0,0.0004514271057985372,7.838423929807312e-05,0.00015277920305735925,0.0005985938725986622,0.09251709462503756,0.09251709462503756,0.09251709462503756,0.09251708280196776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1047406512,595.6082328585028,0.0,0.09251709462503756,0.09251709463097364,0.09251709463097364,0.37162084661406225,0.37162084661406225,0.5,10.004346751597337,-6.0866502224143915e-05,-6.0866502224143915e-05,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27500.46113785851,20863.99306759566,0.7586779349991788,0.9880861264145168,0.6072392636001126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541318014782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62087802052264,260.62087802052264,-12.529121979477338,244.8432487001623,276.39850734088213,124253.07615081621,124251.81757719033,1.2585736258525575,0.0,nan,276.39850734088213,3.2485073408821563,270.08745561273884,-3.0625443872611413,263.77640388459423,-9.373596115405746,257.46535215645133,-15.684647843548646,251.15430042830687,-21.99569957169311,244.8432487001623,-28.306751299837686,1.0,1.0,26022.012520719443,26022.012520719443,275.6272315286836,2.4772315286836033,275.6272315286836,275.6272315286836,77148.31565049772,77148.31701035121,-0.0013598534860648215,0.0,8546.071908451686,8546.071908451686,0.8858638661277175,3937.6225947179237,275.6272315286836,2.4772315286836033,1.0,0.002,0.1292261455991298,0.004903707157558949,0.000199592471725354,0.0018004075284643024,0.099796235862677,0.099796235862677,0.0,1.8965645026680633e-13,0.9999998679791758,0.9999998679791758,0.0,0.09251708241679056,1.2214183082231694e-08,0.0,0.0,0.0,1600078.8333304003,266.5998891617202,0.0,1.0,1284551.4701082364,2597.9521580616665,,,,,,,,,,,,,,,,,,,2.0,15252.520423921243,1552.7175168991096,0.37162084661406225,6.173730061729009,2.9313839185541153
5152.0,-30.05973674773246,4.999661648949462,35.052988838781324,24.594193521793954,5.001575922944754,-26.553605480664267,-40.052963281609095,1.4954446558861112,-6.550112269364263,-6.55011226934831,40.10599839519137,41056.934410102265,25749.987092820455,25749.987092820455,66806.92150292272,77157.73092454896,77148.32990640105,25749.987092820455,102898.31699922151,102898.31699922151,102898.31699922151,130398.7840828832,125886.27013629075,4512.513946592451,0.0,90965.2342573443,54864.4377429352,40111.99612712122,27500.467083661682,67612.46321078291,20863.997297004196,1552.7178270843303,0.0,0.878385299836993,2.7236649425099437,0.001494314320929203,1.0,1.0,-6.550112269364263,333730.4082433866,1559108.6522015303,4.671760839559116,1559108.6522015303,4.671760839559116,0.7586779247614931,0.09251710746346294,3.9180322426947876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180322426947876,1.2847472849488226,1.2850442870151957,3.049652090022405,6461.846830537942,15252.518731931661,6453.980979213923,0.00032918509637292647,23217.071382439473,2367.4824106539413,19291.381047277544,1967.1734024644038,0.8309136294368645,0.8309136294368645,35435.49744498,35405.22815468563,1.0010687872236137,0.8,4276.689136890607,4273.035954225843,1.0010687872236137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.97780863292,4632.441516551485,6.18250283097485,4.999661648949462,-3.7408797039895845,8.740541352939047,2.931383385730849,3.5,0.837538110208814,0.6,0.0002311634423554324,0.9964578718841017,0.00023198516352562778,198.97181948939092,0.0,0.0,0.0,0.0004514271057985372,7.838435738254923e-05,0.00015277908497288316,0.000598593380933163,0.0925171074593937,0.0925171074593937,0.0925171074593937,0.09251709494403691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.11363041255,595.6082300395565,0.0,0.0925171074593937,0.09251710746346294,0.09251710746346294,0.37162088659315884,0.37162088659315884,0.5,10.004346376080145,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27500.467083661682,20863.997297004196,0.7586779247614931,0.988085899113764,0.6072391458673326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540422934507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208855781737,260.6208855781737,-12.52911442182625,244.8432632793683,276.3985078769783,124253.02103750537,124251.7574709789,1.2635665264690281,0.0,nan,276.3985078769783,3.2485078769782945,270.0874589574574,-3.062541042542591,263.77641003793445,-9.373589962065523,257.46536111841306,-15.68463888158692,251.15431219889078,-21.9956878011092,244.8432632793683,-28.306736720631676,1.0,1.0,26022.012520719443,26022.012520719443,275.6272316066264,2.4772316066264466,275.6272316066264,275.6272316066264,77148.33022819502,77148.32990640105,0.00032179396657738835,0.0,8546.071908451686,8546.071908451686,0.8858638781316042,3937.6224039082613,275.6272316066264,2.4772316066264466,1.0,0.002,0.1292261584345205,0.004903706843248182,0.00019959249096292183,0.0018004075091207624,0.09979624548146092,0.09979624548146092,0.0,8.368436152372816e-14,0.9999998612642341,0.9999998612642341,0.0,0.09251709462803118,1.2835431760532299e-08,0.0,0.0,0.0,1600078.8316518997,266.5998877306357,0.0,1.0,1284551.474992224,2597.952138300243,,,,,,,,,,,,,,,,,,,2.0,15252.518731931661,1552.7178270843303,0.37162088659315884,6.173730061729009,2.931383385730849
5153.0,-30.05972179178051,4.9996617550399876,35.05298961426202,24.594204243645095,5.001576250413663,-26.553591987561493,-40.05295374719424,1.4954464462051706,-6.550113957096414,-6.550113957097573,40.10600005773425,41056.93876066915,25749.987270840735,25749.987270840735,66806.92603150988,77157.74166358428,77148.34481083186,25749.987270840735,102898.33208167259,102898.33208167259,102898.33208167259,130398.80617199693,125886.2917149828,4512.514457014135,0.0,90965.23383289008,54864.43093001627,40112.00322541534,27500.474090324333,67612.47731573967,20864.00227489188,1552.7181938266674,0.0,0.8783852843604852,2.7236647711350312,0.001494314320929203,1.0,1.0,-6.550113957096414,333730.3860010968,1559108.7240447244,4.671761366193369,1559108.7240447244,4.671761366193369,0.7586779124739742,0.09251712070981227,3.9180307096362217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180307096362217,1.2847472765739978,1.2850442786384348,3.049650916625667,6461.844344251058,15252.517040119603,6453.981880417449,0.0003291856788067287,23217.080358549807,2367.483325962465,19291.383741035195,1967.1736771512387,0.8309134242166262,0.8309134242166262,35435.48635273947,35405.22815468563,1.0010683955226312,0.8,4276.687798174687,4273.035954225843,1.0010683955226312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.97735540671,4632.441516551485,6.182503546487169,4.9996617550399876,-3.7408812435457723,8.74054299858576,2.9313828540834646,3.5,0.8375379583095613,0.6,0.0002311634423554324,0.9964563200148713,0.00023198552481656443,198.9718072477949,0.0,0.0,0.0,0.0004514271057985372,7.838444199436126e-05,0.0001527790003610711,0.0005985928152022,0.09251712070429371,0.09251712070429371,0.09251712070429371,0.09251710934467594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.12331297284,595.6082269725493,0.0,0.09251712070429371,0.09251712070981227,0.09251712070981227,0.371620926485148,0.371620926485148,0.5,10.00434603522034,-6.14395120237532e-05,-6.14395120237532e-05,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27500.474090324333,20864.00227489188,0.7586779124739742,0.988085759963091,0.6072390835339413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539528814405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208931511082,260.6208931511082,-12.529106848891786,244.84327779408747,276.39850850812815,124252.92185603654,124251.65573424989,1.2661217866427157,0.0,nan,276.39850850812815,3.248508508128168,270.08746236532056,-3.0625376346794155,263.7764162225123,-9.373583777487681,257.46537007970466,-15.684629920295322,251.15432393689625,-21.99567606310373,244.84327779408747,-28.306722205912507,1.0,1.0,26022.012520719443,26022.012520719443,275.6272316628867,2.477231662886709,275.6272316628867,275.6272316628867,77148.34568628694,77148.34481083186,0.0008754550799494609,0.0,8546.071908451686,8546.071908451686,0.8858639750589483,3937.620863184403,275.6272316628867,2.477231662886709,1.0,0.002,0.1292261701576836,0.004903706487332484,0.00019959250837736615,0.001800407491728384,0.09979625418868307,0.09979625418868307,0.0,1.0575004413815314e-13,0.9999998732858988,0.9999998732858988,0.0,0.09251710898658848,1.1723223797446447e-08,0.0,0.0,0.0,1600078.8296723764,266.59988604290356,0.0,1.0,1284551.4807521007,2597.9521149948596,,,,,,,,,,,,,,,,,,,2.0,15252.517040119603,1552.7181938266674,0.371620926485148,6.173730061729009,2.9313828540834646
5154.0,-30.05970683070142,4.999661858065457,35.05299039225065,24.594209796655946,5.001574497277877,-26.55357869790234,-40.05294047584755,1.4954463644757827,-6.550115733937503,-6.550115733924454,40.10600168108002,41056.936322757756,25749.987638703333,25749.987638703333,66806.92396146109,77157.75588325111,77148.35888067604,25749.987638703333,102898.34651937937,102898.34651937937,102898.34651937937,130398.8275024677,125886.31252651742,4512.51497595028,0.0,90965.23886819364,54864.419307688535,40112.021733894566,27500.480983088335,67612.5027169829,20864.007165596777,1552.7185572032936,0.0,0.878385268549992,2.723664590711815,0.001494314320929203,1.0,1.0,-6.550175288968148,333730.36258445325,1559108.794194395,4.671761904192489,1559108.794194395,4.671761904192489,0.7586779001584475,0.09251713397540871,3.9180299712334485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180299712334485,1.2847472769563144,1.2850442790208398,3.0496503409726037,6461.843124511292,15252.515348512248,6453.981907900277,0.00032918593398334397,23217.086019267117,2367.483903194987,19291.383823183205,1967.1736855280046,0.8309132251641702,0.8309132251641702,35435.4810101245,35405.22815468563,1.001068206858546,0.8,4276.68715337766,4273.035954225843,1.001068206858546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9769019528,4632.441516551485,6.182504307918282,4.999661858065457,-3.7408828514037475,8.740544709469205,2.9313823221690223,3.5,0.8375378063340063,0.6,0.0002311634423554324,0.9964547676162527,0.00023198588623187395,198.97179500200383,0.0,0.0,0.0,0.0004514271057985372,7.838455976918648e-05,0.0001527788825862459,0.0005985922409444674,0.09251713397011067,0.09251713397011067,0.09251713397011067,0.09251712320224006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.13271994103,595.6082239932362,0.0,0.09251713397011067,0.09251713397540871,0.09251713397540871,0.3716209665125204,0.3716209665125204,0.5,10.004345712211045,-6.042166279485173e-05,-6.042166279485173e-05,-1.3073986337985843e-11,-1.3073986337985843e-11,-5.9555043719683454e-05,-1.3073986337985843e-11,27500.480983088335,20864.007165596777,0.7586779001584475,0.9880853581342217,0.6072388193440602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538635571854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209005478679,260.6209005478679,-12.529099452132073,244.8432922380158,276.39850885771904,124252.82447891404,124251.587811909,1.2366670050456925,0.0,nan,276.39850885771904,3.2485088577190595,270.087465533779,-3.0625344662209955,263.7764222098383,-9.373577790161676,257.46537888589813,-15.684621114101844,251.15433556195708,-21.995664438042894,244.8432922380158,-28.30670776198417,1.0,1.0,26022.012520719443,26022.012520719443,275.627231532412,2.47723153241202,275.627231532412,275.627231532412,77148.35503755746,77148.35888067604,-0.003843118582153693,0.0,8546.071908451686,8546.071908451686,0.8858640217443248,3937.6201210896156,275.627231532412,2.47723153241202,1.0,0.002,0.1292261812996155,0.004903706117757561,0.0001995925248575389,0.001800407475302129,0.09979626242876945,0.09979626242876945,0.0,1.5966785185672627e-13,0.9999998795690774,0.9999998795690774,0.0,0.09251712283348491,1.1141923797982518e-08,0.0,0.0,0.0,1600078.82758834,266.5998842660625,0.0,1.0,1284551.486816084,2597.952090458986,,,,,,,,,,,,,,,,,,,2.0,15252.515348512248,1552.7185572032936,0.3716209665125204,6.173730061729009,2.9313823221690223
5155.0,-30.05969188455425,4.9996619664570465,35.052991163002254,24.594220518507086,5.001574855957278,-26.55356521050426,-40.052927169576265,1.4954481819128203,-6.550117053669339,-6.550117053645005,40.10600302818591,41056.925465498134,25749.986994044295,25749.986994044295,66806.91245954242,77157.76661729331,77148.37043619502,25749.986994044295,102898.35743023932,102898.35743023932,102898.35743023932,130398.8437743546,125886.32833742636,4512.5154369282445,0.0,90965.23848293381,54864.39733116033,40112.04572419275,27500.486344115274,67612.53206830802,20864.01098037874,1552.718836966146,0.0,0.8783852562689066,2.7236644567042063,0.001494314320929203,1.0,1.0,-6.550117053669339,333730.34519196546,1559108.852406915,4.6717623220930005,1559108.852406915,4.6717623220930005,0.7586778909764028,0.09251714660402291,3.9180284461379182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180284461379182,1.2847472684546362,1.2850442705171963,3.049649174075097,6461.8406519955,15252.513657506139,6453.982799984953,0.0003291865128864091,23217.09495820535,2367.4848147130115,19291.386489684,1967.1739574354137,0.8309130201005646,0.8309130201005646,35435.46997549818,35405.22815468563,1.0010678171921423,0.8,4276.685821615164,4273.035954225843,1.0010678171921423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.976447861357,4632.441516551485,6.182504827192112,4.9996619664570465,-3.740884112436794,8.740546078893841,2.931381789506772,3.5,0.837537654144792,0.6,0.0002311634423554324,0.9964532167696097,0.00023198624728699107,198.97178276843616,0.0,0.0,0.0,0.0004514271057985372,7.838467785410836e-05,0.00015277876450132402,0.0005985915452819935,0.09251714660097572,0.09251714660097572,0.09251714660097572,0.09251713402614123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.14105239394,595.6082213497788,0.0,0.09251714660097572,0.09251714660402291,0.09251714660402291,0.37162100660821856,0.37162100660821856,0.5,10.004345335008484,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27500.486344115274,20864.01098037874,0.7586778909764028,0.9880847590805845,0.6072383951545977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537742023199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62090799110985,260.62090799110985,-12.529092008890132,244.8433066406431,276.3985093415757,124252.72830348757,124251.48386505127,1.2444384363029175,0.0,nan,276.3985093415757,3.248509341575698,270.0874688013898,-3.062531198610202,263.7764282612034,-9.373571738796556,257.46538772101684,-15.684612278983138,251.1543471808302,-21.995652819169777,244.8433066406431,-28.30669335935687,1.0,1.0,26022.012520719443,26022.012520719443,275.6272315648353,2.4772315648353356,275.6272315648353,275.6272315648353,77148.3706917065,77148.37043619502,0.00025551147700753063,0.0,8546.071908451686,8546.071908451686,0.885864118168198,3937.618588368608,275.6272315648353,2.4772315648353356,1.0,0.002,0.12922619417032447,0.004903705823700957,0.00019959254419532732,0.001800407455920781,0.09979627209766366,0.09979627209766366,0.0,1.1610807801321066e-13,0.9999998608831655,0.9999998608831655,0.0,0.09251713373333034,1.28706925722126e-08,0.0,0.0,0.0,1600078.8260404407,266.59988294633064,0.0,1.0,1284551.491320052,2597.9520722352013,,,,,,,,,,,,,,,,,,,2.0,15252.513657506139,1552.718836966146,0.37162100660821856,6.173730061729009,2.931381789506772
5156.0,-30.059676857166387,4.99966207129708,35.05299193626719,24.594220413733296,5.001573019818776,-26.55355186946668,-40.05291386330498,1.4954480321353711,-6.550118851877812,-6.55011885181632,40.10600464224107,41056.93690519366,25749.987421031135,25749.987421031135,66806.92432622479,77157.78452735436,77148.3843207393,25749.987421031135,102898.37174177043,102898.37174177043,102898.37174177043,130398.86498496942,125886.34904722752,4512.515937741908,0.0,90965.25173918148,54864.404117085,40112.05291344052,27500.493243198984,67612.54615663951,20864.015873660854,1552.7192012813125,0.0,0.8783852403780305,2.723664274111394,0.001494314320929203,1.0,1.0,-6.550118851877812,333730.3214937369,1559108.9221538913,4.671762862827408,1559108.9221538913,4.671762862827408,0.7586778785802555,0.09251715982589,3.9180290100410455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180290100410455,1.2847472691552713,1.2850442712179933,3.04964961133342,6461.841578493417,15252.511966699596,6453.981347122578,0.00032918621352351216,23217.095000077225,2367.484818982754,19291.382146981134,1967.1735146029619,0.8309128315543769,0.8309128315543769,35435.474055544524,35405.22815468563,1.0010679612710536,0.8,4276.686314033534,4273.035954225843,1.0010679612710536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.975995296262,4632.441516551485,6.182505601499749,4.99966207129708,-3.7408857354414775,8.740547806738558,2.9313812586350103,3.5,0.8375375024671458,0.6,0.0002311634423554324,0.9964516574958708,0.00023198661030516705,198.9717704683737,0.0,0.0,0.0,0.0004514271057985372,7.838479593919593e-05,0.00015277864641623646,0.0005985911687736179,0.09251715982112996,0.09251715982112996,0.09251715982112996,0.09251714785745821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.15058627405,595.6082183287391,0.0,0.09251715982112996,0.09251715982589,0.09251715982589,0.37162104648355127,0.37162104648355127,0.5,10.004344976354634,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,27500.493243198984,20864.015873660854,0.7586778785802555,0.9880847287048129,0.6072384378200479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853684936646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62091528024035,260.62091528024035,-12.529084719759624,244.84332100355874,276.39850955692077,124252.67354151457,124251.45486918879,1.2186723257779295,0.0,nan,276.39850955692077,3.2485095569207942,270.08747184624957,-3.0625281537504065,263.77643413557644,-9.37356586442354,257.46539642490455,-15.684603575095423,251.15435871423188,-21.9956412857681,244.84332100355874,-28.306678996441235,1.0,1.0,26022.012520719443,26022.012520719443,275.62723139133374,2.47723139133376,275.62723139133374,275.62723139133374,77148.3789301096,77148.3843207393,-0.0053906296961940825,0.0,8546.071908451686,8546.071908451686,0.8858640825155313,3937.619155091251,275.62723139133374,2.47723139133376,1.0,0.002,0.12922620650928368,0.00490370544549616,0.00019959256251556983,0.0018004074377601885,0.09979628125778492,0.09979628125778492,0.0,2.7575814895430817e-13,0.9999998666322036,0.9999998666322036,0.0,0.09251714748708026,1.233880973166783e-08,0.0,0.0,0.0,1600078.823931344,266.59988114812217,0.0,1.0,1284551.497456954,2597.952047404292,,,,,,,,,,,,,,,,,,,2.0,15252.511966699596,1552.7192012813125,0.37162104648355127,6.173730061729009,2.9313812586350103
5157.0,-30.059661941270043,4.999662183564538,35.05299270316758,24.594230576790892,5.001575525933149,-26.55353819454931,-40.0529005221091,1.4954517792194524,-6.550120053721628,-6.550120053721381,40.10600600506642,41056.93151562955,25749.986528810954,25749.986528810954,66806.9180444405,77157.79543608768,77148.39647988185,25749.986528810954,102898.3830086928,102898.3830086928,102898.3830086928,130398.88159448697,125886.36521089984,4512.516383587135,0.0,90965.25430239507,54864.3903819647,40112.07102270041,27500.498585794172,67612.56960849458,20864.01968224386,1552.7194773957322,0.0,0.8783852286761963,2.723664152074263,0.001494314320929203,1.0,1.0,-6.550120053721628,333730.30565486575,1559108.9810464378,4.671763261017186,1559108.9810464378,4.671763261017186,0.7586778696812976,0.0925171723791844,3.9180280286630698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180280286630698,1.284747251627014,1.2850442536856839,3.0496488890723437,6461.840048108865,15252.51027801878,6453.981590331964,0.0003291865490709706,23217.101469647914,2367.4854786953665,19291.382873950264,1967.1735887331827,0.8309126313278251,0.8309126313278251,35435.466954914176,35405.22815468563,1.0010677105260881,0.8,4276.685457062675,4273.035954225843,1.0010677105260881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.975541971789,4632.441516551485,6.182506060196539,4.999662183564538,-3.740886905884997,8.740549089449534,2.9313807268725154,3.5,0.8375373505350044,0.6,0.0002311634423554324,0.9964501097933285,0.00023198697063054916,198.97175825956967,0.0,0.0,0.0,0.0004514271057985372,7.83849143343826e-05,0.0001527785280210498,0.0005985905549643593,0.09251717237674704,0.09251717237674704,0.09251717237674704,0.09251715893158921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1591202703,595.6082156205152,0.0,0.09251717237674704,0.0925171723791844,0.0925171723791844,0.3716210864296631,0.3716210864296631,0.5,10.004344573113874,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27500.498585794172,20864.01968224386,0.7586778696812976,0.9880842930727357,0.6072381474830283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853595185774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209228278931,260.6209228278931,-12.529077172106895,244.84333535420012,276.3985103015851,124252.62005194838,124251.35815710181,1.261894846603671,0.0,nan,276.3985103015851,3.2485103015850996,270.0874753121089,-3.0625246878910843,263.7764403226317,-9.373559677368291,257.4654053331551,-15.684594666844873,251.1543703436778,-21.995629656322166,244.84333535420012,-28.306664645799856,1.0,1.0,26022.012520719443,26022.012520719443,275.62723161220424,2.477231612204264,275.62723161220424,275.62723161220424,77148.39969006697,77148.39647988185,0.0032101851247716695,0.0,8546.071908451686,8546.071908451686,0.8858641445629644,3937.6181688063853,275.62723161220424,2.477231612204264,1.0,0.002,0.1292262202299628,0.004903705169051348,0.00019959258321450637,0.0018004074169322766,0.09979629160725319,0.09979629160725319,0.0,1.4678275955803954e-13,0.999999851696524,0.999999851696524,0.0,0.09251715865856615,1.3720618258632253e-08,0.0,0.0,0.0,1600078.8225217138,266.59987994627835,0.0,1.0,1284551.501558599,2597.9520308083725,,,,,,,,,,,,,,,,,,,2.0,15252.51027801878,1552.7194773957322,0.3716210864296631,6.173730061729009,2.9313807268725154
5158.0,-30.05964694335297,4.999662285414016,35.05299348374876,24.59423616472634,5.001573670939008,-26.553524881924076,-40.05289102261884,1.495451609505104,-6.550122219955028,-6.55012221995883,40.10600793372334,41056.944211162474,25749.987780681393,25749.987780681393,66806.93199184387,77157.80965749167,77148.4136855188,25749.987780681393,102898.40146620019,102898.40146620019,102898.40146620019,130398.90857845564,125886.39163281469,4512.516945640943,0.0,90965.25919937313,54864.39375302401,40112.07271816569,27500.507112255447,67612.57983042113,20864.025725806412,1552.7199277571813,0.0,0.8783852095927589,2.7236639321116147,0.001494314320929203,1.0,1.0,-6.550177803359247,333730.27710650594,1559109.064389971,4.67176391038803,1559109.064389971,4.67176391038803,0.75867785421704,0.09251718624380068,3.9180272660164874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180272660164874,1.2847472524209105,1.285044254479764,3.0496482935717992,6461.838786314669,15252.508587605333,6453.9816474011905,0.00032918681515550465,23217.10723873006,2367.486066978026,19291.383044534003,1967.173606127883,0.8309124322065721,0.830912432206572,35435.461436885584,35405.22815468563,1.001067515667638,0.8,4276.684791095083,4273.035954225843,1.001067515667638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.975090706347,4632.441516551485,6.182507030627738,4.999662285414016,-3.7408888073331545,8.74055109274717,2.9313801975253604,3.5,0.8375371992929601,0.6,0.0002311634423554324,0.9964485535827786,0.00023198733293783522,198.9717459836324,0.0,0.0,0.0,0.0004514271057985372,7.838499863681478e-05,0.00015277844371861763,0.0005985901081491092,0.09251718623562992,0.09251718623562992,0.09251718623562992,0.09251717628424076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1698858114,595.6082122144018,0.0,0.09251718623562992,0.09251718624380068,0.09251718624380068,0.37162112619358684,0.37162112619358684,0.5,10.004344274534061,-6.129357495865406e-05,-6.129357495865406e-05,3.808509063674137e-12,3.808509063674137e-12,-5.558340041034171e-05,3.808509063674137e-12,27500.507112255447,20864.025725806412,0.75867785421704,0.9880843499745475,0.6072382434472586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535061007949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62093019805644,260.62093019805644,-12.529069801943535,244.84334966931942,276.39851072679227,124252.52130468702,124251.28908434005,1.232220346976925,0.0,nan,276.39851072679227,3.24851072679229,270.087478515299,-3.0625214847009943,263.7764463038032,-9.37355369619678,257.46541409230963,-15.684585907690348,251.15438188081487,-21.99561811918511,244.84334966931942,-28.306650330680554,1.0,1.0,26022.012520719443,26022.012520719443,275.62723145924696,2.4772314592469797,275.62723145924696,275.62723145924696,77148.40889767061,77148.4136855188,-0.004787848185515031,0.0,8546.071908451686,8546.071908451686,0.8858641927811454,3937.61740234657,275.62723145924696,2.4772314592469797,1.0,0.002,0.12922623062781707,0.004903704731816618,0.00019959259838572555,0.00180040740180106,0.09979629919286277,0.09979629919286277,0.0,1.8678548291406472e-13,0.999999887611312,0.999999887611312,0.0,0.0925171758459155,1.0397885181498901e-08,0.0,0.0,0.0,1600078.8199809634,266.59987778004495,0.0,1.0,1284551.5089514959,2597.952000895507,,,,,,,,,,,,,,,,,,,2.0,15252.508587605333,1552.7199277571813,0.37162112619358684,6.173730061729009,2.9313801975253604
5159.0,-30.059632026616907,4.999662390028287,35.05299425482789,24.594241368491225,5.001573293342682,-26.553511494620786,-40.05287775127215,1.4954527613436415,-6.550123681985667,-6.550123681975457,40.10600922064353,41056.94519141456,25749.987447425523,25749.987447425523,66806.93263884008,77157.82396964375,77148.42396516335,25749.987447425523,102898.41141258887,102898.41141258887,102898.41141258887,130398.92372635963,125886.40632025311,4512.517406106518,0.0,90965.26611392971,54864.387335688996,40112.08753137857,27500.512313770752,67612.59984514932,20864.029417213576,1552.7202032620687,0.0,0.8783851967691982,2.7236637836547692,0.001494314320929203,1.0,1.0,-6.550123681985667,333730.257838692,1559109.1200017903,4.671764346747915,1559109.1200017903,4.671764346747915,0.7586778449493107,0.09251719887079013,3.918026875976521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918026875976521,1.2847472470327952,1.285044249090403,3.049648002768989,6461.83817013841,15252.50689933223,6453.981260076709,0.00032918691449416944,23217.11131480121,2367.48648262161,19291.381886795207,1967.173488071381,0.8309122364631427,0.8309122364631427,35435.45861480286,35405.22815468563,1.001067416011277,0.8,4276.684450499595,4273.035954225843,1.001067416011277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.974636921202,4632.441516551485,6.1825076242145425,4.999662390028287,-3.740890176776299,8.740552566804586,2.9313796652225608,3.5,0.837537047206446,0.6,0.0002311634423554324,0.9964470057983084,0.00023198769328453616,198.97173377414404,0.0,0.0,0.0,0.0004514271057985372,7.838511641241296e-05,0.00015277832594301943,0.0005985895871114511,0.09251719886719674,0.09251719886719674,0.09251719886719674,0.09251718630647845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1779255116,595.6082096631889,0.0,0.09251719886719674,0.09251719887079013,0.09251719887079013,0.3716211663733108,0.3716211663733108,0.5,10.004343897689068,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27500.512313770752,20864.029417213576,0.7586778449493107,0.9880840670503067,0.6072380781902454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853416525959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62093754992986,260.62093754992986,-12.529062450070114,244.84336395478417,276.3985111450743,124252.45320556764,124251.22404308076,1.229162486876671,0.0,nan,276.3985111450743,3.2485111450743034,270.0874817070178,-3.0625182929821904,263.7764522689583,-9.373547731041697,257.4654228309015,-15.684577169098475,251.15439339284322,-21.99560660715676,244.84336395478417,-28.30663604521581,1.0,1.0,26022.012520719443,26022.012520719443,275.6272312000806,2.4772312000806096,275.6272312000806,275.6272312000806,77148.42242091849,77148.42396516335,-0.0015442448639078066,0.0,8546.071908451686,8546.071908451686,0.8858642174413454,3937.6170103564036,275.6272312000806,2.4772312000806096,1.0,0.002,0.12922624351293255,0.004903704411704632,0.00019959261768740067,0.001800407382404695,0.09979630884370033,0.09979630884370033,0.0,9.20956019778707e-14,0.9999998607271502,0.9999998607271502,0.0,0.09251718598565618,1.2885133943026717e-08,0.0,0.0,0.0,1600078.8182661638,266.5998763180143,0.0,1.0,1284551.513941101,2597.9519807067577,,,,,,,,,,,,,,,,,,,2.0,15252.50689933223,1552.7202032620687,0.3716211663733108,6.173730061729009,2.9313796652225608
5160.0,-30.05961712844637,4.99966249600455,35.05299502611486,24.594251985568576,5.001573997960639,-26.553498015805484,-40.05286441007627,1.495454885328596,-6.5501252157051795,-6.550125215688831,40.10601076879349,41056.935060837684,25749.987284266183,25749.987284266183,66806.92234510387,77157.83470715083,77148.43773190113,25749.987284266183,102898.42501616731,102898.42501616731,102898.42501616731,130398.94373469746,125886.42584595748,4512.51788873998,0.0,90965.26619350111,54864.36654722276,40112.11071808706,27500.518718530147,67612.62943661721,20864.033970627228,1552.7205377789585,0.0,0.8783851825630461,2.72366362791859,0.001494314320929203,1.0,1.0,-6.5501252157051795,333730.2376261119,1559109.1869008108,4.671764830154611,1559109.1869008108,4.671764830154611,0.7586778338318694,0.09251721185621045,3.9180254377763615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180254377763615,1.2847472370971353,1.2850442391524464,3.04964690691149,6461.835848147869,15252.505209932731,6453.982049079651,0.0003291874545587832,23217.1198574779,2367.4873537322023,19291.3842451778,1967.1737285594777,0.8309120323106883,0.8309120323106883,35435.44820889484,35405.22815468563,1.0010670485468969,0.8,4276.683194616738,4273.035954225843,1.0010670485468969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.974183991752,4632.441516551485,6.18250825737103,4.99966249600455,-3.740891599602377,8.740554095606928,2.9313791339235555,3.5,0.8375368954067302,0.6,0.0002311634423554324,0.9964454599428199,0.00023198805318325953,198.97172157985324,0.0,0.0,0.0,0.0004514271057985372,7.838523480804698e-05,0.00015277820754738543,0.0005985889035085326,0.09251721185136479,0.09251721185136479,0.09251721185136479,0.09251719945199403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.18720554386,595.6082067214611,0.0,0.09251721185136479,0.09251721185621045,0.09251721185621045,0.371621206236385,0.371621206236385,0.5,10.0043435255855,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27500.518718530147,20864.033970627228,0.7586778338318694,0.9880834823578539,0.6072376625926981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533274359864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62094498353446,260.62094498353446,-12.52905501646552,244.84337822261799,276.3985117444496,124252.36412856892,124251.1213014418,1.2428271271051226,0.0,nan,276.3985117444496,3.2485117444496154,270.08748504008537,-3.0625149599146084,263.77645833571677,-9.37354166428321,257.4654316313518,-15.684568368648172,251.15440492698534,-21.99559507301464,244.84337822261799,-28.30662177738199,1.0,1.0,26022.012520719443,26022.012520719443,275.62723127725206,2.4772312772520877,275.62723127725206,275.62723127725206,77148.4387860069,77148.43773190113,0.001054105770890601,0.0,8546.071908451686,8546.071908451686,0.8858643083712634,3937.6155649652433,275.62723127725206,2.4772312772520877,1.0,0.002,0.12922625625312623,0.004903704079356608,0.00019959263673583757,0.0018004073633276494,0.09979631836791879,0.09979631836791879,0.0,6.348697609293019e-14,0.9999998622928649,0.9999998622928649,0.0,0.09251719911593026,1.2740280195802433e-08,0.0,0.0,0.0,1600078.8164672812,266.5998747842948,0.0,1.0,1284551.5191753616,2597.9519595280926,,,,,,,,,,,,,,,,,,,2.0,15252.505209932731,1552.7205377789585,0.371621206236385,6.173730061729009,2.9313791339235555
