time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5161.0,-30.05960214804681,4.999662597356636,35.05299580170674,24.594257573504024,5.001572150079333,-26.553484718234404,-40.05285113872958,1.4954547202794204,-6.550127074475824,-6.550127074463852,40.106012435623015,41056.93245903917,25749.987839719888,25749.987839719888,66806.92029875905,77157.84891634352,77148.45218578595,25749.987839719888,102898.44002550584,102898.44002550584,102898.44002550584,130398.9659014334,125886.4474978074,4512.518403626005,0.0,90965.27109422901,54864.354636974036,40112.129396949975,27500.525875927553,67612.65527287753,20864.039046674523,1552.7209157410014,0.0,0.8783851661428105,2.7236634391761814,0.001494314320929203,1.0,1.0,-6.550127074475824,333730.21312974335,1559109.25893046,4.671765388902112,1559109.25893046,4.671765388902112,0.7586778209553351,0.0925172251906243,3.918024676921597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918024676921597,1.2847472378692086,1.2850442399246982,3.049646312857428,6461.834589418596,15252.503520658527,6453.98210458011,0.0003291877198910388,23217.125616906702,2367.4879410304948,19291.384411072388,1967.1737454760178,0.8309118333332534,0.8309118333332534,35435.44270383,35405.22815468563,1.0010668541462617,0.8,4276.682530213731,4273.035954225843,1.0010668541462617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.973731561172,4632.441516551485,6.182509062324368,4.999662597356636,-3.7408932692336623,8.740555866590299,2.931378603209775,3.5,0.8375367437742215,0.6,0.0002311634423554324,0.9964439055577371,0.0002319884150689284,198.9717093182587,0.0,0.0,0.0,0.0004514271057985372,7.838535258397276e-05,0.00015277808977145964,0.0005985883258175219,0.09251722518456877,0.09251722518456877,0.09251722518456877,0.09251721383178486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1969074596,595.6082036483713,0.0,0.09251722518456877,0.0925172251906243,0.0925172251906243,0.37162124611488107,0.37162124611488107,0.5,10.004343185010647,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27500.525875927553,20864.039046674523,0.7586778209553351,0.9880830745240426,0.6072373920730924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532384569072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209522594401,260.6209522594401,-12.52904774055986,244.84339246702456,276.398512051854,124252.2671798439,124251.05071850671,1.2164613371734634,0.0,nan,276.398512051854,3.24851205185405,270.08748813489086,-3.0625118651091157,263.77646421792195,-9.373535782078022,257.4654403009576,-15.684559699042381,251.1544163839914,-21.995583616008588,244.84339246702456,-28.30660753297542,1.0,1.0,26022.012520719443,26022.012520719443,275.6272311097669,2.477231109766933,275.6272311097669,275.6272311097669,77148.44806967644,77148.45218578595,-0.004116109514143318,0.0,8546.071908451686,8546.071908451686,0.8858643564761517,3937.614800306205,275.6272311097669,2.477231109766933,1.0,0.002,0.12922626799851683,0.0049037036924759825,0.00019959265411446052,0.0018004073460467331,0.09979632705723025,0.09979632705723025,0.0,1.6119354115384787e-13,0.9999998730464078,0.9999998730464078,0.0,0.09251721344523023,1.1745394077807049e-08,0.0,0.0,0.0,1600078.81428715,266.59987292552415,0.0,1.0,1284551.5255189533,2597.951933860883,,,,,,,,,,,,,,,,,,,2.0,15252.503520658527,1552.7209157410014,0.37162124611488107,6.173730061729009,2.931378603209775
5162.0,-30.059587183387777,4.999662704364089,35.052996569634395,24.594268260430567,5.0015725379729545,-26.553471211252482,-40.052837832458295,1.495456565844988,-6.550128377555211,-6.550128377544725,40.10601376559957,41056.92176306196,25749.98716011661,25749.98716011661,66806.90892317856,77157.85964406097,77148.46357278508,25749.98716011661,102898.45073290169,102898.45073290169,102898.45073290169,130398.98188712067,125886.46303514966,4512.518851971012,0.0,90965.27074056903,54864.332859598806,40112.15320107803,27500.53115421898,67612.68435529701,20864.04280277541,1552.7211911924335,0.0,0.878385154017182,2.7236633068595304,0.001494314320929203,1.0,1.0,-6.550128377555211,333730.195956722,1559109.3164027801,4.6717658015128025,1559109.3164027801,4.6717658015128025,0.7586778119219912,0.0925172377582141,3.918023161367521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918023161367521,1.28474722923595,1.2850442312894437,3.0496451536989126,6461.832133300797,15252.50183352825,6453.982987206115,0.00032918829469235695,23217.134507397634,2367.488847608269,19291.387049300578,1967.1740145004237,0.8309116287866531,0.8309116287866531,35435.43173823664,35405.22815468563,1.0010664669177278,0.8,4276.681206782784,4273.035954225843,1.0010664669177278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.973278091936,4632.441516551485,6.182509572285477,4.999662704364089,-3.740894517616095,8.740557221980183,2.931378071277662,3.5,0.8375365917936177,0.6,0.0002311634423554324,0.9964423528085216,0.00023198877657486849,198.97169706954946,0.0,0.0,0.0,0.0004514271057985372,7.838547066999921e-05,0.00015277797168543317,0.0005985876316102784,0.09251723775516181,0.09251723775516181,0.09251723775516181,0.09251722447258998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.205259634,595.6082009976586,0.0,0.09251723775516181,0.0925172377582141,0.0925172377582141,0.3716212861162484,0.3716212861162484,0.5,10.004342786536816,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27500.53115421898,20864.04280277541,0.7586778119219912,0.9880824812710558,0.6072369726856647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853148986727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62095960814014,260.62095960814014,-12.529040391859837,244.84340670987,276.39851250640874,124252.1735447221,124250.94491280729,1.2286319148279075,0.0,nan,276.39851250640874,3.2485125064087583,270.0874913471034,-3.062508652896554,263.7764701877933,-9.373529812206698,257.46544902848683,-15.684550971513147,251.1544278691786,-21.995572130821387,244.84340670987,-28.306593290129967,1.0,1.0,26022.012520719443,26022.012520719443,275.6272311391109,2.477231139110927,275.6272311391109,275.6272311391109,77148.46374797598,77148.46357278508,0.0001751909003360197,0.0,8546.071908451686,8546.071908451686,0.8858644522967463,3937.6132771743587,275.6272311391109,2.477231139110927,1.0,0.002,0.12922628157821106,0.004903703398401268,0.0001995926745541208,0.0018004073255409494,0.0997963372770604,0.0997963372770604,0.0,9.507021905830193e-14,0.9999998532197444,0.9999998532197444,0.0,0.0925172241785103,1.357970380708696e-08,0.0,0.0,0.0,1600078.8127587829,266.59987162244477,0.0,1.0,1284551.529966089,2597.951915867051,,,,,,,,,,,,,,,,,,,2.0,15252.50183352825,1552.7211911924335,0.3716212861162484,6.173730061729009,2.931378071277662
5163.0,-30.05956908959225,4.999662807804056,35.05299734029832,24.594273673743032,5.001570823597826,-26.55345509827415,-40.05282414201645,1.4954568322757336,-6.550130175334232,-6.550130175341226,40.10601538043736,41056.931041019256,25749.98758899188,25749.98758899188,66806.91863001113,77157.87524936002,77148.4774877324,25749.98758899188,102898.46507672427,102898.46507672427,102898.46507672427,130399.00314307358,125886.48380032538,4512.519342748203,0.0,90965.27629510447,54864.332086748036,40112.16023150715,27500.538066349312,67612.69829785646,20864.04770525636,1552.7215561610612,0.0,0.878385138125547,2.7236631243103235,0.001494314320929203,1.0,1.0,-6.550130175334232,333730.1722641518,1559109.3861846724,4.671766342273113,1559109.3861846724,4.671766342273113,0.7586777995004537,0.09251725095242595,3.918022522854933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918022522854933,1.2847472279896297,1.2850442300428353,3.049644659662623,6461.831086497182,15252.500146581984,6453.982897614419,0.0003291885053471812,23217.13970873784,2367.489377997363,19291.386781505007,1967.173987192875,0.8309114311029725,0.8309114311029725,35435.42711836205,35405.22815468563,1.0010663037758796,0.8,4276.680649212863,4273.035954225843,1.0010663037758796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9728262210565,4632.441516551485,6.182510346017129,4.999662807804056,-3.740896140237137,8.740558948041194,2.9313775412205043,3.5,0.8375364403487155,0.6,0.0002311634423554324,0.9964404753801993,0.00023198921367302975,198.97168225961562,0.0,0.0,0.0,0.0004514271057985372,7.838559216550565e-05,0.00015277785018992675,0.0005985870580374898,0.09251725094673335,0.09251725094673335,0.09251725094673335,0.09251723834422179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.21489128185,595.6081979448663,0.0,0.09251725094673335,0.09251725095242595,0.09251725095242595,0.37162132588222485,0.37162132588222485,0.5,10.004342408388219,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27500.538066349312,20864.04770525636,0.7586777995004537,0.988082421081679,0.6072369846881395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530596105683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62096710975146,260.62096710975146,-12.529032890248516,244.8434214728142,276.3985127466867,124252.09588108763,124250.84168394824,1.2541971393769522,0.0,nan,276.3985127466867,3.2485127466867425,270.08749449191487,-3.06250550808511,263.7764762371384,-9.373523762861566,257.4654579823645,-15.684542017635465,251.1544397275897,-21.995560272410273,244.8434214728142,-28.306578527185764,1.0,1.0,26022.012520719443,26022.012520719443,275.6272309695417,2.477230969541722,275.6272309695417,275.6272309695417,77148.47416514067,77148.4774877324,-0.0033225917286472395,0.0,8546.071908451686,8546.071908451686,0.8858644926665713,3937.6126354692074,275.6272309695417,2.477230969541722,1.0,0.002,0.12922629456989246,0.004903703017149761,0.00019959269388268109,0.00180040730623292,0.09979634694134054,0.09979634694134054,0.0,1.1560110507735644e-13,0.9999998595750451,0.9999998595750451,0.0,0.09251723796069516,1.2991730791210017e-08,0.0,0.0,0.0,1600078.8106501882,266.59986982466575,0.0,1.0,1284551.536101531,2597.951891042058,,,,,,,,,,,,,,,,,,,2.0,15252.500146581984,1552.7215561610612,0.37162132588222485,6.173730061729009,2.9313775412205043
5164.0,-30.059554120638424,4.999662916643801,35.05299810429949,24.59427845841276,5.001571312626984,-26.55344157731219,-40.05281083574516,1.4954587693082317,-6.5501314872929015,-6.550131487288608,40.106016729464784,41056.934748086285,25749.986940262104,25749.986940262104,66806.92168834839,77157.88937222125,77148.48914221852,25749.986940262104,102898.47608248063,102898.47608248063,102898.47608248063,130399.01952772147,125886.49975003627,4512.519777685203,0.0,90965.2842154916,54864.32959138616,40112.1718045616,27500.543445240834,67612.71524980244,20864.05153303066,1552.7218366579666,0.0,0.8783851258793336,2.7236629910920644,0.001494314320929203,1.0,1.0,-6.5501314872929015,333730.1549741131,1559109.444479667,4.671766758987077,1559109.444479667,4.671766758987077,0.7586777902980435,0.09251726351090021,3.918022380944368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918022380944368,1.2847472189285039,1.2850442209796147,3.049644570713335,6461.830898024315,15252.498522821576,6453.982246255677,0.0003291884964586941,23217.14257118819,2367.489669886066,19291.384834550136,1967.1737886587302,0.8309112448010805,0.8309112448010805,35435.42609158663,35405.22815468563,1.0010662675173119,0.8,4276.6805252919485,4273.035954225843,1.0010662675173119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9723735847365,4632.441516551485,6.182510862154755,4.999662916643801,-3.7408973943545365,8.740560310998337,2.9313770102655012,3.5,0.837536288647286,0.6,0.0002311634423554324,0.9964389221911116,0.00023198957528386923,198.97167000739435,0.0,0.0,0.0,0.0004514271057985372,7.838571025186548e-05,0.00015277773210356692,0.0005985865736916981,0.09251726350769912,0.09251726350769912,0.09251726350769912,0.09251724924232489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2234777216,595.6081952189103,0.0,0.09251726350769912,0.09251726351090021,0.09251726351090021,0.3716213657259008,0.3716213657259008,0.5,10.004341980428967,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27500.543445240834,20864.05153303066,0.7586777902980435,0.9880822185815648,0.6072368872688669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529515457126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62097465270415,260.62097465270415,-12.529025347295828,244.84343614157874,276.39851316382806,124252.0435219948,124250.78241288011,1.2611091146928963,0.0,nan,276.39851316382806,3.248513163828079,270.0874977593799,-3.062502240620063,263.77648235492916,-9.37351764507082,257.46546695047954,-15.68453304952044,251.15445154602946,-21.995548453970514,244.84343614157874,-28.306563858421242,1.0,1.0,26022.012520719443,26022.012520719443,275.62723102131866,2.477231021318687,275.62723102131866,275.62723102131866,77148.48866144134,77148.48914221852,-0.0004807771765626967,0.0,8546.071908451686,8546.071908451686,0.885864501638837,3937.61249284909,275.62723102131866,2.477231021318687,1.0,0.002,0.1292263091381446,0.00490370271744045,0.0001995927158455474,0.0018004072842543628,0.09979635792277369,0.09979635792277369,0.0,9.991009755627722e-14,0.9999998425347214,0.9999998425347214,0.0,0.09251724894264354,1.4568256673503965e-08,0.0,0.0,0.0,1600078.8091114056,266.5998685127071,0.0,1.0,1284551.5405789725,2597.9518729256133,,,,,,,,,,,,,,,,,,,2.0,15252.498522821576,1552.7218366579666,0.3716213657259008,6.173730061729009,2.9313770102655012
5165.0,-30.059539165966793,4.999663023450326,35.05299887287504,24.594283487554662,5.001571600047753,-26.553428089366392,-40.052801301330305,1.4954605234573524,-6.550133196192746,-6.5501331961943015,40.106018389491524,41056.95286060523,25749.987184954432,25749.987184954432,66806.94004555966,77157.90375152299,77148.50398237082,25749.987184954432,102898.49116732525,102898.49116732525,102898.49116732525,130399.04164853341,125886.52138550825,4512.520263025165,0.0,90965.29204490241,54864.34115402404,40112.16765653152,27500.55048120816,67612.71813773968,20864.05653020216,1552.7222053997166,0.0,0.8783851102976186,2.723662817567842,0.001494314320929203,1.0,1.0,-6.550133196192746,333730.13245287153,1559109.5162141945,4.671767289201456,1559109.5162141945,4.671767289201456,0.7586777779033591,0.09251727669591957,3.9180221613746484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180221613746484,1.2847472107228768,1.2850442127720907,3.04964441928629,6461.830577168576,15252.496837063298,6453.9816563944605,0.00032918851957751985,23217.14587060605,2367.4900063330547,19291.383071415486,1967.1736088690316,0.830911050778177,0.830911050778177,35435.424502918504,35405.22815468563,1.0010662114166013,0.8,4276.680333556535,4273.035954225843,1.0010662114166013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.971922484009,4632.441516551485,6.182511590521601,4.999663023450326,-3.7408989483972945,8.74056197184762,2.9313764811118306,3.5,0.837536137460523,0.6,0.0002311634423554324,0.9964373704865778,0.0002319899365502031,198.97165776686472,0.0,0.0,0.0,0.0004514271057985372,7.838579486502859e-05,0.0001527776474904038,0.000598586208630086,0.09251727669066297,0.09251727669066297,0.09251727669066297,0.09251726367797106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2333866129,595.6081920781792,0.0,0.09251727669066297,0.09251727669591957,0.09251727669591957,0.3716214053662584,0.3716214053662584,0.5,10.00434159009773,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27500.55048120816,20864.05653020216,0.7586777779033591,0.9880824478829783,0.607237129218272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528621439273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209822098558,260.6209822098558,-12.529017790144167,244.8434507289875,276.39851369072255,124251.98576722396,124250.72228420993,1.2634830140084903,0.0,nan,276.39851369072255,3.248513690722575,270.08750109837774,-3.0624989016222344,263.7764885060291,-9.373511493970852,257.4654759136825,-15.68452408631748,251.1544633213354,-21.995536678664564,244.8434507289875,-28.30654927101247,1.0,1.0,26022.012520719443,26022.012520719443,275.6272310489011,2.4772310489011033,275.6272310489011,275.6272310489011,77148.50299334331,77148.50398237082,-0.0009890275105135515,0.0,8546.071908451686,8546.071908451686,0.8858645155210864,3937.612272181522,275.6272310489011,2.4772310489011033,1.0,0.002,0.12922632252115787,0.004903702350835615,0.00019959273581498168,0.0018004072643581573,0.09979636790749084,0.09979636790749084,0.0,1.7313884700942417e-13,0.9999998553460232,0.9999998553460232,0.0,0.09251726331292758,1.3382991996480244e-08,0.0,0.0,0.0,1600078.8071070563,266.59986680380723,0.0,1.0,1284551.5464110821,2597.951849327938,,,,,,,,,,,,,,,,,,,2.0,15252.496837063298,1552.7222053997166,0.3716214053662584,6.173730061729009,2.9313764811118306
5166.0,-30.05952430005488,4.999663128725138,35.05299964483212,24.5942942443304,5.001571874746149,-26.55341468257393,-40.05278799505902,1.49546225727728,-6.550134880683061,-6.550134880691186,40.10602002423258,41056.94151253995,25749.98736870688,25749.98736870688,66806.92888124683,77157.91441755244,77148.5185287011,25749.98736870688,102898.50589740797,102898.50589740797,102898.50589740797,130399.06326089705,125886.54250146006,4512.5207594369895,0.0,90965.29151544652,54864.31861048149,40112.192116627804,27500.55736348907,67612.74948011688,20864.061418721572,1552.7225661410025,0.0,0.87838509494436,2.7236626465221256,0.001494314320929203,1.0,1.0,-6.550134880683061,333730.110253309,1559109.5868571233,4.671767811641935,1559109.5868571233,4.671767811641935,0.7586777657976345,0.09251728986839543,3.918020615057125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918020615057125,1.2847472026123468,1.2850442046596857,3.0496432349417844,6461.828067684687,15252.495151517864,6453.982576596737,0.0003291891082233504,23217.15489853803,2367.4909269259156,19291.38582196167,1967.1738893466854,0.8309108461509398,0.8309108461509398,35435.413314738806,35405.22815468563,1.001065816327916,0.8,4276.678983261773,4273.035954225843,1.001065816327916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.971471015011,4632.441516551485,6.182512304803751,4.999663128725138,-3.740900484574931,8.740563613300068,2.9313759515262054,3.5,0.8375359861503444,0.6,0.0002311634423554324,0.9964358279943697,0.00023199029567284746,198.9716455989872,0.0,0.0,0.0,0.0004514271057985372,7.838591295167071e-05,0.00015277752940376168,0.0005985855097214343,0.09251728986307006,0.09251728986307006,0.09251728986307006,0.09251727774516731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.24304425775,595.6081890179103,0.0,0.09251728986307006,0.09251728986839543,0.09251728986839543,0.37162144515341056,0.37162144515341056,0.5,10.004341226520316,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27500.55736348907,20864.061418721572,0.7586777657976345,0.9880818247288254,0.6072366798899919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527728274533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62098976939905,260.62098976939905,-12.529010230600932,244.84346523438617,276.3985143044106,124251.88522005899,124250.62133720316,1.2638828558350195,0.0,nan,276.3985143044106,3.2485143044106053,270.08750449040747,-3.062495509592509,263.77649467640117,-9.373505323598806,257.465484862397,-15.684515137603,251.15447504839202,-21.995524951607962,244.84346523438617,-28.306534765613804,1.0,1.0,26022.012520719443,26022.012520719443,275.62723106651134,2.477231066511365,275.62723106651134,275.62723106651134,77148.51851980011,77148.5185287011,-8.90098453965038e-06,0.0,8546.071908451686,8546.071908451686,0.8858646132866829,3937.6107181324105,275.62723106651134,2.477231066511365,1.0,0.002,0.1292263350043231,0.004903701992109441,0.0001995927544045931,0.0018004072457162685,0.09979637720229656,0.09979637720229656,0.0,1.208616540182561e-13,0.9999998650717107,0.9999998650717107,0.0,0.09251727738519577,1.2483199654397567e-08,0.0,0.0,0.0,1600078.805131336,266.5998651193169,0.0,1.0,1284551.5521598978,2597.9518260673044,,,,,,,,,,,,,,,,,,,2.0,15252.495151517864,1552.7225661410025,0.37162144515341056,6.173730061729009,2.9313759515262054
5167.0,-30.059509351339667,4.999663230582793,35.05300041877039,24.594299762416654,5.001570023659387,-26.553401413840277,-40.05277472371233,1.4954620861728165,-6.550136671033613,-6.55013667108838,40.106021625333035,41056.938795941394,25749.98777889987,25749.98777889987,66806.92657484126,77157.92860127357,77148.53226120879,25749.98777889987,102898.52004010866,102898.52004010866,102898.52004010866,130399.08422362199,125886.56296095299,4512.521262668997,0.0,90965.29639957569,54864.30659429413,40112.210894757285,27500.564183513332,67612.77507827061,20864.066255907754,1552.7229264344376,0.0,0.8783850791452564,2.72366246472726,0.001494314320929203,1.0,1.0,-6.550136671033613,333730.08665864443,1559109.6560455274,4.671768349253634,1559109.6560455274,4.671768349253634,0.75867775354281,0.09251730307018473,3.918019853531105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918019853531105,1.2847472034127456,1.2850442054602695,3.0496426402979906,6461.826807705843,15252.493464692767,6453.982634133391,0.00032918937396392154,23217.160657721903,2367.4915141992324,19291.385993942582,1967.1739068838576,0.8309106474450126,0.8309106474450126,35435.40780481582,35405.22815468563,1.0010656217557732,0.8,4276.678318272441,4273.035954225843,1.0010656217557732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.971019303824,4632.441516551485,6.182513073813413,4.999663230582793,-3.7409021018801814,8.740565332462975,2.931375421656524,3.5,0.8375358347590068,0.6,0.0002311634423554324,0.996434276913067,0.0002319906567963238,198.97163336333594,0.0,0.0,0.0,0.0004514271057985372,7.838603072853871e-05,0.0001527774116268937,0.0005985849319252634,0.09251730306455634,0.09251730306455634,0.09251730306455634,0.09251729137358947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2524773887,595.6081860289963,0.0,0.09251730306455634,0.09251730307018473,0.09251730307018473,0.37162148504411535,0.37162148504411535,0.5,10.004340875770827,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,27500.564183513332,20864.066255907754,0.75867775354281,0.9880814165296946,0.6072364098117942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526840411061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62099714517336,260.62099714517336,-12.529002854826615,244.84347966766222,276.39851462268285,124251.7861718095,124250.55301334504,1.2331584644582325,0.0,nan,276.39851462268285,3.248514622682876,270.0875076316812,-3.0624923683187717,263.7765006406754,-9.373499359324569,257.4654936496712,-15.684506350328775,251.1544866586674,-21.995513341332583,244.84347966766222,-28.306520332337755,1.0,1.0,26022.012520719443,26022.012520719443,275.6272308829937,2.4772308829936946,275.6272308829937,275.6272308829937,77148.52760617578,77148.53226120879,-0.0046550330152967945,0.0,8546.071908451686,8546.071908451686,0.885864661434001,3937.609952798761,275.6272308829937,2.4772308829936946,1.0,0.002,0.12922634707758537,0.004903701616055929,0.00019959277231768266,0.001800407227818042,0.09979638615884133,0.09979638615884133,0.0,1.3572476476042539e-13,0.9999998695024478,0.9999998695024478,0.0,0.09251729099690315,1.2073281587612364e-08,0.0,0.0,0.0,1600078.8030314543,266.59986332896636,0.0,1.0,1284551.5582699836,2597.9518013448937,,,,,,,,,,,,,,,,,,,2.0,15252.493464692767,1552.7229264344376,0.37162148504411535,6.173730061729009,2.931375421656524
5168.0,-30.05949441761632,4.999663337963903,35.05300118496044,24.594304791558557,5.001570393779744,-26.553387936476778,-40.05276138251645,1.495463912647054,-6.550137977069085,-6.550137977075847,40.10602294958049,41056.94179421105,25749.98711527848,25749.98711527848,66806.92890948954,77157.94297387266,77148.54356000925,25749.98711527848,102898.53067528772,102898.53067528772,102898.53067528772,130399.1001222863,125886.57841729218,4512.521704994108,0.0,90965.3043364536,54864.30315681896,40112.223532927375,27500.569446998572,67612.79297992594,20864.070000990432,1552.7232012851136,0.0,0.8783850670253707,2.7236623321105315,0.001494314320929203,1.0,1.0,-6.550137977069085,333730.0694466766,1559109.7132705965,4.671768761668961,1559109.7132705965,4.671768761668961,0.7586777445173066,0.09251731561417874,3.918019654763858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918019654763858,1.2847471948687939,1.2850441969143427,3.049642505865903,6461.8265228603805,15252.491780022026,6453.9820199516735,0.0003291893878161473,23217.1638613018,2367.491840873469,19291.384158112327,1967.17371968127,0.8309104537211397,0.8309104537211397,35435.40636666109,35405.22815468563,1.0010655709701555,0.8,4276.678144702401,4273.035954225843,1.0010655709701555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.970566863393,4632.441516551485,6.182513586085337,4.999663337963903,-3.74090335171794,8.740566689681843,2.9313748909314583,3.5,0.8375356831232738,0.6,0.0002311634423554324,0.9964327273899187,0.00023199101755815246,198.97162113995714,0.0,0.0,0.0,0.0004514271057985372,7.838614912544973e-05,0.00015277729322998266,0.0005985844376766934,0.09251731561104565,0.09251731561104565,0.09251731561104565,0.09251730196899695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2608538756,595.6081833700982,0.0,0.09251731561104565,0.09251731561417874,0.09251731561417874,0.3716215249827914,0.3716215249827914,0.5,10.00434046650678,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27500.569446998572,20864.070000990432,0.7586777445173066,0.9880811894477475,0.6072362933801706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525947602283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210045711563,260.6210045711563,-12.5289954288437,244.84349405953236,276.39851508277866,124251.73245434964,124250.490901481,1.2415528686218664,0.0,nan,276.39851508277866,3.248515082778681,270.0875108781314,-3.062489121868566,263.77650667348075,-9.373493326519224,257.46550246883186,-15.68449753116812,251.15449826418262,-21.995501735817356,244.84349405953236,-28.306505940467616,1.0,1.0,26022.012520719443,26022.012520719443,275.6272308991107,2.4772308991107366,275.6272308991107,275.6272308991107,77148.54227313207,77148.54356000925,-0.001286877173697576,0.0,8546.071908451686,8546.071908451686,0.885864674001017,3937.6097530376774,275.6272308991107,2.4772308991107366,1.0,0.002,0.12922636101894983,0.004903701319989236,0.00019959279331473688,0.001800407206779243,0.09979639665736843,0.09979639665736843,0.0,9.397994535365051e-14,0.9999998493106009,0.9999998493106009,0.0,0.09251730167280005,1.394137869346322e-08,0.0,0.0,0.0,1600078.8014996203,266.5998620229309,0.0,1.0,1284551.5627272055,2597.9517833102595,,,,,,,,,,,,,,,,,,,2.0,15252.491780022026,1552.7232012851136,0.3716215249827914,6.173730061729009,2.9313748909314583
5169.0,-30.0594794972608,4.999663443520393,35.053001954861536,24.594315513409697,5.001570657465279,-26.553374481789113,-40.05274811116976,1.4954656420027468,-6.5501396750972845,-6.550139675148756,40.10602458906886,41056.930623789915,25749.987334929025,25749.987334929025,66806.91795871894,77157.9536585695,77148.55812686405,25749.987334929025,102898.54546179308,102898.54546179308,102898.54546179308,130399.12184601768,125886.59965155009,4512.522194467591,0.0,90965.30379704358,54864.280762300055,40112.2478163817,27500.57638422459,67612.8242006063,20864.074927726157,1552.7235650663233,0.0,0.8783850515808118,2.7236621596901904,0.001494314320929203,1.0,1.0,-6.5501396750972845,333730.04706870473,1559109.7841168048,4.6717692872162395,1559109.7841168048,4.6717692872162395,0.7586777322854443,0.09251732877947019,3.918018107639547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918018107639547,1.284747186779147,1.2850441888228257,3.049641320843826,6461.824011940798,15252.49009554924,6453.982941655128,0.0003291899768699456,23217.172891486873,2367.4927616960813,19291.386913145634,1967.1740006164832,0.8309102492069256,0.8309102492069256,35435.395172642544,35405.22815468563,1.0010651756753337,0.8,4276.676793702954,4273.035954225843,1.0010651756753337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.970115988114,4632.441516551485,6.182514308105665,4.999663443520393,-3.7409048977239143,8.740568341244307,2.9313743620423978,3.5,0.8375355320121136,0.6,0.0002311634423554324,0.9964311792564131,0.0002319913779975634,198.97160892752157,0.0,0.0,0.0,0.0004514271057985372,7.83862669026456e-05,0.00015277717545278678,0.0005985837398580427,0.09251732877397266,0.09251732877397266,0.09251732877397266,0.09251731616100504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.27060618513,595.6081802792777,0.0,0.09251732877397266,0.09251732877947019,0.09251732877947019,0.37162156468351143,0.37162156468351143,0.5,10.004340088054748,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,27500.57638422459,20864.074927726157,0.7586777322854443,0.9880805712316315,0.6072358477731175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525055689004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62101202732794,260.62101202732794,-12.528987972672041,244.8435084142483,276.398515640406,124251.63397343243,124250.38737331452,1.246600117921822,0.0,nan,276.398515640406,3.2485156404060263,270.0875141951765,-3.0624858048234955,263.7765127499438,-9.3734872500562,257.46551130471215,-15.684488695287826,251.15450985948078,-21.995490140519195,244.8435084142483,-28.306491585751672,1.0,1.0,26022.012520719443,26022.012520719443,275.6272309055466,2.4772309055466053,275.6272309055466,275.6272309055466,77148.5577052493,77148.55812686405,-0.0004216147499391809,0.0,8546.071908451686,8546.071908451686,0.8858647718176118,3937.6081981777447,275.6272309055466,2.4772309055466053,1.0,0.002,0.1292263740023815,0.004903700956892075,0.00019959281267146738,0.0018004071874411912,0.09979640633573368,0.09979640633573368,0.0,1.1265858038123078e-13,0.9999998596643503,0.9999998596643503,0.0,0.09251731579599075,1.298347943875486e-08,0.0,0.0,0.0,1600078.7995080205,266.5998603249027,0.0,1.0,1284551.5685222205,2597.951759862688,,,,,,,,,,,,,,,,,,,2.0,15252.49009554924,1552.7235650663233,0.37162156468351143,6.173730061729009,2.9313743620423978
5170.0,-30.059461455049625,4.999663546204637,35.053002727068936,24.594320926722162,5.001569064303551,-26.553358403116892,-40.052734420727916,1.4954660123790893,-6.550141433467104,-6.550141433397784,40.10602619543682,41056.940037145934,25749.987679665766,25749.987679665766,66806.9277168117,77157.96923986188,77148.57204223302,25749.987679665766,102898.55972189878,102898.55972189878,102898.55972189878,130399.14292686661,125886.62023559939,4512.522691267219,0.0,90965.30950264061,54864.280299957114,40112.254669648326,27500.583204967825,67612.83787461615,20864.0797673221,1552.723924648737,0.0,0.8783850359350936,2.723661981142791,0.001494314320929203,1.0,1.0,-6.550141433467104,333730.0238955194,1559109.8535323353,4.671769819608572,1559109.8535323353,4.671769819608572,0.7586777200984276,0.09251734195439075,3.9180174995035144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180174995035144,1.284747185046586,1.2850441870898641,3.049640851605714,6461.823017681546,15252.488411306442,6453.982817110038,0.00032919017404221536,23217.177951391895,2367.4932776627998,19291.386540872027,1967.1739626551398,0.8309100520856147,0.8309100520856147,35435.390772552426,35405.22815468563,1.0010650202947848,0.8,4276.67626265869,4273.035954225843,1.0010650202947848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.969664796137,4632.441516551485,6.182515060629174,4.999663546204637,-3.740906490169549,8.740570036374185,2.931373832781879,3.5,0.8375353807948225,0.6,0.0002311634423554324,0.9964293072031729,0.00023199181385408403,198.97159415982304,0.0,0.0,0.0,0.0004514271057985372,7.838638839929248e-05,0.0001527770539561399,0.0005985831709227487,0.0925173419485763,0.0925173419485763,0.0925173419485763,0.0925173298735179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.28012070793,595.608177264155,0.0,0.0925173419485763,0.09251734195439075,0.09251734195439075,0.37162160450387527,0.37162160450387527,0.5,10.004339725705712,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,27500.583204967825,20864.0797673221,0.7586777200984276,0.9880805157254461,0.6072358641902224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524164574227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210196232,260.6210196232,-12.52898037679995,244.8435232609145,276.39851598548415,124251.55678132728,124250.28682461633,1.269956710953017,0.0,nan,276.39851598548415,3.2485159854841754,270.0875174405712,-3.0624825594287586,263.77651889565686,-9.373481104343114,257.4655203507438,-15.684479649256161,251.15452180582946,-21.995478194170516,244.8435232609145,-28.30647673908547,1.0,1.0,26022.012520719443,26022.012520719443,275.62723077557416,2.477230775574185,275.62723077557416,275.62723077557416,77148.56841512411,77148.57204223302,-0.003627108904765919,0.0,8546.071908451686,8546.071908451686,0.8858648102668771,3937.607587001032,275.62723077557416,2.477230775574185,1.0,0.002,0.1292263864580552,0.004903700584958796,0.00019959283118831583,0.0018004071689090575,0.09979641559415792,0.09979641559415792,0.0,9.737349815353014e-14,0.9999998653686066,0.9999998653686066,0.0,0.09251732949865209,1.2455738657931e-08,0.0,0.0,0.0,1600078.797445649,266.5998585665329,0.0,1.0,1284551.574523162,2597.9517355819075,,,,,,,,,,,,,,,,,,,2.0,15252.488411306442,1552.723924648737,0.37162160450387527,6.173730061729009,2.931373832781879
5171.0,-30.059446528845292,4.999663653595295,35.05300349293072,24.59432571139189,5.001569437966825,-26.553344932163533,-40.052721079532034,1.4954678412932156,-6.550142780980195,-6.550142780908219,40.10602755670448,41056.94329804861,25749.987114199776,25749.987114199776,66806.93041224839,77157.98332122108,77148.58374322751,25749.987114199776,102898.57085742729,102898.57085742729,102898.57085742729,130399.15951769447,125886.63638101035,4512.523136684119,0.0,90965.31724963692,54864.27722649637,40112.26669237839,27500.588660267185,67612.85535264558,20864.083648061514,1552.7242096032242,0.0,0.8783850234493242,2.723661844314294,0.001494314320929203,1.0,1.0,-6.550142780980195,333730.00613691815,1559109.9123586498,4.67177024447421,1559109.9123586498,4.67177024447421,0.7586777107140952,0.09251735456049508,3.9180173282641695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180173282641695,1.2847471764912208,1.2850441785325213,3.0496407386274127,6461.822778294083,15252.486790102164,6453.982202107869,0.00032919017839899613,23217.18094338751,2367.4935827614436,19291.384702589385,1967.1737752024785,0.8309098658286405,0.8309098658286405,35435.389533572124,35405.22815468563,1.0010649765426274,0.8,4276.676113126893,4273.035954225843,1.0010649765426274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.969213015451,4632.441516551485,6.182515595489049,4.999663653595295,-3.7409077710093013,8.740571424604596,2.9313733028308264,3.5,0.8375352293802362,0.6,0.0002311634423554324,0.9964277584685275,0.00023199217443592904,198.97158194260348,0.0,0.0,0.0,0.0004514271057985372,7.838650679670315e-05,0.00015277693555872926,0.0005985826808781996,0.09251735455741028,0.09251735455741028,0.09251735455741028,0.09251734088934012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2886794714,595.6081745478012,0.0,0.09251735455741028,0.09251735456049508,0.09251735456049508,0.3716216443852001,0.3716216443852001,0.5,10.004339315764911,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,27500.588660267185,20864.083648061514,0.7586777107140952,0.9880803001708216,0.6072357554478303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523087007489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210272289016,260.6210272289016,-12.528972771098381,244.84353798974638,276.3985164680556,124251.5006005801,124250.2290004905,1.2716000895875397,0.0,nan,276.3985164680556,3.248516468055641,270.0875207723942,-3.0624792276057633,263.7765250767327,-9.373474923267281,257.46552938107135,-15.684470618928628,251.15453368540912,-21.995466314590857,244.84353798974638,-28.306462010253597,1.0,1.0,26022.012520719443,26022.012520719443,275.62723079723014,2.4772307972301633,275.62723079723014,275.62723079723014,77148.58260045454,77148.58374322751,-0.0011427729768911377,0.0,8546.071908451686,8546.071908451686,0.8858648210934464,3937.6074149054903,275.62723079723014,2.4772307972301633,1.0,0.002,0.12922640042958242,0.004903700281493234,0.0001995928522149446,0.001800407147937823,0.09979642610747229,0.09979642610747229,0.0,1.5276755555015953e-13,0.9999998489854417,0.9999998489854417,0.0,0.09251734058902765,1.3971467434296495e-08,0.0,0.0,0.0,1600078.795865166,266.5998572190198,0.0,1.0,1284551.5791219408,2597.951716974498,,,,,,,,,,,,,,,,,,,2.0,15252.486790102164,1552.7242096032242,0.3716216443852001,6.173730061729009,2.9313733028308264
5172.0,-30.05943161584009,4.999663759126924,35.05300426253133,24.59433077545839,5.001569696662027,-26.553331484590295,-40.05271158004177,1.4954695654222643,-6.550144479111111,-6.550144479124536,40.1060291963376,41056.96119391592,25749.987337912324,25749.987337912324,66806.94853182824,77157.99766680147,77148.59831330262,25749.987337912324,102898.58565121493,102898.58565121493,102898.58565121493,130399.18124736755,125886.65762168057,4512.523625686981,0.0,90965.32502474815,54864.28855190189,40112.262747606954,27500.595596152623,67612.85834375958,20864.088573870187,1552.724573313748,0.0,0.878385008003603,2.7236616718835998,0.001494314320929203,1.0,1.0,-6.550144479111111,333729.9837576026,1559109.9832117255,4.671770770061077,1559109.9832117255,4.671770770061077,0.7586776984855232,0.0925173677218225,3.9180171014057126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180171014057126,1.2847471684260234,1.2850441704654594,3.049640581193711,6461.822444710961,15252.48510707529,6453.981622341378,0.0003291902049020465,23217.184272144055,2367.4939222001453,19291.382969628547,1967.1735984896522,0.830909672055897,0.8309096720558969,35435.38789216686,35405.22815468563,1.001064918579623,0.8,4276.675915026667,4273.035954225843,1.001064918579623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.968762590974,4632.441516551485,6.1825163178159315,4.999663759126924,-3.740909316843599,8.740573075970524,2.931372774470683,3.5,0.837535078420195,0.6,0.0002311634423554324,0.9964262111060105,0.00023199253469942968,198.97156973618897,0.0,0.0,0.0,0.0004514271057985372,7.8386591100719e-05,0.0001527768512547134,0.0005985823159148838,0.09251736771715331,0.09251736771715331,0.09251736771715331,0.0925173550766531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.29843549343,595.6081714557806,0.0,0.09251736771715331,0.0925173677218225,0.0925173677218225,0.3716216840722537,0.3716216840722537,0.5,10.00433893668792,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27500.595596152623,20864.088573870187,0.7586776984855232,0.9880805244494485,0.6072359932658479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522195543633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62103483099366,260.62103483099366,-12.528965169006312,244.84355261884306,276.39851704314304,124251.44117194183,124250.17017529598,1.2709966458468411,0.0,nan,276.39851704314304,3.2485170431430674,270.0875241582838,-3.06247584171615,263.776531273424,-9.373468726575993,257.46553838856437,-15.684461611435609,251.15454550370404,-21.995454496295935,244.84355261884306,-28.306447381156914,1.0,1.0,26022.012520719443,26022.012520719443,275.62723080389947,2.477230803899488,275.62723080389947,275.62723080389947,77148.59702371474,77148.59831330262,-0.0012895878753624856,0.0,8546.071908451686,8546.071908451686,0.8858648354365215,3937.6071869127413,275.62723080389947,2.477230803899488,1.0,0.002,0.1292264134338486,0.004903699918393851,0.00019959287160381195,0.0018004071286057907,0.09979643580190597,0.09979643580190597,0.0,2.0960273447445665e-13,0.9999998594405523,0.9999998594405523,0.0,0.09251735471763238,1.3004190114051398e-08,0.0,0.0,0.0,1600078.7938734456,266.59985552088887,0.0,1.0,1284551.584917306,2597.951693525524,,,,,,,,,,,,,,,,,,,2.0,15252.48510707529,1552.724573313748,0.3716216840722537,6.173730061729009,2.931372774470683
5173.0,-30.059416782357655,4.999663860636836,35.05300503370409,24.59434160208332,5.001569300569072,-26.553318174064316,-40.052698308695085,1.4954706922735164,-6.550146298766492,-6.550146298758021,40.10603078091943,41056.947998095995,25749.987820609043,25749.987820609043,66806.93581870504,77158.00824410502,77148.61173682829,25749.987820609043,102898.59955743732,102898.59955743732,102898.59955743732,130399.20193449935,125886.67781626446,4512.524118234887,0.0,90965.32355769552,54864.26331167765,40112.28916224208,27500.602377062023,67612.89153930411,20864.093380876162,1552.7249324830364,0.0,0.8783849921084745,2.723661487113124,0.001494314320929203,1.0,1.0,-6.550146298766492,333729.95977674157,1559110.0516862671,4.671771310940376,1559110.0516862671,4.671771310940376,0.7586776862123825,0.09251738089014441,3.918015385523465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918015385523465,1.284747163154795,1.2850441651930125,3.0496392581264615,6461.8196412902225,15252.483424281532,6453.982746646766,0.0003291908695936369,23217.194065597607,2367.494920854482,19291.38633025259,1967.1739411779345,0.8309094663096203,0.8309094663096203,35435.37547712035,35405.22815468563,1.0010644801666508,0.8,4276.674416662079,4273.035954225843,1.0010644801666508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.968311840962,4632.441516551485,6.182517102807743,4.999663860636836,-3.7409109557482827,8.74057481638512,2.931372245728716,3.5,0.8375349273510617,0.6,0.0002311634423554324,0.9964246719972911,0.00023199289304235617,198.97155759486603,0.0,0.0,0.0,0.0004514271057985372,7.838670887852916e-05,0.0001527767334769032,0.0005985815923125246,0.09251738088493706,0.09251738088493706,0.09251738088493706,0.09251736852688597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3078848263,595.6081684607873,0.0,0.09251738088493706,0.09251738089014441,0.09251738089014441,0.3716217238791523,0.3716217238791523,0.5,10.004338566009098,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27500.602377062023,20864.093380876162,0.7586776862123825,0.9880798513086729,0.6072354999671793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185213048682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62104236337746,260.62104236337746,-12.528957636622522,244.84356714665043,276.39851758010343,124251.32695816224,124250.0676161346,1.259342027641695,0.0,nan,276.39851758010343,3.248517580103453,270.0875274934134,-3.062472506586573,263.7765374067228,-9.373462593277168,257.46554732003256,-15.684452679967421,251.15455723334208,-21.995442766657902,244.84356714665043,-28.30643285334955,1.0,1.0,26022.012520719443,26022.012520719443,275.6272305549906,2.4772305549906264,275.6272305549906,275.6272305549906,77148.61131817535,77148.61173682829,-0.0004186529404250905,0.0,8546.071908451686,8546.071908451686,0.8858649439227873,3937.6054624510825,275.6272305549906,2.4772305549906264,1.0,0.002,0.1292264261796239,0.004903699534069604,0.00019959289054359122,0.0018004071096378797,0.09979644527179561,0.09979644527179561,0.0,1.8147072386454077e-13,0.9999998622340479,0.9999998622340479,0.0,0.09251736814439936,1.2745745063268307e-08,0.0,0.0,0.0,1600078.7917391926,266.5998537012335,0.0,1.0,1284551.5911274035,2597.9516683984534,,,,,,,,,,,,,,,,,,,2.0,15252.483424281532,1552.7249324830364,0.3716217238791523,6.173730061729009,2.931372245728716
