time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5174.0,-30.059401871027546,4.999663961640217,35.05300580385078,24.59434705032038,5.001567880114415,-26.553304895915048,-40.0526850373484,1.495470905009785,-6.5501479329530525,-6.550147932883403,40.106032293646486,41056.946272979236,25749.987881133773,25749.987881133773,66806.93415411301,77158.022437749,77148.62471685094,25749.987881133773,102898.61259798471,102898.61259798471,102898.61259798471,130399.22129630866,125886.69670001249,4512.524596296176,0.0,90965.32902085621,54864.252856117346,40112.30684970985,27500.60869832395,67612.91554803381,20864.09786819378,1552.7252653727778,0.0,0.8783849774924272,2.723661321175441,0.001494314320929203,1.0,1.0,-6.5501479329530525,333729.9382401372,1559110.1170543456,4.671771808295124,1559110.1170543456,4.671771808295124,0.7586776749950761,0.09251739386281242,3.91801473319629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91801473319629,1.2847471621596491,1.2850441641976365,3.049638752741154,6461.818570439401,15252.48174039177,6453.982675110729,0.00032919108656802705,23217.199325498023,2367.4954572150555,19291.386116426587,1967.1739193737503,0.8309092688556988,0.8309092688556989,35435.37075729022,35405.22815468563,1.0010643134951345,0.8,4276.6738470285845,4273.035954225843,1.0010643134951345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.967860206597,4632.441516551485,6.182517787749863,4.999663961640217,-3.740912454951106,8.740576416591324,2.931371715949418,3.5,0.8375347759855479,0.6,0.0002311634423554324,0.9964231248137563,0.00023199325326641698,198.9715453898256,0.0,0.0,0.0,0.0004514271057985372,7.83868266565024e-05,0.00015277661569893,0.0005985810311962753,0.09251739385800807,0.09251739385800807,0.09251739385800807,0.0925173811857123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.31703249115,595.6081655603634,0.0,0.09251739385800807,0.09251739386281242,0.09251739386281242,0.37162176371611333,0.37162176371611333,0.5,10.004338185831914,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,27500.60869832395,20864.09786819378,0.7586776749950761,0.9880794758310901,0.6072352588287871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520418942356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62104975267994,260.62104975267994,-12.52895024732004,244.84358159571846,276.3985179096402,124251.23643294086,124250.00101268783,1.2354202530047123,0.0,nan,276.3985179096402,3.2485179096402135,270.0875306468569,-3.062469353143058,263.7765433840718,-9.373456615928205,257.4655561212884,-15.68444387871159,251.1545688585041,-21.995431141495885,244.84358159571846,-28.306418404281516,1.0,1.0,26022.012520719443,26022.012520719443,275.6272304396943,2.477230439694324,275.6272304396943,275.6272304396943,77148.621471822,77148.62471685094,-0.0032450289436383173,0.0,8546.071908451686,8546.071908451686,0.8858649851660229,3937.6048068622713,275.6272304396943,2.477230439694324,1.0,0.002,0.12922643920880994,0.00490369918218029,0.00019959290999717466,0.0018004070901296077,0.09979645499858733,0.09979645499858733,0.0,1.2678226524176495e-13,0.9999998591702365,0.9999998591702365,0.0,0.09251738083360972,1.302920269895347e-08,0.0,0.0,0.0,1600078.7898224727,266.5998520670469,0.0,1.0,1284551.5967045394,2597.951645832465,,,,,,,,,,,,,,,,,,,2.0,15252.48174039177,1552.7252653727778,0.37162176371611333,6.173730061729009,2.931371715949418
5175.0,-30.05938697428775,4.999664067066527,35.05300656866405,24.594352079462283,5.001568267220974,-26.553291450137284,-40.052671696152515,1.4954727430771209,-6.550149297111375,-6.5501492971342525,40.106033680007975,41056.94919097685,25749.98734995795,25749.98734995795,66806.9365409348,77158.03678249467,77148.63673261028,25749.98734995795,102898.62408256823,102898.62408256823,102898.62408256823,130399.2383667496,125886.71332765068,4512.5250390989295,0.0,90965.33696684467,54864.24937535282,40112.31954610206,27500.614284181378,67612.93383028344,20864.101841760126,1552.7255569723948,0.0,0.8783849648210459,2.7236611826568433,0.001494314320929203,1.0,1.0,-6.550149297111375,333729.920262182,1559110.1769636683,4.671772239476801,1559110.1769636683,4.671772239476801,0.7586776653844187,0.09251740649406046,3.9180145388886496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180145388886496,1.284747153561467,1.2850441555974665,3.049638621908959,6461.818293221679,15252.480058556004,6453.982057030624,0.00032919109854862694,23217.202504982823,2367.4957814322756,19291.38426894379,1967.1737309829343,0.8309090754927739,0.8309090754927739,35435.36935140204,35405.22815468563,1.0010642638489597,0.8,4276.673677352775,4273.035954225843,1.0010642638489597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.967408586163,4632.441516551485,6.182518330605382,4.999664067066527,-3.740913748835856,8.740577815902382,2.931371186186499,3.5,0.8375346246247141,0.6,0.0002311634423554324,0.9964215791466827,0.0002319936131385237,198.9715331967289,0.0,0.0,0.0,0.0004514271057985372,7.838694505452443e-05,0.00015277649730090795,0.0005985805376254399,0.09251740649051937,0.09251740649051937,0.09251740649051937,0.09251739252050802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3257567761,595.6081627914161,0.0,0.09251740649051937,0.09251740649406046,0.09251740649406046,0.3716218035114601,0.3716218035114601,0.5,10.004337766727499,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27500.614284181378,20864.101841760126,0.7586776653844187,0.9880792439598644,0.6072351377923447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519528367184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210571879136,260.6210571879136,-12.52894281208637,244.84359599427552,276.3985183815504,124251.18269066313,124249.9395911886,1.243099474533693,0.0,nan,276.3985183815504,3.2485183815504115,270.0875339040963,-3.0624660959036873,263.77654942664105,-9.373450573358923,257.4655649491868,-15.684435050813192,251.15458047173166,-21.995419528268314,244.84359599427552,-28.30640400572446,1.0,1.0,26022.012520719443,26022.012520719443,275.6272304814414,2.4772304814414383,275.6272304814414,275.6272304814414,77148.63611260775,77148.63673261028,-0.00062000252364669,0.0,8546.071908451686,8546.071908451686,0.8858649974510784,3937.6046115830927,275.6272304814414,2.4772304814414383,1.0,0.002,0.12922645349044065,0.004903698874172286,0.00019959293149593741,0.0018004070686077906,0.0997964657479687,0.0997964657479687,0.0,1.0372779024603318e-13,0.9999998456329361,0.9999998456329361,0.0,0.09251739221242006,1.4281640400987188e-08,0.0,0.0,0.0,1600078.7882224666,266.5998507028886,0.0,1.0,1284551.6013601217,2597.9516269952223,,,,,,,,,,,,,,,,,,,2.0,15252.480058556004,1552.7255569723948,0.3716218035114601,6.173730061729009,2.931371186186499
5176.0,-30.059372090542883,4.999664170803437,35.05300733740873,24.594362766388826,5.001568549547492,-26.553278026533196,-40.05265842480583,1.4954744855497422,-6.550150987684162,-6.550150987677028,40.10603532310126,41056.93794586439,25749.98755327335,25749.98755327335,66806.92549913774,77158.04743996743,77148.6513875336,25749.98755327335,102898.63894080694,102898.63894080694,102898.63894080694,130399.26017044552,125886.73464620758,4512.525524237937,0.0,90965.3364391949,54864.226945138886,40112.34388228446,27500.621229638582,67612.96511192304,20864.106774916963,1552.725920960484,0.0,0.8783849494029938,2.7236610109936583,0.001494314320929203,1.0,1.0,-6.550150987684162,333729.8979824802,1559110.2479678246,4.6717727641221805,1559110.2479678246,4.6717727641221805,0.7586776531590069,0.09251741964312152,3.9180129966466692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180129966466692,1.2847471454104618,1.285044147444577,3.0496374408326936,6461.815790662798,15252.478376924992,6453.982974323307,0.00032919168554085027,23217.211509265,2367.4966996135277,19291.387010793005,1967.174010573744,0.8309088713386031,0.830908871338603,35435.35819270606,35405.22815468563,1.0010638698015877,0.8,4276.672330616386,4273.035954225843,1.0010638698015877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.966958246648,4632.441516551485,6.182519047909444,4.999664170803437,-3.7409152892459865,8.740579460049425,2.9313706579261694,3.5,0.8375344736931912,0.6,0.0002311634423554324,0.9964200348305248,0.0002319939726972166,198.97152101427025,0.0,0.0,0.0,0.0004514271057985372,7.83870628328261e-05,0.0001527763795226063,0.0005985798405501955,0.0925174196380993,0.0925174196380993,0.0925174196380993,0.09251740675333209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.3355651944,595.6081596825281,0.0,0.0925174196380993,0.09251741964312152,0.09251741964312152,0.37162184314710656,0.37162184314710656,0.5,10.004337380252556,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27500.621229638582,20864.106774916963,0.7586776531590069,0.9880786235088045,0.6072346905345866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518638663525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210646500204,260.6210646500204,-12.528935349979577,244.8436103483084,276.39851895173103,124251.08428343786,124249.83669104155,1.2475923963010986,0.0,nan,276.39851895173103,3.2485189517310573,270.08753723104724,-3.0624627689527415,263.7765555103628,-9.373444489637166,257.4655737896789,-15.684426210321078,251.15459206899382,-21.995407931006156,244.8436103483084,-28.306389651691575,1.0,1.0,26022.012520719443,26022.012520719443,275.6272305057126,2.477230505712612,275.6272305057126,275.6272305057126,77148.65142983607,77148.6513875336,4.230247577652335e-05,0.0,8546.071908451686,8546.071908451686,0.8858650949589673,3937.6030616299026,275.6272305057126,2.477230505712612,1.0,0.002,0.1292264667409,0.004903698511458372,0.0001995929512681544,0.0018004070489099266,0.0997964756340772,0.0997964756340772,0.0,1.780810741924821e-13,0.9999998567790546,0.9999998567790546,0.0,0.09251740639268921,1.3250432310644137e-08,0.0,0.0,0.0,1600078.7862396115,266.5998490123158,0.0,1.0,1284551.60712969,2597.9516036506234,,,,,,,,,,,,,,,,,,,2.0,15252.478376924992,1552.725920960484,0.37162184314710656,6.173730061729009,2.9313706579261694
5177.0,-30.059354091461785,4.999664271849215,35.053008108669374,24.594368144776695,5.0015669912748155,-26.553261983189447,-40.05264473436398,1.4954748830108453,-6.550152735681479,-6.55015273567056,40.10603693320702,41056.947302621964,25749.987876272255,25749.987876272255,66806.93517889421,77158.06299232993,77148.66539455472,25749.987876272255,102898.65327082697,102898.65327082697,102898.65327082697,130399.28133195575,125886.75531424419,4512.526017711551,0.0,90965.34217769357,54864.226488018394,40112.35076630575,27500.628061128777,67612.97882743453,20864.111622824596,1552.726280820111,0.0,0.8783849337993449,2.7236608334994674,0.001494314320929203,1.0,1.0,-6.550152735681479,333729.8749459888,1559110.3175440808,4.671773295083063,1559110.3175440808,4.671773295083063,0.7586776409777828,0.09251743280356063,3.918012397330238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918012397330238,1.2847471435512028,1.2850441455848882,3.049636978760162,6461.81481158655,15252.476695530204,6453.982840670527,0.0003291918788895037,23217.21652531728,2367.4972111085112,19291.386611295904,1967.173969836377,0.8309086746147867,0.8309086746147867,35435.3538564279,35405.22815468563,1.001063716674473,0.8,4276.67180727355,4273.035954225843,1.001063716674473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.96650762243,4632.441516551485,6.182519794372038,4.999664271849215,-3.7409168739689154,8.74058114581813,2.931370129331915,3.5,0.8375343226662615,0.6,0.0002311634423554324,0.996418167274967,0.0002319944075162989,198.97150628188703,0.0,0.0,0.0,0.0004514271057985372,7.838718433061405e-05,0.00015277625802481834,0.0005985792729589615,0.09251743279803694,0.09251743279803694,0.09251743279803694,0.09251742052254704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.34512649995,595.6081566523751,0.0,0.09251743279803694,0.09251743280356063,0.09251743280356063,0.37162188290959014,0.37162188290959014,0.5,10.004337011948396,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27500.628061128777,20864.111622824596,0.7586776409777828,0.9880785662380362,0.6072347057420692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517749736097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62107224999886,260.62107224999886,-12.528927750001117,244.843625187283,276.3985193127137,124251.00749483428,124249.73685150416,1.27064333012589,0.0,nan,276.3985193127137,3.248519312713711,270.08754048762773,-3.062459512372243,263.7765616625428,-9.373438337457173,257.4655828374565,-15.684417162543468,251.1546040123696,-21.99539598763039,244.843625187283,-28.306374812716967,1.0,1.0,26022.012520719443,26022.012520719443,275.6272303967201,2.477230396720131,275.6272303967201,275.6272303967201,77148.66206976185,77148.66539455472,-0.0033247928658965975,0.0,8546.071908451686,8546.071908451686,0.8858651328506068,3937.6024593168895,275.6272303967201,2.477230396720131,1.0,0.002,0.12922647939409534,0.004903698140475462,0.00019959297009433235,0.001800407030030513,0.09979648504716618,0.09979648504716618,0.0,1.2484544648083684e-13,0.9999998632340878,0.9999998632340878,0.0,0.09251742015032954,1.2653231087243103e-08,0.0,0.0,0.0,1600078.784189405,266.5998472643185,0.0,1.0,1284551.6130952358,2597.9515795130546,,,,,,,,,,,,,,,,,,,2.0,15252.476695530204,1552.726280820111,0.37162188290959014,6.173730061729009,2.931370129331915
5178.0,-30.059339201136293,4.999664377646077,35.05300887382137,24.59437296437102,5.001567376931068,-26.553248543329364,-40.052631428092695,1.4954767191314142,-6.550154080105983,-6.550154080064625,40.106038299420476,41056.95047385865,25749.987305456347,25749.987305456347,66806.93777931499,77158.07704638776,77148.67718025896,25749.987305456347,102898.66448571532,102898.66448571532,102898.66448571532,130399.29802313738,125886.77156199371,4512.526461143677,0.0,90965.34992743858,54864.22335493813,40112.362858333836,27500.633537422065,67612.99639575591,20864.11551882966,1552.726566709487,0.0,0.8783849213116046,2.7236606969846524,0.001494314320929203,1.0,1.0,-6.550154080105983,333729.8572280998,1559110.3765828717,4.67177372001583,1559110.3765828717,4.67177372001583,0.7586776315694101,0.09251744540281155,3.918012229266584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918012229266584,1.2847471349621276,1.2850441369938275,3.0496368683336907,6461.814577606108,15252.47507704211,6453.982223245057,0.0003291918819443146,23217.21949920163,2367.49751436032,19291.384765769853,1967.1737816450934,0.8309084886944893,0.8309084886944893,35435.352640424586,35405.22815468563,1.001063673733714,0.8,4276.671660514832,4273.035954225843,1.001063673733714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.966056453494,4632.441516551485,6.182520327040239,4.999664377646077,-3.7409181524497526,8.74058253009583,2.9313696000987304,3.5,0.8375341714567801,0.6,0.0002311634423554324,0.9964166222817215,0.00023199476723509988,198.97149409404534,0.0,0.0,0.0,0.0004514271057985372,7.838730241919172e-05,0.00015277613993624068,0.000598578784610334,0.092517445399945,0.092517445399945,0.092517445399945,0.092517431604504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.35372754117,595.6081539225148,0.0,0.092517445399945,0.09251744540281155,0.09251744540281155,0.3716219227412492,0.3716219227412492,0.5,10.004336598198892,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27500.633537422065,20864.11551882966,0.7586776315694101,0.988078347959572,0.6072345948631231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516674746238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621079856889,260.621079856889,-12.528920143110952,244.84363990373362,276.39851981004347,124250.95134059044,124249.67954176186,1.2717988286136117,0.0,nan,276.39851981004347,3.24851981004349,270.08754382878124,-3.0624561712187415,263.7765678475209,-9.373432152479097,257.46559186625876,-15.684408133741215,251.1546158849961,-21.995384115003873,244.84363990373362,-28.30636009626636,1.0,1.0,26022.012520719443,26022.012520719443,275.6272304314046,2.477230431404621,275.6272304314046,275.6272304314046,77148.67637649228,77148.67718025896,-0.000803766684839502,0.0,8546.071908451686,8546.071908451686,0.8858651434763913,3937.602290412917,275.6272304314046,2.477230431404621,1.0,0.002,0.12922649349261855,0.004903697836970193,0.00019959299131837494,0.0018004070088373332,0.09979649565918747,0.09979649565918747,0.0,1.5570791184194022e-13,0.9999998476129547,0.9999998476129547,0.0,0.0925174313043514,1.4098460145093563e-08,0.0,0.0,0.0,1600078.7826125443,266.599845919894,0.0,1.0,1284551.6176834733,2597.951560948303,,,,,,,,,,,,,,,,,,,2.0,15252.47507704211,1552.726566709487,0.3716219227412492,6.173730061729009,2.9313696000987304
5179.0,-30.059324323635046,4.999664481684066,35.053009642824605,24.59437799351292,5.001567652508679,-26.55323512602049,-40.05262189367784,1.4954784549062903,-6.550155772052108,-6.550155772035907,40.106039940878084,41056.968294746934,25749.987517143443,25749.987517143443,66806.95581189038,77158.09136465186,77148.691799352,25749.987517143443,102898.67931649544,102898.67931649544,102898.67931649544,130399.31979330872,125886.79284486074,4512.526948447974,0.0,90965.35771167056,54864.23464181343,40112.35896650791,27500.640476813278,67612.9994433212,20864.120447532066,1552.7269304417218,0.0,0.8783849058924048,2.7236605251820323,0.001494314320929203,1.0,1.0,-6.550155772052108,333729.8349303006,1559110.4475154616,4.671774244700302,1559110.4475154616,4.671774244700302,0.7586776193493862,0.09251745855327874,3.9180120068929374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180120068929374,1.2847471268424535,1.2850441288722763,3.049636714520084,6461.814251693533,15252.47339687525,6453.9816395624775,0.0003291919065655491,23217.222803716704,2367.49785132708,19291.383021103564,1967.1736037386431,0.8309082952856586,0.8309082952856586,35435.35103146816,35405.22815468563,1.0010636169165916,0.8,4276.6714663308385,4273.035954225843,1.0010636169165916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.965606649928,4632.441516551485,6.182521045559206,4.999664481684066,-3.740919693527325,8.74058417521139,2.9313690724671986,3.5,0.8375340207049139,0.6,0.0002311634423554324,0.9964150786216794,0.00023199512664460683,198.97148191670192,0.0,0.0,0.0,0.0004514271057985372,7.838738703394337e-05,0.000152776055321489,0.0005985784191153336,0.0925174585488403,0.0925174585488403,0.0925174585488403,0.09251744581721685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.36350521096,595.6081508235447,0.0,0.0925174585488403,0.09251745855327874,0.09251745855327874,0.3716219623871864,0.3716219623871864,0.5,10.00433621646196,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27500.640476813278,20864.120447532066,0.7586776193493862,0.9880785701260523,0.6072348310647611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515785426025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621087458261,260.621087458261,-12.528912541738976,244.84365451672156,276.39852039979957,124250.89208033167,124249.62120411584,1.2708762158449676,0.0,nan,276.39852039979957,3.248520399799588,270.08754722318326,-3.0624527768167127,263.77657404656964,-9.373425953430342,257.46560086995424,-15.684399130045733,251.15462769333774,-21.995372306662233,244.84365451672156,-28.30634548327842,1.0,1.0,26022.012520719443,26022.012520719443,275.62723045005464,2.4772304500546625,275.62723045005464,275.62723045005464,77148.69069972662,77148.691799352,-0.0010996253840858117,0.0,8546.071908451686,8546.071908451686,0.8858651575359122,3937.602066927402,275.62723045005464,2.4772304500546625,1.0,0.002,0.12922650658467938,0.00490369747471946,0.0001995930108453789,0.001800406989401694,0.09979650542268945,0.09979650542268945,0.0,2.470727615555557e-13,0.9999998584921848,0.9999998584921848,0.0,0.09251744546133531,1.3091943431742397e-08,0.0,0.0,0.0,1600078.7806280782,266.59984422794787,0.0,1.0,1284551.6234577284,2597.951537584736,,,,,,,,,,,,,,,,,,,2.0,15252.47339687525,1552.7269304417218,0.3716219623871864,6.173730061729009,2.9313690724671986
5180.0,-30.05930952511053,4.999664581732152,35.0530104134876,24.59438882013785,5.001567259320398,-26.553221846667135,-40.05260862233115,1.4954795808739436,-6.550157588989066,-6.5501575889876,40.10604152679405,41056.954989627375,25749.987996027598,25749.987996027598,66806.94298565497,77158.10191393777,77148.70525191129,25749.987996027598,102898.69324793889,102898.69324793889,102898.69324793889,130399.34051146383,125886.81307166538,4512.52743979844,0.0,90965.3562349063,54864.20931058404,40112.38547146918,27500.64726352494,67613.03273499412,20864.125258833446,1552.7272898320505,0.0,0.878384890006956,2.723660340687673,0.001494314320929203,1.0,1.0,-6.550157588989066,333729.81098527537,1559110.5160473587,4.671774785250302,1559110.5160473587,4.671774785250302,0.7586776070724073,0.09251747171327776,3.9180102919644453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180102919644453,1.284747121575359,1.285044123603964,3.049635392185331,6461.811449824868,15252.471716947819,6453.98276416498,0.00032919257095562107,23217.232589069416,2367.4988491553604,19291.386382615703,1967.173946517486,0.8309080898684719,0.8309080898684719,35435.33862331921,35405.22815468563,1.0010631787473068,0.8,4276.669968798711,4273.035954225843,1.0010631787473068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.965156544321,4632.441516551485,6.182521828680173,4.999664581732152,-3.7409213303491917,8.740585912081343,2.931368544481402,3.5,0.8375338698518292,0.6,0.0002311634423554324,0.9964135431586637,0.0002319954841467095,198.9714698040029,0.0,0.0,0.0,0.0004514271057985372,7.838750481285824e-05,0.00015277593754257413,0.0005985776956563228,0.09251747170796425,0.09251747170796425,0.09251747170796425,0.09251745929099667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.37296968926,595.608147823692,0.0,0.09251747170796425,0.09251747171327776,0.09251747171327776,0.3716220021575383,0.3716220021575383,0.5,10.004335843979524,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27500.64726352494,20864.125258833446,0.7586776070724073,0.9880778939099126,0.6072343352878141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514896871844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62109498714153,260.62109498714153,-12.528905012858445,244.84366902533694,276.3985209489451,124250.77779857336,124249.51904226265,1.2587563107129367,0.0,nan,276.3985209489451,3.2485209489450995,270.08755056422353,-3.0624494357764434,263.7765801795025,-9.373419820497475,257.4656097947818,-15.684390205218165,251.1546394100592,-21.995360589940788,244.84366902533694,-28.30633097466304,1.0,1.0,26022.012520719443,26022.012520719443,275.6272302072249,2.4772302072249204,275.6272302072249,275.6272302072249,77148.70498639565,77148.70525191129,-0.0002655156422406435,0.0,8546.071908451686,8546.071908451686,0.885865265961853,3937.6003434242675,275.6272302072249,2.4772302072249204,1.0,0.002,0.12922651939047755,0.004903697090485556,0.00019959302987897885,0.001800406970284418,0.09979651493948942,0.09979651493948942,0.0,1.6339663996833842e-13,0.9999998615851164,0.9999998615851164,0.0,0.09251745890748268,1.2805795073979326e-08,0.0,0.0,0.0,1600078.7784970119,266.5998424110109,0.0,1.0,1284551.6296585514,2597.9515124952113,,,,,,,,,,,,,,,,,,,2.0,15252.471716947819,1552.7272898320505,0.3716220021575383,6.173730061729009,2.931368544481402
5181.0,-30.059294648271667,4.9996646813390075,35.05301118314789,24.594394268374913,5.001565847245661,-26.5532085987196,-40.05259535098446,1.4954797977055474,-6.550159218579893,-6.550159218536274,40.10604303917575,41056.953171280016,25749.98804871221,25749.98804871221,66806.94121999222,77158.1160799792,77148.71824351465,25749.98804871221,102898.70629222687,102898.70629222687,102898.70629222687,130399.35987220488,125886.83195555214,4512.527916652729,0.0,90965.36169568765,54864.19878703557,40112.40323183564,27500.653579978014,67613.05681181366,20864.129742961075,1552.7276223843683,0.0,0.8783848754169933,2.7236601752166556,0.001494314320929203,1.0,1.0,-6.550159218579893,333729.7895092403,1559110.5814020592,4.671775281717518,1559110.5814020592,4.671775281717518,0.7586775958718053,0.09251748467442608,3.9180096420022923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180096420022923,1.2847471205610557,1.2850441225894262,3.0496348886863256,6461.8103829708925,15252.470035934139,6453.982691251817,0.00032919278699775127,23217.23783436121,2367.499384026269,19291.386164673382,1967.1739242935541,0.8309078927607134,0.8309078927607134,35435.33392059969,35405.22815468563,1.0010630126800608,0.8,4276.669401230286,4273.035954225843,1.0010630126800608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.964705560419,4632.441516551485,6.182522510775372,4.9996646813390075,-3.7409228260154124,8.74058750735442,2.931368015465382,3.5,0.8375337187043949,0.6,0.0002311634423554324,0.9964119995724948,0.0002319958435412378,198.9714576272046,0.0,0.0,0.0,0.0004514271057985372,7.838762259193757e-05,0.00015277581976349484,0.0005985771348981771,0.0925174846698633,0.0925174846698633,0.0925174846698633,0.09251747194829693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.38212261786,595.6081449215425,0.0,0.0925174846698633,0.09251748467442608,0.09251748467442608,0.3716220419613608,0.3716220419613608,0.5,10.00433546236392,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27500.653579978014,20864.129742961075,0.7586775958718053,0.9880775159439236,0.6072340921599385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514013034627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621102371204,260.621102371204,-12.52889762879596,244.84368345282087,276.39852128958614,124250.68735523152,124249.45281107519,1.2345441563099921,0.0,nan,276.39852128958614,3.248521289586165,270.08755372223305,-3.0624462777669237,263.77658615488116,-9.373413845118819,257.46561858752835,-15.684381412471623,251.15465102017458,-21.995348979825394,244.84368345282087,-28.306316547179108,1.0,1.0,26022.012520719443,26022.012520719443,275.6272300978604,2.4772300978603994,275.6272300978604,275.6272300978604,77148.7151528497,77148.71824351465,-0.0030906649481039494,0.0,8546.071908451686,8546.071908451686,0.8858653070555514,3937.599690212304,275.6272300978604,2.4772300978603994,1.0,0.002,0.1292265324668588,0.004903696739329671,0.00019959304940734033,0.0018004069507369276,0.09979652470367016,0.09979652470367016,0.0,1.4426784419874217e-13,0.9999998586605087,0.9999998586605087,0.0,0.09251747159805186,1.3076374223291303e-08,0.0,0.0,0.0,1600078.776585684,266.5998407814201,0.0,1.0,1284551.6352200005,2597.9514899926808,,,,,,,,,,,,,,,,,,,2.0,15252.470035934139,1552.7276223843683,0.3716220419613608,6.173730061729009,2.931368015465382
5182.0,-30.059279785400896,4.99966478536729,35.05301194749073,24.594404955301457,5.001566229787468,-26.55319518388281,-40.052582044713176,1.4954816282751244,-6.550160581756359,-6.550160581755491,40.1060444250257,41056.942120545966,25749.987517721253,25749.987517721253,66806.92963826722,77158.12672546186,77148.73025690624,25749.987517721253,102898.7177746275,102898.7177746275,102898.7177746275,130399.3769384113,125886.8485799638,4512.528358447494,0.0,90965.36129507585,54864.17669018255,40112.42733877034,27500.659163783803,67613.08650255414,20864.133715088275,1552.7279138674335,0.0,0.8783848627529086,2.723660036797858,0.001494314320929203,1.0,1.0,-6.550160581756359,333729.77154423756,1559110.6412889257,4.67177571265097,1559110.6412889257,4.67177571265097,0.7586775862654482,0.09251749729627118,3.9180081256632886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180081256632886,1.2847471119979474,1.2850441140243385,3.0496337287501514,6461.8079252053285,15252.46835698264,6453.983578920464,0.00032919336250889853,23217.24671759738,2367.500289864264,19291.38881797437,1967.1741948549577,0.830907689125454,0.830907689125454,35435.32294931867,35405.22815468563,1.0010626252509758,0.8,4276.668077112898,4273.035954225843,1.0010626252509758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.964254605165,4632.441516551485,6.182523052688801,4.99966478536729,-3.7409241190373383,8.740588904404628,2.9313674864830035,3.5,0.8375335675665724,0.6,0.0002311634423554324,0.9964104574381949,0.0002319962025988381,198.97144546184074,0.0,0.0,0.0,0.0004514271057985372,7.83877406811257e-05,0.00015277570167430667,0.0005985764405638441,0.09251749729306356,0.09251749729306356,0.09251749729306356,0.09251748328028915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.39085030765,595.6081421514613,0.0,0.09251749729306356,0.09251749729627118,0.09251749729627118,0.37162208172501615,0.37162208172501615,0.5,10.004335042040116,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27500.659163783803,20864.133715088275,0.7586775862654482,0.9880769107581493,0.6072336620662185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851312452022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62110979865605,260.62110979865605,-12.528890201343927,244.84369782782662,276.39852176948455,124250.59157949257,124249.34978097567,1.2417985168922874,0.0,nan,276.39852176948455,3.2485217694845687,270.08755698115317,-3.062443018846807,263.77659219282265,-9.37340780717733,257.4656274044908,-15.68437259550916,251.15466261615873,-21.995337383841246,244.84369782782662,-28.30630217217336,1.0,1.0,26022.012520719443,26022.012520719443,275.62723014036203,2.477230140362053,275.62723014036203,275.62723014036203,77148.73077381308,77148.73025690624,0.0005169068317627534,0.0,8546.071908451686,8546.071908451686,0.8858654029257103,3937.598166291605,275.62723014036203,2.477230140362053,1.0,0.002,0.12922654678909204,0.004903696431361164,0.000199593070969216,0.0018004069291636246,0.099796535484608,0.099796535484608,0.0,1.3284035330074495e-13,0.9999998451946235,0.9999998451946235,0.0,0.09251748297406517,1.4322206003423256e-08,0.0,0.0,0.0,1600078.7749868284,266.5998394182436,0.0,1.0,1284551.6398722297,2597.9514711690103,,,,,,,,,,,,,,,,,,,2.0,15252.46835698264,1552.7279138674335,0.37162208172501615,6.173730061729009,2.9313674864830035
5183.0,-30.059264840895615,4.999664886110469,35.053012714716914,24.594404780678474,5.001564461107006,-26.553181910694963,-40.05256877336649,1.4954815309045468,-6.550162358699822,-6.550162358703657,40.1060460369365,41056.953482058794,25749.987912581404,25749.987912581404,66806.94139464019,77158.14454900159,77148.74421474231,25749.987912581404,102898.73212732372,102898.73212732372,102898.73212732372,130399.39817919827,125886.86934195177,4512.528837246494,0.0,90965.37459409003,54864.18352714006,40112.43451883329,27500.666051874556,67613.10057070784,20864.138601411658,1552.7282772201695,0.0,0.8783848469854117,2.723659856364471,0.001494314320929203,1.0,1.0,-6.550162358699822,333729.74812627496,1559110.7109436032,4.671776249187336,1559110.7109436032,4.671776249187336,0.758677573919686,0.09251751043266287,3.918008709431188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918008709431188,1.2847471124534313,1.2850441144799276,3.049634182052466,6461.808885698539,15252.466678247207,6453.9821084354135,0.00032919305478731523,23217.246652648784,2367.50028324135,19291.384422596147,1967.1737466511142,0.8309075021346363,0.8309075021346363,35435.32717309832,35405.22815468563,1.0010627744053948,0.8,4276.668586878353,4273.035954225843,1.0010627744053948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.963804928459,4632.441516551485,6.182523814999566,4.999664886110469,-3.740925725144253,8.74059061125472,2.931366959000434,3.5,0.8375334168572668,0.6,0.0002311634423554324,0.9964089068363061,0.00023199656362908125,198.97143322965997,0.0,0.0,0.0,0.0004514271057985372,7.838785846053246e-05,0.00015277558389489995,0.0005985760682886531,0.09251751042721004,0.09251751042721004,0.09251751042721004,0.09251749714052203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.40056646796,595.6081390710405,0.0,0.09251751042721004,0.09251751043266287,0.09251751043266287,0.3716221213298356,0.3716221213298356,0.5,10.004334643425175,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27500.666051874556,20864.138601411658,0.758677573919686,0.9880768790476545,0.6072337037571973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512236840164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211170734646,260.6211170734646,-12.528882926535402,244.8437121544397,276.39852199248827,124250.53810314919,124249.32182516463,1.2162779845921388,0.0,nan,276.39852199248827,3.2485219924882927,270.0875600248788,-3.0624399751211513,263.77659805727046,-9.373401942729515,257.4656360896602,-15.684363910339755,251.1546741220499,-21.99532587795008,244.8437121544397,-28.30628784556029,1.0,1.0,26022.012520719443,26022.012520719443,275.6272299966597,2.47722999665973,275.6272299966597,275.6272299966597,77148.73894650034,77148.74421474231,-0.005268241977319121,0.0,8546.071908451686,8546.071908451686,0.8858653660171298,3937.598752978344,275.6272299966597,2.47722999665973,1.0,0.002,0.12922656046200473,0.004903696051009245,0.00019959309135849512,0.0018004069087872263,0.09979654567924756,0.09979654567924756,0.0,1.4572154247161073e-13,0.9999998522125081,0.9999998522125081,0.0,0.09251749675973205,1.367293082468481e-08,0.0,0.0,0.0,1600078.7729026694,266.59983764130016,0.0,1.0,1284551.6459365673,2597.951446631731,,,,,,,,,,,,,,,,,,,2.0,15252.466678247207,1552.7282772201695,0.3716221213298356,6.173730061729009,2.931366959000434
5184.0,-30.05924690169159,4.999664994726073,35.05301347635715,24.594414804037683,5.001567210459685,-26.553165490477376,-40.052555048000045,1.4954857992506385,-6.5501635291152525,-6.5501635291819555,40.10604741015675,41056.95996641109,25749.986967008717,25749.986967008717,66806.94693341981,77158.15678009087,77148.75664906383,25749.986967008717,102898.74361607255,102898.74361607255,102898.74361607255,130399.41504194532,125886.88577668634,4512.529265258979,0.0,90965.37791945194,54864.181105792304,40112.440904066265,27500.671425872766,67613.11232993903,20864.142434287405,1552.7285541309748,0.0,0.8783848354143976,2.7236597375188203,0.001494314320929203,1.0,1.0,-6.5501635291152525,333729.7327016188,1559110.7702852935,4.671776642925801,1559110.7702852935,4.671776642925801,0.7586775650378601,0.09251752291760007,3.9180078797552667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180078797552667,1.2847470924867996,1.2850440945086803,3.0496335836584296,6461.80761777338,15252.465001642617,6453.982176361979,0.000329193322939794,23217.25241786241,2367.500871129531,19291.384625633196,1967.1737673551313,0.8309073045521609,0.8309073045521609,35435.32117008188,35405.22815468563,1.0010625624207512,0.8,4276.667862377866,4273.035954225843,1.0010625624207512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.963354554698,4632.441516551485,6.1825242565097716,4.999664994726073,-3.7409268708199392,8.740591865546012,2.9313664307002383,3.5,0.8375332659143538,0.6,0.0002311634423554324,0.9964070455159055,0.000231996997006122,198.97141854629956,0.0,0.0,0.0,0.0004514271057985372,7.838798026940658e-05,0.00015277546208602582,0.0005985754642863011,0.09251752291465003,0.09251752291465003,0.09251752291465003,0.09251750838423045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4093085349,595.6081362956654,0.0,0.09251752291465003,0.09251752291760007,0.09251752291760007,0.37162216101769413,0.37162216101769413,0.5,10.00433420745072,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,6.66773303237278e-11,27500.671425872766,20864.142434287405,0.7586775650378601,0.9880767891206473,0.6072336940512514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511344284624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211249063586,260.6211249063586,-12.528875093641375,244.84372699979798,276.398522812918,124250.50461491186,124249.19503042477,1.3095844870796967,0.0,nan,276.398522812918,3.2485228129179973,270.0875636502946,-3.062436349705365,263.77660448767136,-9.373395512328614,257.465645325047,-15.684354674953,251.15468616242265,-21.995313837577328,244.84372699979798,-28.306273000201998,1.0,1.0,26022.012520719443,26022.012520719443,275.62723028115647,2.477230281156494,275.62723028115647,275.62723028115647,77148.7611487593,77148.75664906383,0.004499695467529818,0.0,8546.071908451686,8546.071908451686,0.8858654184731836,3937.597919154043,275.62723028115647,2.477230281156494,1.0,0.002,0.12922657527248646,0.004903695775809192,0.00019959311375354174,0.0018004068863066212,0.09979655687677087,0.09979655687677087,0.0,6.016281223208964e-14,0.9999998399165015,0.9999998399165015,0.0,0.09251750810707134,1.4810528737243365e-08,0.0,0.0,0.0,1600078.7715299008,266.5998364708847,0.0,1.0,1284551.6499309503,2597.9514304698178,,,,,,,,,,,,,,,,,,,2.0,15252.465001642617,1552.7285541309748,0.37162216101769413,6.173730061729009,2.9313664307002383
5185.0,-30.05923204374751,4.999665091869499,35.053014252769906,24.594420147500955,5.001565252696352,-26.55315231410324,-40.05254177665336,1.495485523071519,-6.550165745397351,-6.550165745410333,40.10604935981053,41056.956950425636,25749.988345602003,25749.988345602003,66806.94529602764,77158.17059260189,77148.77402570688,25749.988345602003,102898.76237130888,102898.76237130888,102898.76237130888,130399.44246347916,125886.91264713189,4512.529816347271,0.0,90965.38242731206,54864.16878521226,40112.4596023331,27500.68009217028,67613.13969450339,20864.148575296265,1552.729012374073,0.0,0.8783848159796125,2.7236595124744603,0.001494314320929203,1.0,1.0,-6.550225785581517,333729.7034937194,1559110.8545369334,4.671777304252676,1559110.8545369334,4.671777304252676,0.7586775492594635,0.09251753677869085,3.918007118571573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918007118571573,1.2847470937787207,1.2850440958009,3.049632988114308,6461.80635588685,15252.463385529974,6453.982269231699,0.00032919359167725025,23217.258079019575,2367.501448406905,19291.384903227008,1967.1737956618222,0.8309071139050563,0.8309071139050563,35435.31566263217,35405.22815468563,1.0010623679360737,0.8,4276.667197687033,4273.035954225843,1.0010623679360737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.962906348591,4632.441516551485,6.182525252830386,4.999665091869499,-3.740928809302916,8.740593901172415,2.9313659049427963,3.5,0.8375331156979418,0.6,0.0002311634423554324,0.9964055039010606,0.00023199735594634578,198.97140638497302,0.0,0.0,0.0,0.0004514271057985372,7.838809804914607e-05,0.00015277534430628632,0.0005985748865342528,0.09251753677006724,0.09251753677006724,0.09251753677006724,0.09251752599677401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4202944963,595.608132818907,0.0,0.09251753677006724,0.09251753677869085,0.09251753677869085,0.3716222005519625,0.3716222005519625,0.5,10.004333884210448,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,-6.004017120631033e-05,1.2960299500264227e-11,27500.68009217028,20864.148575296265,0.7586775492594635,0.9880763650065892,0.6072334036835648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510272871852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62113248783413,260.62113248783413,-12.528867512165846,244.84374169457473,276.3985232810923,124250.39986632363,124249.13231666028,1.2675496633579444,0.0,nan,276.3985232810923,3.248523281092332,270.0875669637902,-3.062433036209768,263.776610646486,-9.373389353513971,257.46565432918266,-15.684345670817322,251.15469801187905,-21.99530198812093,244.84374169457473,-28.306258305425246,1.0,1.0,26022.012520719443,26022.012520719443,275.62723009821815,2.477230098218172,275.62723009821815,275.62723009821815,77148.76962871772,77148.77402570688,-0.0043969891557935625,0.0,8546.071908451686,8546.071908451686,0.8858654665988316,3937.597154164431,275.62723009821815,2.477230098218172,1.0,0.002,0.1292265865052946,0.004903695326208795,0.00019959313019383333,0.001800406869994382,0.09979656509691666,0.09979656509691666,0.0,1.882153287391386e-13,0.9999998785867288,0.9999998785867288,0.0,0.09251752554583406,1.1232856785019863e-08,0.0,0.0,0.0,1600078.7689304482,266.5998342546026,0.0,1.0,1284551.6574946495,2597.951399865868,,,,,,,,,,,,,,,,,,,2.0,15252.463385529974,1552.729012374073,0.3716222005519625,6.173730061729009,2.9313659049427963
5186.0,-30.059217199600134,4.9996651949451785,35.05301502083059,24.594430799502902,5.001565645768133,-26.55313891506252,-40.0525322422385,1.4954873612382342,-6.550167027818759,-6.550167027808501,40.10605067156493,41056.96112112424,25749.987631900374,25749.987631900374,66806.94875302461,77158.18122305728,77148.78521923126,25749.987631900374,102898.77285113162,102898.77285113162,102898.77285113162,130399.45810888067,125886.92784173937,4512.530267141315,0.0,90965.3820333003,54864.16193139769,40112.46677989178,27500.685257749057,67613.15203764083,20864.15225185922,1552.7292818974722,0.0,0.8783848040354704,2.723659382255608,0.001494314320929203,1.0,1.0,-6.550167027818759,333729.68659296626,1559110.9112198977,4.671777710687958,1559110.9112198977,4.671777710687958,0.7586775404434762,0.09251754930243307,3.91800560508846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91800560508846,1.2847470851800744,1.285044087200266,3.049631830485375,6461.803903010053,15252.461708287397,6453.983154345669,0.0003291941659848551,23217.266947030435,2367.50235269235,19291.387548891897,1967.1740654445603,0.8309069104862632,0.8309069104862633,35435.30471201319,35405.22815468563,1.0010619812366772,0.8,4276.665876063333,4273.035954225843,1.0010619812366772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.96245534648,4632.441516551485,6.182525750945394,4.9996651949451785,-3.74093004142359,8.740595236368769,2.9313653759056066,3.5,0.837532964544459,0.6,0.0002311634423554324,0.9964039637202808,0.0002319977145537797,198.97139423494065,0.0,0.0,0.0,0.0004514271057985372,7.838818266469203e-05,0.00015277525969074036,0.0005985743237871659,0.09251754929926265,0.09251754929926265,0.09251754929926265,0.09251753637468126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.42850701854,595.6081302127104,0.0,0.09251754929926265,0.09251754930243307,0.09251754930243307,0.3716222405340891,0.3716222405340891,0.5,10.004333496426757,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27500.685257749057,20864.15225185922,0.7586775404434762,0.9880762357570995,0.6072333545146286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850938548639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62114007606095,260.62114007606095,-12.528859923939024,244.84375628513612,276.39852386698476,124250.30122217265,124249.03254368584,1.2686784867986844,0.0,nan,276.39852386698476,3.248523866984783,270.08757035061575,-3.062429649384228,263.77661683424606,-9.373383165753921,257.46566331787653,-15.684336682123444,251.15470980150667,-21.995290198493308,244.84375628513612,-28.306243714863854,1.0,1.0,26022.012520719443,26022.012520719443,275.6272301256058,2.4772301256058427,275.6272301256058,275.6272301256058,77148.78522103382,77148.78521923126,1.8025602912530303e-06,0.0,8546.071908451686,8546.071908451686,0.8858655622884168,3937.5956331139023,275.6272301256058,2.4772301256058427,1.0,0.002,0.12922659972341796,0.004903695037262795,0.00019959315008351,0.0018004068499848746,0.09979657504175499,0.09979657504175499,0.0,6.838453414648171e-14,0.9999998571280647,0.9999998571280647,0.0,0.09251753608427175,1.3218161316433365e-08,0.0,0.0,0.0,1600078.7674263096,266.5998329721812,0.0,1.0,1284551.6618712808,2597.9513821573064,,,,,,,,,,,,,,,,,,,2.0,15252.461708287397,1552.7292818974722,0.3716222405340891,6.173730061729009,2.9313653759056066
