time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5187.0,-30.05920234719228,4.999665294303316,35.053015791373795,24.594436317589157,5.001563781669518,-26.553125734305276,-40.05251897089181,1.4954871687957385,-6.550168828153403,-6.550168828236073,40.10605227934959,41056.95805757205,25749.988078866223,25749.988078866223,66806.94613643827,77158.19531839663,77148.79901463004,25749.988078866223,102898.78709349627,102898.78709349627,102898.78709349627,130399.4792343238,125886.94847351075,4512.530760813039,0.0,90965.3868553021,54864.14959452967,40112.485845302705,27500.69214082752,67613.17798613022,20864.15713326256,1552.7296455416251,0.0,0.8783847881566905,2.723659199447096,0.001494314320929203,1.0,1.0,-6.550168828153403,333729.66286674386,1559110.980698123,4.671778251011108,1559110.980698123,4.671778251011108,0.7586775280571081,0.09251756247691138,3.9180048416940942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180048416940942,1.2847470860802892,1.2850440881006888,3.049631234150347,6461.8026394476865,15252.46003126369,6453.983219057593,0.00032919443299439245,23217.272701472684,2367.502939482156,19291.387742320163,1967.1740851687543,0.8309067128757333,0.8309067128757333,35435.299188567806,35405.22815468563,1.0010617861871665,0.8,4276.66520944199,4273.035954225843,1.0010617861871665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.962006007957,4632.441516551485,6.182526525265266,4.999665294303316,-3.7409316654214106,8.740596959724726,2.931364848819886,3.5,0.8375328139485388,0.6,0.0002311634423554324,0.9964024226849936,0.00023199807336128213,198.97138207814848,0.0,0.0,0.0,0.0004514271057985372,7.838830044471256e-05,0.00015277514191071984,0.0005985737456967027,0.09251756247117911,0.09251756247117911,0.09251756247117911,0.09251755015986553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4380621099,595.6081271844674,0.0,0.09251756247117911,0.09251756247691138,0.09251756247691138,0.37162228025434885,0.37162228025434885,0.5,10.004333127083912,8.265033102361485e-11,8.265033102361485e-11,8.265033102361485e-11,8.265033102361485e-11,8.265033102361485e-11,8.265033102361485e-11,27500.69214082752,20864.15713326256,0.7586775280571081,0.988075817855251,0.6072330761614879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508498925036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211474653656,260.6211474653656,-12.528852534634382,244.8437707713379,276.3985241593925,124250.2011435579,124248.96572295221,1.2354206056965347,0.0,nan,276.3985241593925,3.2485241593925025,270.08757348178193,-3.0624265182180466,263.7766228041715,-9.373377195828482,257.46567212656043,-15.684327873439543,251.15472144894963,-21.995278551050347,244.8437707713379,-28.30622922866209,1.0,1.0,26022.012520719443,26022.012520719443,275.62722993941685,2.4772299394168726,275.62722993941685,275.62722993941685,77148.79429006859,77148.79901463004,-0.004724561455077492,0.0,8546.071908451686,8546.071908451686,0.8858656105538294,3937.594865902565,275.62722993941685,2.4772299394168726,1.0,0.002,0.1292266124207856,0.0049036946569493,0.00019959316895644527,0.001800406831192584,0.09979658447822264,0.09979658447822264,0.0,1.490292264594295e-13,0.9999998627571083,0.9999998627571083,0.0,0.09251754977953357,1.269737780902313e-08,0.0,0.0,0.0,1600078.7653147164,266.5998311718466,0.0,1.0,1284551.6680154442,2597.9513572970345,,,,,,,,,,,,,,,,,,,2.0,15252.46003126369,1552.7296455416251,0.37162228025434885,6.173730061729009,2.931364848819886
5188.0,-30.05918749935074,4.999665396630281,35.053016552526884,24.594441486429446,5.001563456178954,-26.553112403797982,-40.05250569954512,1.4954883606221756,-6.550170268220825,-6.550170268152571,40.106053549429966,41056.95897055565,25749.987721875757,25749.987721875757,66806.9466924314,77158.20955058726,77148.80916478684,25749.987721875757,102898.7968866626,102898.7968866626,102898.7968866626,130399.49418212389,125886.96299826629,4512.531183857598,0.0,90965.39379503611,54864.14321498885,40112.50064449696,27500.697295461294,67613.19793995825,20864.16079127172,1552.7299184847182,0.0,0.8783847755163166,2.723659053220668,0.001494314320929203,1.0,1.0,-6.550170268220825,333729.64388841076,1559111.0355815825,4.671778681137786,1559111.0355815825,4.671778681137786,0.7586775188684083,0.09251757496469021,3.918004467932486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918004467932486,1.2847470805051182,1.2850440825242289,3.049630956461922,6461.802051059236,15252.458354900275,6453.982818286538,0.00032919452556987255,23217.276687547568,2367.5033459486745,19291.38654438866,1967.1739630137367,0.8309065186243599,0.8309065186243599,35435.29648426189,35405.22815468563,1.0010616906899736,0.8,4276.664883060916,4273.035954225843,1.0010616906899736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.961555859814,4632.441516551485,6.182527107758604,4.999665396630281,-3.740933016387055,8.740598413017336,2.9313643207844993,3.5,0.8375326630812855,0.6,0.0002311634423554324,0.9964008821260633,0.00023199843205898117,198.97136992509542,0.0,0.0,0.0,0.0004514271057985372,7.838841822489641e-05,0.00015277502413053596,0.0005985732271319333,0.09251757496111404,0.09251757496111404,0.09251757496111404,0.0925175601244477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4463496609,595.6081245518283,0.0,0.09251757496111404,0.09251757496469021,0.09251757496469021,0.37162232004485446,0.37162232004485446,0.5,10.00433268193627,-6.826894605183043e-11,-6.826894605183043e-11,-6.826894605183043e-11,-6.826894605183043e-11,-6.826894605183043e-11,-6.826894605183043e-11,27500.697295461294,20864.16079127172,0.7586775188684083,0.9880755344800758,0.6072329104595079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850761187044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621154831374,260.621154831374,-12.528845168625992,244.84378518535271,276.3985244773943,124250.13357142187,124248.90204571378,1.2315257081129505,0.0,nan,276.3985244773943,3.2485244773943123,270.087576618987,-3.062423381012991,263.7766287605784,-9.373371239421601,257.4656809021698,-15.684319097830155,251.1547330437617,-21.995266956238282,244.84378518535271,-28.306214814647262,1.0,1.0,26022.012520719443,26022.012520719443,275.62722968719885,2.4772296871988715,275.62722968719885,275.62722968719885,77148.80789800368,77148.80916478684,-0.0012667831615544856,0.0,8546.071908451686,8546.071908451686,0.8858656341848103,3937.5944902721485,275.62722968719885,2.4772296871988715,1.0,0.002,0.12922662758811382,0.004903694331303519,0.00019959319179204988,0.0018004068082900404,0.09979659589602494,0.09979659589602494,0.0,8.209015064930547e-14,0.9999998360595591,0.9999998360595591,0.0,0.09251755979731818,1.5167372029720046e-08,0.0,0.0,0.0,1600078.7636256765,266.59982973177915,0.0,1.0,1284551.6729300888,2597.951337411591,,,,,,,,,,,,,,,,,,,2.0,15252.458354900275,1552.7299184847182,0.37162232004485446,6.173730061729009,2.9313643207844993
5189.0,-30.059172669356236,4.999665500230819,35.05301731442757,24.5944520685822,5.001564179730878,-26.55309898444764,-40.05249239327384,1.4954904948321919,-6.550171795020219,-6.55017179508523,40.106055093305365,41056.94869578105,25749.98756935076,25749.98756935076,66806.93626513181,77158.2201996504,77148.82294879,25749.98756935076,102898.81051814076,102898.81051814076,102898.81051814076,130399.51421757249,125886.98258519804,4512.531632374445,0.0,90965.39385059258,54864.12234676217,40112.5238931449,27500.703699431728,67613.22759257663,20864.16534401555,1552.730252899802,0.0,0.8783847613637664,2.7236588981873444,0.001494314320929203,1.0,1.0,-6.550171795020219,333729.623767055,1559111.1022975827,4.671779162720808,1559111.1022975827,4.671779162720808,0.7586775077485266,0.09251758783730041,3.918003038255225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918003038255225,1.2847470705216297,1.2850440725384324,3.0496298673515927,6461.799743365137,15252.456678940462,6453.983603851121,0.00032919506240834917,23217.285173699485,2367.5042112953442,19291.38889249377,1967.1742024538219,0.8309063160557218,0.830906316055722,35435.28614000836,35405.22815468563,1.0010613254032192,0.8,4276.663634619102,4273.035954225843,1.0010613254032192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9611066163025,4632.441516551485,6.182527738001031,4.999665500230819,-3.740934432319386,8.740599932550204,2.9313637938103057,3.5,0.8375325125172302,0.6,0.0002311634423554324,0.9963993434214385,0.00023199879032603814,198.9713577866517,0.0,0.0,0.0,0.0004514271057985372,7.838853631519277e-05,0.00015277490604023963,0.0005985725460348154,0.09251758783304073,0.09251758783304073,0.09251758783304073,0.0925175732933362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.45591784146,595.608121516192,0.0,0.09251758783304073,0.09251758783730041,0.09251758783730041,0.3716223595279014,0.3716223595279014,0.5,10.004332245775133,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,27500.703699431728,20864.16534401555,0.7586775077485266,0.9880749469274952,0.6072324921860225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506725088673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621162272067,260.621162272067,-12.528837727932967,244.84379954676015,276.39852499737293,124250.04448523076,124248.80047299541,1.2440122353384993,0.0,nan,276.39852499737293,3.2485249973729537,270.0875799072511,-3.06242009274888,263.7766348171286,-9.373365182871396,257.4656897270058,-15.684310272994196,251.15474463688335,-21.995255363116627,244.84379954676015,-28.306200453239825,1.0,1.0,26022.012520719443,26022.012520719443,275.6272297731713,2.4772297731713024,275.6272297731713,275.6272297731713,77148.82423102841,77148.82294879,0.0012822384160244837,0.0,8546.071908451686,8546.071908451686,0.8858657245757817,3937.593053446501,275.6272297731713,2.4772297731713024,1.0,0.002,0.12922664247107044,0.004903693991442727,0.00019959321415286333,0.0018004067859899845,0.09979660707643166,0.09979660707643166,0.0,1.4284797303365515e-13,0.9999998391338443,0.9999998391338443,0.0,0.09251757295435172,1.4882948692754909e-08,0.0,0.0,0.0,1600078.7618349101,266.59982820497976,0.0,1.0,1284551.6781407315,2597.9513163284882,,,,,,,,,,,,,,,,,,,2.0,15252.456678940462,1552.730252899802,0.3716223595279014,6.173730061729009,2.9313637938103057
5190.0,-30.059157756355045,4.999665599245527,35.05301808095231,24.594457586668454,5.0015623453810285,-26.553085746180614,-40.052482893783576,1.4954903352203324,-6.550173640302205,-6.550173640300438,40.1060567505724,41056.96119485409,25749.988120188395,25749.988120188395,66806.94931504248,77158.23431948038,77148.8373595694,25749.988120188395,102898.8254797578,102898.8254797578,102898.8254797578,130399.53631093881,125887.00419701781,4512.532113920995,0.0,90965.39871928131,54864.12559470897,40112.52569396927,27500.710831181015,67613.23652515028,20864.170401817606,1552.7306294373748,0.0,0.878384745053099,2.72365871081482,0.001494314320929203,1.0,1.0,-6.550173640302205,333729.5994484817,1559111.173912998,4.671779717740261,1559111.173912998,4.671779717740261,0.7586774949162868,0.0925176010535716,3.9180022846010947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180022846010947,1.2847470712682683,1.2850440732852437,3.0496292789625485,6461.798496639358,15252.45500311804,6453.983657523219,0.00032919532510938945,23217.290882346388,2367.504793415324,19291.389052923263,1967.1742188130772,0.8309061186631278,0.8309061186631278,35435.28068703652,35405.22815468563,1.0010611328423673,0.8,4276.662976503169,4273.035954225843,1.0010611328423673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.960657845671,4632.441516551485,6.182528536417817,4.999665599245527,-3.7409360899341086,8.740601689179636,2.931363267390852,3.5,0.8375323621116719,0.6,0.0002311634423554324,0.9963977961069442,0.0002319991505989054,198.971345580268,0.0,0.0,0.0,0.0004514271057985372,7.838862062122676e-05,0.00015277482173420563,0.0005985721005841427,0.09251760104700567,0.09251760104700567,0.09251760104700567,0.0925175876462298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.46587056294,595.6081183610729,0.0,0.09251760104700567,0.0925176010535716,0.0925176010535716,0.3716223990427404,0.3716223990427404,0.5,10.00433184358429,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27500.710831181015,20864.170401817606,0.7586774949162868,0.988075009398376,0.607232596824174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505839372922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62116954887483,260.62116954887483,-12.528830451125145,244.84381385620847,276.3985252415401,124249.94753521578,124248.73092296028,1.2166122554826573,0.0,nan,276.3985252415401,3.248525241540108,270.0875829644748,-3.0624170355251863,263.7766406874083,-9.373359312591674,257.4656984103418,-15.684301589658162,251.15475613327538,-21.995243866724593,244.84381385620847,-28.306186143791507,1.0,1.0,26022.012520719443,26022.012520719443,275.62722961420207,2.4772296142020878,275.62722961420207,275.62722961420207,77148.83334325241,77148.8373595694,-0.004016316990600899,0.0,8546.071908451686,8546.071908451686,0.885865772225365,3937.5922960241,275.62722961420207,2.4772296142020878,1.0,0.002,0.12922665627694277,0.004903693597900593,0.0001995932347194712,0.0018004067653576803,0.0997966173597356,0.0997966173597356,0.0,7.71513929131995e-14,0.9999998507744519,0.9999998507744519,0.0,0.09251758724758187,1.38059897298692e-08,0.0,0.0,0.0,1600078.7596705977,266.5998263596978,0.0,1.0,1284551.6844382929,2597.951290847547,,,,,,,,,,,,,,,,,,,2.0,15252.45500311804,1552.7306294373748,0.3716223990427404,6.173730061729009,2.931363267390852
5191.0,-30.059142933140368,4.9996657039289625,35.05301884010728,24.59446258088576,5.001562739902269,-26.553072365836268,-40.05246962243689,1.4954921726048498,-6.5501749311839035,-6.550174931135187,40.106058070912745,41056.96389611563,25749.987438987577,25749.987438987577,66806.95133510321,77158.2485948824,77148.84869860961,25749.987438987577,102898.83613759719,102898.83613759719,102898.83613759719,130399.55221679594,125887.01968675724,4512.532530038712,0.0,90965.40663933918,54864.12194059859,40112.538554156214,27500.71607919876,67613.25463335497,20864.174136383168,1552.7309032512433,0.0,0.878384733030273,2.723658579736967,0.001494314320929203,1.0,1.0,-6.5501749311839035,333729.58243624086,1559111.230968594,4.671780126853042,1559111.230968594,4.671780126853042,0.7586774859351608,0.09251761350451773,3.9180020935571758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180020935571758,1.2847470626732818,1.2850440646882701,3.0496291506630557,6461.798224788128,15252.453329452854,6453.983039672736,0.0003291953359904794,23217.294035887353,2367.505114987009,19291.387206126823,1967.17403049225,0.830905926259443,0.830905926259443,35435.27930476169,35405.22815468563,1.0010610840300829,0.8,4276.662809677241,4273.035954225843,1.0010610840300829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.960208042871,4632.441516551485,6.182529040556567,4.9996657039289625,-3.740937327286381,8.740603031215343,2.9313627397606736,3.5,0.8375322113601925,0.6,0.0002311634423554324,0.9963962581109066,0.0002319995087031952,198.9713334473766,0.0,0.0,0.0,0.0004514271057985372,7.838873840185607e-05,0.0001527747039535763,0.0005985716099326897,0.09251761350148455,0.09251761350148455,0.09251761350148455,0.0925175982423021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4744619446,595.6081156321011,0.0,0.09251761350148455,0.09251761350451773,0.09251761350451773,0.37162243868963024,0.37162243868963024,0.5,10.004331385825846,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,27500.71607919876,20864.174136383168,0.7586774859351608,0.9880747746484904,0.6072324741465915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504948699735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62117688605747,260.62117688605747,-12.528823113942508,244.84382812789914,276.39852564421477,124249.89539088968,124248.66868459896,1.2267062906905684,0.0,nan,276.39852564421477,3.2485256442147943,270.08758614095285,-3.062413859047126,263.77664663768934,-9.373353362310638,257.46570713442605,-15.684292865573923,251.1547676311628,-21.99523236883718,244.84382812789914,-28.306171872100833,1.0,1.0,26022.012520719443,26022.012520719443,275.6272296501804,2.4772296501804476,275.6272296501804,275.6272296501804,77148.84792857133,77148.84869860961,-0.0007700382848270237,0.0,8546.071908451686,8546.071908451686,0.885865784304066,3937.592104024962,275.6272296501804,2.4772296501804476,1.0,0.002,0.12922667183862135,0.0049036932979642026,0.00019959325822534649,0.0018004067418808246,0.09979662911267324,0.09979662911267324,0.0,1.0617114826194651e-13,0.9999998317976525,0.9999998317976525,0.0,0.09251759794283795,1.5561679776067783e-08,0.0,0.0,0.0,1600078.7581565361,266.5998250688161,0.0,1.0,1284551.6888437965,2597.9512730221713,,,,,,,,,,,,,,,,,,,2.0,15252.453329452854,1552.7309032512433,0.37162243868963024,6.173730061729009,2.9313627397606736
5192.0,-30.059128121534037,4.9996658068193565,35.05301960330285,24.594467575103067,5.001563006882188,-26.553059008691662,-40.0524563161656,1.4954938940507572,-6.550176620034335,-6.550176620086067,40.10605970584235,41056.96621786913,25749.987654852386,25749.987654852386,66806.95387272151,77158.26285925404,77148.86327205754,25749.987654852386,102898.85092690993,102898.85092690993,102898.85092690993,130399.57393132342,125887.04093653729,4512.532994786134,0.0,90965.41438581429,54864.117744472474,40112.55182371313,27500.7230044135,67613.27482812662,20864.179054689328,1552.7312663076268,0.0,0.8783847176526751,2.7236584082487676,0.001494314320929203,1.0,1.0,-6.550176620034335,333729.5601792506,1559111.3016191567,4.671780650122025,1559111.3016191567,4.671780650122025,0.7586774737282691,0.09251762658200771,3.918001869352231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918001869352231,1.2847470546206368,1.2850440566337635,3.049628995264868,6461.797895518015,15252.451654486043,6453.982460808489,0.00032919536166149395,23217.29734163035,2367.505452078982,19291.38547586285,1967.1738540544277,0.8309057334279798,0.8309057334279798,35435.277682554304,35405.22815468563,1.0010610267450586,0.8,4276.662613893996,4273.035954225843,1.0010610267450586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.959759838545,4632.441516551485,6.182529757706612,4.9996658068193565,-3.740938865342079,8.740604672161435,2.9313622140055857,3.5,0.8375320611444531,0.6,0.0002311634423554324,0.9963947213218571,0.00023199986652755618,198.97132132398815,0.0,0.0,0.0,0.0004514271057985372,7.838885649259779e-05,0.0001527745858628346,0.0005985711130000989,0.09251762657761978,0.09251762657761978,0.09251762657761978,0.09251761242976744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.48441268527,595.6081124765299,0.0,0.09251762657761978,0.09251762658200771,0.09251762658200771,0.37162247810989,0.37162247810989,0.5,10.004330961640932,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,27500.7230044135,20864.179054689328,0.7586774737282691,0.9880745170611128,0.607232327116771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504063389122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211842599873,260.6211842599873,-12.528815740012703,244.84384236553242,276.39852615444136,124249.8398089943,124248.60695889145,1.2328501028651353,0.0,nan,276.39852615444136,3.248526154441379,270.08758939666006,-3.062410603339913,263.7766526388789,-9.373347361121091,257.4657158810963,-15.68428411890369,251.15477912331477,-21.99522087668521,244.84384236553242,-28.306157634467553,1.0,1.0,26022.012520719443,26022.012520719443,275.62722966650983,2.4772296665098565,275.62722966650983,275.62722966650983,77148.86211204842,77148.86327205754,-0.0011600091238506138,0.0,8546.071908451686,8546.071908451686,0.885865798479364,3937.591878698992,275.62722966650983,2.4772296665098565,1.0,0.002,0.12922668635082193,0.004903692930503526,0.00019959327994705333,0.0018004067203244672,0.09979663997352667,0.09979663997352667,0.0,2.715206531833658e-13,0.9999998431428431,0.9999998431428431,0.0,0.09251761206995585,1.4512051871558069e-08,0.0,0.0,0.0,1600078.7561757,266.59982337996564,0.0,1.0,1284551.6946074888,2597.951249701352,,,,,,,,,,,,,,,,,,,2.0,15252.451654486043,1552.7312663076268,0.37162247810989,6.173730061729009,2.9313622140055857
5193.0,-30.059113321435458,4.999665908263992,35.053020369763665,24.59447826202961,5.001563282054782,-26.553045661086532,-40.05244300989432,1.4954956217166657,-6.550178292658131,-6.550178292643619,40.106061326467234,41056.95467496854,25749.987828310426,25749.987828310426,66806.94250327896,77158.27344799336,77148.87768257024,25749.987828310426,102898.86551088066,102898.86551088066,102898.86551088066,130399.59534455743,125887.06187333152,4512.5334712259055,0.0,90965.41381519509,54864.09504221269,40112.57641442489,27500.729833676767,67613.30624810165,20864.18390534965,1552.7316243216865,0.0,0.8783847024174977,2.7236582384082744,0.001494314320929203,1.0,1.0,-6.550178292658131,333729.53813611314,1559111.3716514255,4.671781168544736,1559111.3716514255,4.671781168544736,0.7586774617086651,0.09251763966506428,3.91800032585234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91800032585234,1.2847470465388962,1.2850440485501546,3.049627813044925,6461.795390535818,15252.449979780786,6453.983383080161,0.0003291959495204246,23217.306342465923,2367.5063699087787,19291.388232594596,1967.1741351628332,0.830905530040297,0.830905530040297,35435.26651474966,35405.22815468563,1.0010606323762867,0.8,4276.661266058287,4273.035954225843,1.0010606323762867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.95931132181,4632.441516551485,6.182530465138757,4.999665908263992,-3.74094039154212,8.740606299806112,2.9313616878840696,3.5,0.8375319108240199,0.6,0.0002311634423554324,0.996393185729365,0.00023200022407441452,198.9713092100204,0.0,0.0,0.0,0.0004514271057985372,7.838897458350462e-05,0.00015277446777192777,0.0005985704145123308,0.09251763965961775,0.09251763965961775,0.09251763965961775,0.09251762638775902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.494169288,595.6081093833868,0.0,0.09251763965961775,0.09251763966506428,0.09251763966506428,0.3716225176604041,0.3716225176604041,0.5,10.004330563377769,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27500.729833676767,20864.18390534965,0.7586774617086651,0.9880738897479173,0.6072318742159022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850317877192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62119166368177,260.62119166368177,-12.528808336318207,244.84385657338717,276.3985267539758,124249.74187521364,124248.50404874106,1.2378264725483747,0.0,nan,276.3985267539758,3.2485267539757956,270.087592717858,-3.062407282141976,263.7766586817412,-9.373341318258781,257.4657246456231,-15.684275354376894,251.1547906095054,-21.99520939049458,244.84385657338717,-28.306143426612806,1.0,1.0,26022.012520719443,26022.012520719443,275.62722968016703,2.4772296801670564,275.62722968016703,275.62722968016703,77148.87744819594,77148.87768257024,-0.00023437429626937956,0.0,8546.071908451686,8546.071908451686,0.8858658960667302,3937.5903274816014,275.62722968016703,2.4772296801670564,1.0,0.002,0.12922669999319294,0.004903692568700583,0.00019959330033194632,0.0018004066997561782,0.09979665016597315,0.09979665016597315,0.0,8.81243862604908e-14,0.9999998525421538,0.9999998525421538,0.0,0.0925176260226124,1.3642451876426389e-08,0.0,0.0,0.0,1600078.7542138987,266.59982170734185,0.0,1.0,1284551.7003157954,2597.951226604612,,,,,,,,,,,,,,,,,,,2.0,15252.449979780786,1552.7316243216865,0.3716225176604041,6.173730061729009,2.9313616878840696
5194.0,-30.059098437558305,4.999666006289541,35.053021138233184,24.594483780115866,5.001561427402879,-26.55303245106235,-40.05242973854763,1.4954954409209777,-6.5501800757786555,-6.550180075766301,40.10606291736944,41056.95176375785,25749.988238743317,25749.988238743317,66806.94000250116,77158.28754671979,77148.89132413601,25749.988238743317,102898.87956287933,102898.87956287933,102898.87956287933,130399.61617929334,125887.08222435607,4512.533954937279,0.0,90965.41864731409,54864.08286440765,40112.59531434049,27500.73661641402,67613.3319307545,20864.188715833356,1552.7319827246024,0.0,0.878384686696368,2.7236580573477704,0.001494314320929203,1.0,1.0,-6.5501800757786555,333729.51463676017,1559111.440399101,4.671781703503444,1559111.440399101,4.671781703503444,0.7586774495116764,0.0925176527832471,3.917999566821543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917999566821543,1.2847470473846287,1.2850440493960829,3.049627220235649,6461.794134444098,15252.44830533871,6453.98344387565,0.00032919621468958737,23217.312073648165,2367.5069543267236,19291.38841431638,1967.1741536932982,0.8309053327586643,0.8309053327586642,35435.26102287485,35405.22815468563,1.0010604384416808,0.8,4276.660603247179,4273.035954225843,1.0010604384416808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.958862579425,4632.441516551485,6.182531229803298,4.999666006289541,-3.740942002390001,8.740608008679542,2.9313611614979003,3.5,0.8375317604279715,0.6,0.0002311634423554324,0.9963916414469481,0.00023200058364574353,198.9712970274808,0.0,0.0,0.0,0.0004514271057985372,7.838909236462521e-05,0.00015277434999080717,0.0005985698370854252,0.09251765277807811,0.09251765277807811,0.09251765277807811,0.09251763993660998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5037189248,595.6081063560871,0.0,0.09251765277807811,0.0925176527832471,0.0925176527832471,0.3716225573108122,0.3716225573108122,0.5,10.004330178232507,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27500.73661641402,20864.188715833356,0.7586774495116764,0.9880734774455546,0.6072316005045558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502294842124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211989057252,260.6211989057252,-12.528801094274797,244.84387075198651,276.39852705946305,124249.644972759,124248.43417282321,1.2107999357825399,0.0,nan,276.39852705946305,3.248527059463072,270.0875957979676,-3.0624042020323827,263.77666453647305,-9.373335463526928,257.4657332749782,-15.684266725021757,251.15480201348234,-21.99519798651764,244.84387075198651,-28.306129248013463,1.0,1.0,26022.012520719443,26022.012520719443,275.62722949328247,2.4772294932824934,275.62722949328247,275.62722949328247,77148.88658149811,77148.89132413601,-0.00474263790238183,0.0,8546.071908451686,8546.071908451686,0.8858659440562461,3937.589564655651,275.62722949328247,2.4772294932824934,1.0,0.002,0.12922671321621224,0.004903692189379148,0.0001995933200238208,0.0018004066801726303,0.0997966600119104,0.0997966600119104,0.0,1.964509284413385e-13,0.9999998570762745,0.9999998570762745,0.0,0.09251763956027949,1.322296761226508e-08,0.0,0.0,0.0,1600078.752122495,266.5998199242213,0.0,1.0,1284551.7064012098,2597.9512019820463,,,,,,,,,,,,,,,,,,,2.0,15252.44830533871,1552.7319827246024,0.3716225573108122,6.173730061729009,2.9313611614979003
5195.0,-30.059080510809277,4.99966610710114,35.05302189727467,24.594488844182365,5.001561160903533,-26.553016343639612,-40.05241604810578,1.4954969937295701,-6.550181524509355,-6.550181524522392,40.10606418220898,41056.964243430215,25749.98790372905,25749.98790372905,66806.95214715926,77158.3031445674,77148.90138724446,25749.98790372905,102898.88929097352,102898.88929097352,102898.88929097352,130399.63105394023,125887.09668463537,4512.5343693048635,0.0,90965.42612736119,54864.087226207,40112.598779060216,27500.741762966718,67613.34054202694,20864.19236731235,1552.7322555223936,0.0,0.8783846740289107,2.723657910241697,0.001494314320929203,1.0,1.0,-6.550181524509355,333729.49554426124,1559111.4950566564,4.671782134551776,1559111.4950566564,4.671782134551776,0.7586774403084888,0.09251766524333725,3.917999296324004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917999296324004,1.2847470401208427,1.2850440421306175,3.0496270269324603,6461.793724857837,15252.446633068334,6453.982921718467,0.00032919626120852147,23217.31558571436,2367.507312457808,19291.38685355362,1967.173994539789,0.8309051398441443,0.8309051398441443,35435.25906572283,35405.22815468563,1.001060369328762,0.8,4276.660367039664,4273.035954225843,1.001060369328762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.958413101857,4632.441516551485,6.182531816578623,4.99966610710114,-3.7409433599882114,8.740609467089351,2.9313606342493808,3.5,0.8375316097855373,0.6,0.0002311634423554324,0.99638978145362,0.00023200101672880575,198.97128235433505,0.0,0.0,0.0,0.0004514271057985372,7.83892138653214e-05,0.000152774228490111,0.0005985693197206975,0.09251766523970452,0.09251766523970452,0.09251766523970452,0.0925176498597849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.51205976214,595.6081037058652,0.0,0.09251766523970452,0.09251766524333725,0.09251766524333725,0.3716225970100238,0.3716225970100238,0.5,10.004329716775139,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27500.741762966718,20864.19236731235,0.7586774403084888,0.9880735312232288,0.6072317077413166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501405908792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62120643651036,260.62120643651036,-12.528793563489614,244.84388544667448,276.3985274263454,124249.59605830714,124248.3369834687,1.2590748384190256,0.0,nan,276.3985274263454,3.248527426345447,270.0875990304115,-3.0624009695884524,263.7766706344774,-9.37332936552258,257.4657422385442,-15.684257761455797,251.15481384260926,-21.99518615739072,244.84388544667448,-28.3061145533255,1.0,1.0,26022.012520719443,26022.012520719443,275.62722922203915,2.4772292220391705,275.62722922203915,275.62722922203915,77148.90135506481,77148.90138724446,-3.217965422663838e-05,0.0,8546.071908451686,8546.071908451686,0.8858659611583791,3937.589292805624,275.62722922203915,2.4772292220391705,1.0,0.002,0.12922672893124218,0.004903691859713586,0.00019959334370180776,0.0018004066563756594,0.09979667185090388,0.09979667185090388,0.0,7.746711258582728e-14,0.9999998301397439,0.9999998301397439,0.0,0.09251764952826294,1.571507431042517e-08,0.0,0.0,0.0,1600078.7504232943,266.5998184754906,0.0,1.0,1284551.711345421,2597.951181976976,,,,,,,,,,,,,,,,,,,2.0,15252.446633068334,1552.7322555223936,0.3716225970100238,6.173730061729009,2.9313606342493808
5196.0,-30.05906571006665,4.999666209385196,35.05302265761792,24.594499146938347,5.001562037565779,-26.55300293530406,-40.052402776759095,1.4954992628098382,-6.550183039720082,-6.550183039712039,40.1060657378523,41056.954546088375,25749.987727322983,25749.987727322983,66806.94227341136,77158.31349908911,77148.91538777498,25749.987727322983,102898.90311509796,102898.90311509796,102898.90311509796,130399.65132645416,125887.11651421606,4512.534812238098,0.0,90965.4261909791,54864.06723800455,40112.621058860605,27500.7482113562,67613.3692702168,20864.19695270652,1552.732591787065,0.0,0.8783846598944137,2.7236577563851396,0.001494314320929203,1.0,1.0,-6.550183039720082,333729.47557563405,1559111.5622810398,4.6717826155205575,1559111.5622810398,4.6717826155205575,0.758677429150485,0.09251767810340863,3.917997932125717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917997932125717,1.2847470295064534,1.2850440315137746,3.0496259902860796,6461.79152832855,15252.445022252954,6453.983661930722,0.0003291967716319412,23217.323685933046,2367.50813845024,19291.389066097585,1967.1742201564841,0.830904945249391,0.830904945249391,35435.24919523175,35405.22815468563,1.0010600207720786,0.8,4276.659175775959,4273.035954225843,1.0010600207720786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.957964480023,4632.441516551485,6.182532440165398,4.999666209385196,-3.7409447669594798,8.740610976344676,2.9313601080046956,3.5,0.837531459429913,0.6,0.0002311634423554324,0.9963882458025141,0.00023200137429285711,198.9712702398448,0.0,0.0,0.0,0.0004514271057985372,7.838933164677425e-05,0.00015277411070865814,0.0005985686498388679,0.0925176780990076,0.0925176780990076,0.0925176780990076,0.09251766318073326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5217398378,595.6081006344177,0.0,0.0925176780990076,0.09251767810340863,0.09251767810340863,0.3716226363995922,0.3716226363995922,0.5,10.004329269207044,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27500.7482113562,20864.19695270652,0.758677429150485,0.9880729653689856,0.6072313063116892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850033524136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212140232805,260.6212140232805,-12.528785976719462,244.84390003406256,276.3985280124978,124249.50813188427,124248.23969690021,1.2684349840701836,0.0,nan,276.3985280124978,3.248528012497843,270.0876024168111,-3.062397583188897,263.7766768211238,-9.373323178876205,257.4657512254379,-15.684248774562093,251.15482562975,-21.99517437024997,244.84390003406256,-28.30609996593742,1.0,1.0,26022.012520719443,26022.012520719443,275.6272293450911,2.477229345091132,275.6272293450911,275.6272293450911,77148.91751286622,77148.91538777498,0.0021250912395771593,0.0,8546.071908451686,8546.071908451686,0.8858660474094402,3937.5879217863453,275.6272293450911,2.477229345091132,1.0,0.002,0.1292267441939591,0.004903691520307869,0.00019959336665392082,0.0018004066334648017,0.0997966833269604,0.0997966833269604,0.0,1.187223062915077e-13,0.9999998350289224,0.9999998350289224,0.0,0.09251766284066758,1.5262741051586152e-08,0.0,0.0,0.0,1600078.7486461187,266.5998169602799,0.0,1.0,1284551.716516517,2597.9511610538952,,,,,,,,,,,,,,,,,,,2.0,15252.445022252954,1552.732591787065,0.3716226363995922,6.173730061729009,2.9313601080046956
5197.0,-30.05905082615806,4.999666306808832,35.05302342351307,24.5945046650246,5.00156022742619,-26.55298972079947,-40.052393277268834,1.4954991220830705,-6.5501848987784115,-6.55018489878651,40.10606741878274,41056.96701341639,25749.98831115911,25749.98831115911,66806.95532457551,77158.3275947594,77148.93010058817,25749.98831115911,102898.91841174729,102898.91841174729,102898.91841174729,130399.67386683052,125887.13857336562,4512.5352934648945,0.0,90965.43107964285,54864.07049836074,40112.622868091225,27500.75545508323,67613.37832317446,20864.202090353712,1552.732973973014,0.0,0.878384643419052,2.7236575676139,0.001494314320929203,1.0,1.0,-6.5501848987784115,333729.45107552584,1559111.634918519,4.671783176144316,1559111.634918519,4.671783176144316,0.7586774161324787,0.09251769134278437,3.9179971850399573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179971850399573,1.2847470301647506,1.2850440321722238,3.049625407219295,6461.7902928799995,15252.443349410805,6453.983709252401,0.00032919703152320775,23217.329360770113,2367.5087171225764,19291.38920754525,1967.174234580132,0.8309047482498805,0.8309047482498805,35435.24378978314,35405.22815468563,1.0010598298894648,0.8,4276.6585233955775,4273.035954225843,1.0010598298894648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.957516380065,4632.441516551485,6.182533245510625,4.999666306808832,-3.740946435023941,8.740612741832773,2.931359582372221,3.5,0.837531309249206,0.6,0.0002311634423554324,0.9963867015250948,0.0002320017338665879,198.97125805728433,0.0,0.0,0.0,0.0004514271057985372,7.838941595359936e-05,0.00015277402640183303,0.000598568205389602,0.09251769133673789,0.09251769133673789,0.09251769133673789,0.09251767780529711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5318251327,595.6080974373486,0.0,0.09251769133673789,0.09251769134278437,0.09251769134278437,0.3716226758404551,0.3716226758404551,0.5,10.004328863252088,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27500.75545508323,20864.202090353712,0.7586774161324787,0.9880730260992956,0.6072314093991089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849945127344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212214191625,260.6212214191625,-12.528778580837468,244.84391452359944,276.3985283147251,124249.4093218602,124248.17280156635,1.2365202938712376,0.0,nan,276.3985283147251,3.2485283147251494,270.0876055564995,-3.062394443500466,263.7766827982755,-9.37331720172449,257.4657600400507,-15.684239959949252,251.15483728182483,-21.995162718175152,244.84391452359944,-28.30608547640054,1.0,1.0,26022.012520719443,26022.012520719443,275.62722920760444,2.4772292076044664,275.62722920760444,275.62722920760444,77148.92664327254,77148.93010058817,-0.0034573156299302354,0.0,8546.071908451686,8546.071908451686,0.8858660946437295,3937.587170965157,275.62722920760444,2.4772292076044664,1.0,0.002,0.12922675812818835,0.0049036911240022294,0.0001995933874131275,0.001800406612742427,0.09979669370656376,0.09979669370656376,0.0,1.5555438881431627e-13,0.9999998493881943,0.9999998493881943,0.0,0.09251767740852782,1.3934256551754391e-08,0.0,0.0,0.0,1600078.746465649,266.59981510122157,0.0,1.0,1284551.7228610846,2597.951135382749,,,,,,,,,,,,,,,,,,,2.0,15252.443349410805,1552.732973973014,0.3716226758404551,6.173730061729009,2.931359582372221
5198.0,-30.05903603175568,4.999666409993804,35.053024182210955,24.59450962431731,5.001560636368942,-26.552976364942893,-40.05237997099755,1.4955009695630557,-6.550186183811661,-6.550186183855686,40.10606874284254,41056.96965863462,25749.987618800453,25749.987618800453,66806.95727743507,77158.34184502647,77148.94151265008,25749.987618800453,102898.92913145054,102898.92913145054,102898.92913145054,130399.68984778621,125887.15413950848,4512.535708277737,0.0,90965.43900606302,54864.0668196985,40112.63576262725,27500.76071633568,67613.39647896294,20864.205834770197,1552.7332482846361,0.0,0.8783846314137013,2.723657437129883,0.001494314320929203,1.0,1.0,-6.550186183811661,333729.43414035765,1559111.6921356306,4.671783584662508,1559111.6921356306,4.671783584662508,0.7586774071444753,0.09251770378609436,3.917996998096935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917996998096935,1.2847470215225392,1.2850440235280145,3.0496252822238583,6461.790028029668,15252.441678728104,6453.98308800714,0.00032919704069991044,23217.332491639765,2367.509036382431,19291.38735060159,1967.1740452245765,0.8309045562210107,0.8309045562210107,35435.24243717949,35405.22815468563,1.0010597821249716,0.8,4276.658360150646,4273.035954225843,1.0010597821249716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.957067175448,4632.441516551485,6.182533746083328,4.999666409993804,-3.740947667997869,8.740614077991673,2.9313590554439934,3.5,0.8375311586982839,0.6,0.0002311634423554324,0.996385166536939,0.000232002091278486,198.9712459479866,0.0,0.0,0.0,0.0004514271057985372,7.838953404528531e-05,0.00015277390831014708,0.0005985677141466927,0.09251770378288876,0.09251770378288876,0.09251770378288876,0.09251768845302329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5404449703,595.6080946993078,0.0,0.09251770378288876,0.09251770378609436,0.09251770378609436,0.37162271544390435,0.37162271544390435,0.5,10.004328403321672,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27500.76071633568,20864.205834770197,0.7586774071444753,0.9880727896611615,0.6072312854658762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498562338584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212288524611,260.6212288524611,-12.528771147538862,244.84392893778983,276.398528767132,124249.35554169808,124248.11276573609,1.242775961975718,0.0,nan,276.398528767132,3.2485287671320293,270.0876088012628,-3.0623911987372026,263.7766888353957,-9.373311164604274,257.4657688695277,-15.684231130472256,251.15484890365863,-21.995151096341345,244.84392893778983,-28.30607106221015,1.0,1.0,26022.012520719443,26022.012520719443,275.62722925789285,2.4772292578928727,275.62722925789285,275.62722925789285,77148.94111499765,77148.94151265008,-0.00039765243127476424,0.0,8546.071908451686,8546.071908451686,0.8858661064631498,3937.5869830874194,275.62722925789285,2.4772292578928727,1.0,0.002,0.12922677376177596,0.004903690824543686,0.0001995934110324655,0.001800406589048461,0.09979670551623275,0.09979670551623275,0.0,8.092658487779403e-14,0.9999998310202544,0.9999998310202544,0.0,0.09251768815247631,1.5633618053023164e-08,0.0,0.0,0.0,1600078.7449584461,266.5998138161883,0.0,1.0,1284551.7272466347,2597.951117638118,,,,,,,,,,,,,,,,,,,2.0,15252.441678728104,1552.7332482846361,0.37162271544390435,6.173730061729009,2.9313590554439934
5199.0,-30.059021240372843,4.999666509039538,35.05302494356119,24.594514758233004,5.001560264731454,-26.552963089862164,-40.05236669965086,1.4955021142187577,-6.55018800063516,-6.550188000645899,40.106070336802205,41056.97026236095,25749.988116324887,25749.988116324887,66806.95837868584,77158.35602786888,77148.95512627478,25749.988116324887,102898.94324259966,102898.94324259966,102898.94324259966,130399.71082132068,125887.17465665395,4512.536164666726,0.0,90965.44586026894,54864.06009475307,40112.65085057319,27500.76757872101,67613.4184292942,20864.210699670944,1552.7336114504283,0.0,0.8783846154981185,2.723657252647179,0.001494314320929203,1.0,1.0,-6.55018800063516,333729.410196848,1559111.7610164448,4.671784126238121,1559111.7610164448,4.671784126238121,0.7586773947289687,0.09251771685507582,3.917996612919363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917996612919363,1.284747016168026,1.2850440181722635,3.049624995125847,6461.789419703434,15252.440006748428,6453.982703098008,0.00032919713858043276,23217.33652354771,2367.509447522621,19291.386200082437,1967.173927904273,0.8309043623723394,0.8309043623723394,35435.239650273674,35405.22815468563,1.0010596837109664,0.8,4276.658023800639,4273.035954225843,1.0010596837109664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.956619590864,4632.441516551485,6.182534529940527,4.999666509039538,-3.740949303340807,8.740615812380344,2.931358530416141,3.5,0.837531008690326,0.6,0.0002311634423554324,0.9963836318646301,0.00023200244861794212,198.97123384116188,0.0,0.0,0.0,0.0004514271057985372,7.838965182718282e-05,0.00015277379052824956,0.000598567193832534,0.09251771684944037,0.09251771684944037,0.09251771684944037,0.09251770214892198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5502790973,595.608091579647,0.0,0.09251771684944037,0.09251771685507582,0.09251771685507582,0.37162275482707147,0.37162275482707147,0.5,10.004327962231615,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27500.76757872101,20864.210699670944,0.7586773947289687,0.9880724851761238,0.6072310972606083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497678749551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212362451368,260.6212362451368,-12.528763754863178,244.84394328271483,276.39852920755834,124249.28619581515,124248.05021160793,1.2359842072288783,0.0,nan,276.39852920755834,3.248529207558363,270.08761202258904,-3.0623879774109355,263.77669483762105,-9.373305162378927,257.4657776526534,-15.684222347346576,251.1548604676839,-21.995139532316074,244.84394328271483,-28.306056717285145,1.0,1.0,26022.012520719443,26022.012520719443,275.62722903407126,2.4772290340712857,275.62722903407126,275.62722903407126,77148.9543400714,77148.95512627478,-0.0007862033817218617,0.0,8546.071908451686,8546.071908451686,0.8858661308158937,3937.58659598396,275.62722903407126,2.4772290340712857,1.0,0.002,0.12922678886386216,0.004903690431000886,0.0001995934336127736,0.0018004065665056354,0.0997967168063868,0.0997967168063868,0.0,1.184087550232249e-13,0.9999998367648004,0.9999998367648004,0.0,0.09251770175292784,1.5102147975478286e-08,0.0,0.0,0.0,1600078.7428275137,266.5998119993648,0.0,1.0,1284551.733447067,2597.9510925501636,,,,,,,,,,,,,,,,,,,2.0,15252.440006748428,1552.7336114504283,0.37162275482707147,6.173730061729009,2.931358530416141
