time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5200.0,-30.059006466049894,4.999666609640498,35.0530257055303,24.594525340385758,5.001560999499471,-26.552949719493697,-40.052353393379576,1.4955042529549205,-6.550189512285726,-6.5501895122981955,40.10607187734786,41056.95982999545,25749.98792928223,25749.98792928223,66806.94775927768,77158.36663348132,77148.96892692639,25749.98792928223,102898.95685620862,102898.95685620862,102898.95685620862,130399.73079439646,125887.19418144057,4512.536612955878,0.0,90965.44590977584,54864.039106335644,40112.674226044655,27500.773938187842,67613.4481642325,20864.21522169083,1552.7339433104246,0.0,0.8783846014404992,2.723657099152203,0.001494314320929203,1.0,1.0,-6.550189512285726,333729.39027514996,1559111.8275869694,4.671784604590948,1559111.8275869694,4.671784604590948,0.7586773837196842,0.09251772970614883,3.917995186369268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917995186369268,1.2847470061633661,1.285044008165291,3.049623908499743,6461.78711727311,15252.438335201405,6453.983487140616,0.00032919767421231725,23217.344989663397,2367.5103108261637,19291.38854363826,1967.1741668804598,0.8309041603261262,0.8309041603261262,35435.22932864223,35405.22815468563,1.0010593192232122,0.8,4276.656778089071,4273.035954225843,1.0010593192232122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.956171088367,4632.441516551485,6.182535150796884,4.999666609640498,-3.7409507079690325,8.74061731760953,2.931358004311594,3.5,0.8375308583747412,0.6,0.0002311634423554324,0.9963820989648958,0.00023200280554576348,198.9712217483022,0.0,0.0,0.0,0.0004514271057985372,7.838976991919715e-05,0.00015277367243623526,0.0005985665132091251,0.0925177297018213,0.0925177297018213,0.0925177297018213,0.09251771522779152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.55982192425,595.6080885520887,0.0,0.0925177297018213,0.09251772970614883,0.09251772970614883,0.37162279428139916,0.37162279428139916,0.5,10.004327527989373,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27500.773938187842,20864.21522169083,0.7586773837196842,0.9880718935825336,0.6072306759192112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496795340965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62124370360704,260.62124370360704,-12.528756296392942,244.84395757808005,276.39852982913357,124249.19670299026,124247.94971857745,1.2469844127971457,0.0,nan,276.39852982913357,3.248529829133588,270.0876153789224,-3.0623846210775696,263.77670092871233,-9.373299071287647,257.4657864785026,-15.684213521497384,251.1548720282912,-21.99512797170877,244.84395757808005,-28.306042421919926,1.0,1.0,26022.012520719443,26022.012520719443,275.6272291372722,2.477229137272218,275.6272291372722,275.6272291372722,77148.9706572034,77148.96892692639,0.0017302770138485357,0.0,8546.071908451686,8546.071908451686,0.88586622100912,3937.5851623011145,275.6272291372722,2.477229137272218,1.0,0.002,0.12922680367993067,0.004903690093999215,0.0001995934558764887,0.0018004065442384029,0.09979672793824436,0.09979672793824436,0.0,1.1489160317568192e-13,0.9999998398567377,0.9999998398567377,0.0,0.09251771489005776,1.4816091057372132e-08,0.0,0.0,0.0,1600078.7410545142,266.59981048771425,0.0,1.0,1284551.7386060078,2597.9510716762597,,,,,,,,,,,,,,,,,,,2.0,15252.438335201405,1552.7339433104246,0.37162279428139916,6.173730061729009,2.931358004311594
5201.0,-30.058991608801225,4.999666706031083,35.05302647231924,24.594530823547416,5.001559243391599,-26.552936523580183,-40.052343893889315,1.4955041581699635,-6.550191336814294,-6.5501913368487505,40.10607354039736,41056.972345095455,25749.988435005464,25749.988435005464,66806.96078010093,77158.3807156076,77148.98348168022,25749.988435005464,102898.97191668568,102898.97191668568,102898.97191668568,130399.75299187674,125887.21589589842,4512.537095978312,0.0,90965.45086445006,54864.04249393555,40112.67596723834,27500.781075191055,67613.45704242939,20864.220284622115,1552.734319589923,0.0,0.8783845852203147,2.7236569138871323,0.001494314320929203,1.0,1.0,-6.550191336814294,333729.3662300974,1559111.8994524602,4.671785156531579,1559111.8994524602,4.671785156531579,0.7586773709290788,0.09251774291113807,3.917994452815458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917994452815458,1.2847470066067546,1.2850440086087818,3.049623336475855,6461.785905223133,15252.436663805662,6453.98351901359,0.0003291979281080959,23217.35060116856,2367.5108830404433,19291.388638908713,1967.1741765953423,0.830903963604605,0.8309039636046048,35435.22402110167,35405.22815468563,1.0010591317980515,0.8,4276.656137525153,4273.035954225843,1.0010591317980515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9557231265235,4632.441516551485,6.1825359371829345,4.999666706031083,-3.7409523500706463,8.740619056101728,2.9313574788412824,3.5,0.8375307082403664,0.6,0.0002311634423554324,0.9963805574638335,0.00023200316447746737,198.97120958756895,0.0,0.0,0.0,0.0004514271057985372,7.838985422645801e-05,0.00015277358812897438,0.0005985660708260352,0.09251774290548567,0.09251774290548567,0.09251774290548567,0.092517729646389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5697813136,595.608085395085,0.0,0.09251774290548567,0.09251774291113807,0.09251774291113807,0.3716228337589825,0.3716228337589825,0.5,10.004327130216158,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,27500.781075191055,20864.220284622115,0.7586773709290788,0.988071956418049,0.6072307812826524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495912951381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212509970043,260.6212509970043,-12.528749002995653,244.8439718245753,276.39853016943306,124249.10076620174,124247.8813803447,1.219385857061599,0.0,nan,276.39853016943306,3.2485301694330815,270.087618500461,-3.062381499538958,263.7767068314897,-9.373293168510259,257.4657951625197,-15.684204837480252,251.1548834935473,-21.99511650645269,244.8439718245753,-28.30602817542467,1.0,1.0,26022.012520719443,26022.012520719443,275.62722901581446,2.477229015814487,275.62722901581446,275.62722901581446,77148.97980179382,77148.98348168022,-0.0036798864020965993,0.0,8546.071908451686,8546.071908451686,0.8858662673878501,3937.5844250795353,275.62722901581446,2.477229015814487,1.0,0.002,0.12922681733359023,0.004903689705167616,0.00019959347621651143,0.0018004065239424758,0.0997967381082557,0.0997967381082557,0.0,1.5898740657327437e-13,0.999999852421028,0.999999852421028,0.0,0.09251772925746467,1.365367339455248e-08,0.0,0.0,0.0,1600078.7389145428,266.5998086631857,0.0,1.0,1284551.74483274,2597.951046481908,,,,,,,,,,,,,,,,,,,2.0,15252.436663805662,1552.734319589923,0.3716228337589825,6.173730061729009,2.9313574788412824
5202.0,-30.058976839938076,4.999666807894315,35.05302723201886,24.594535782840126,5.001559600012764,-26.552923195942736,-40.05233062254263,1.4955059560252812,-6.550192637716577,-6.5501926376975135,40.10607486936551,41056.97476651336,25749.987777430204,25749.987777430204,66806.96254394356,77158.39494314721,77148.99490580862,25749.987777430204,102898.98268323882,102898.98268323882,102898.98268323882,130399.76905266129,125887.23153677136,4512.537515889923,0.0,90965.45871048517,54864.038533882456,40112.68908511412,27500.786369422465,67613.47545453659,20864.224051840727,1552.7345958441394,0.0,0.8783845731102852,2.7236567817918047,0.001494314320929203,1.0,1.0,-6.550192637716577,333729.34908580163,1559111.9568812635,4.671785568611818,1559111.9568812635,4.671785568611818,0.7586773618604307,0.09251775537557137,3.917994252523457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917994252523457,1.2847469981966797,1.2850440001967627,3.04962320053902,6461.785617189292,15252.434994563675,6453.982914455445,0.00032919794332549875,23217.353790628247,2367.5112082748183,19291.38683184396,1967.1739923260197,0.8309037716275394,0.8309037716275395,35435.22257191289,35405.22815468563,1.0010590806228548,0.8,4276.655962623421,4273.035954225843,1.0010590806228548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.955274224802,4632.441516551485,6.1825364456579655,4.999666807894315,-3.7409535951154615,8.740620403009776,2.9313569522685095,3.5,0.8375305577910027,0.6,0.0002311634423554324,0.99637902513568,0.00023200352127440073,198.9711974991811,0.0,0.0,0.0,0.0004514271057985372,7.838997200880045e-05,0.00015277347034663196,0.0005985655787561668,0.09251775537207982,0.09251775537207982,0.09251775537207982,0.092517740344094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.5783814315,595.608082663696,0.0,0.09251775537207982,0.09251775537557137,0.09251775537557137,0.3716228733786536,0.3716228733786536,0.5,10.004326679299492,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,27500.786369422465,20864.224051840727,0.7586773618604307,0.9880717134392045,0.607230651737761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495025609208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212583393737,260.6212583393737,-12.528741660626281,244.84398603502615,276.398530643721,124249.04743381249,124247.81986035644,1.2275734560456635,0.0,nan,276.398530643721,3.2485306437210397,270.0876217219817,-3.0623782780182864,263.7767128002431,-9.373287199756874,257.4658038785049,-15.684196121495063,251.1548949567656,-21.99510504323439,244.84398603502615,-28.30601396497383,1.0,1.0,26022.012520719443,26022.012520719443,275.6272290517352,2.4772290517352076,275.6272290517352,275.6272290517352,77148.99413427043,77148.99490580862,-0.0007715381943853572,0.0,8546.071908451686,8546.071908451686,0.8858662800512543,3937.5842237860743,275.6272290517352,2.4772290517352076,1.0,0.002,0.12922683266846366,0.00490368940402205,0.00019959349936796988,0.0018004065006942207,0.09979674968398494,0.09979674968398494,0.0,6.219070397550652e-14,0.9999998342487756,0.9999998342487756,0.0,0.09251774004064015,1.5334931233390157e-08,0.0,0.0,0.0,1600078.737388727,266.5998073622834,0.0,1.0,1284551.7492724468,2597.9510285181545,,,,,,,,,,,,,,,,,,,2.0,15252.434994563675,1552.7345958441394,0.3716228733786536,6.173730061729009,2.9313569522685095
5203.0,-30.058962073555623,4.999666905724849,35.05302799399315,24.594546609465056,5.001559220007742,-26.552909944199154,-40.05231735119594,1.4955070906482397,-6.5501944490937944,-6.550194449095676,40.106076454428106,41056.96141782607,25749.988262135153,25749.988262135153,66806.94967996122,77158.40543786818,77149.00840503561,25749.988262135153,102898.99666717077,102898.99666717077,102898.99666717077,130399.789853133,125887.25187878186,4512.537974351143,0.0,90965.45721955127,54864.01319949727,40112.715577837786,27500.793185962233,67613.50876380003,20864.228884116143,1552.7349566867665,0.0,0.8783845572581472,2.7236565978621585,0.001494314320929203,1.0,1.0,-6.5501944490937944,333729.32521407236,1559112.0253768542,4.671786108028576,1559112.0253768542,4.671786108028576,0.7586773495233686,0.0925177684335814,3.9179925439727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179925439727,1.2847469928890982,1.2850439948879542,3.0496218832643796,6461.782826042397,15252.433324046273,6453.984036147476,0.00032919860527129424,23217.363534672695,2367.5122018908287,19291.390184656506,1967.1743342177508,0.8309035673170573,0.8309035673170573,35435.210209898025,35405.22815468563,1.0010586440831,0.8,4276.65447065919,4273.035954225843,1.0010586440831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.954826867404,4632.441516551485,6.182537226100611,4.999666905724849,-3.7409552265294317,8.74062213225428,2.931356427507303,3.5,0.8375304078592294,0.6,0.0002311634423554324,0.9963774930674524,0.00023200387801190845,198.9711854128252,0.0,0.0,0.0,0.0004514271057985372,7.839008979130678e-05,0.0001527733525641256,0.0005985648562639568,0.09251776842805814,0.09251776842805814,0.09251776842805814,0.09251775392702596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.58814340574,595.6080795670612,0.0,0.09251776842805814,0.0925177684335814,0.0925177684335814,0.3716229127814564,0.3716229127814564,0.5,10.004326244252065,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27500.793185962233,20864.228884116143,0.7586773495233686,0.9880710364158674,0.6072301551640192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494143545924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212656546192,260.6212656546192,-12.52873434538077,244.84400020886085,276.39853110037706,124248.937308267,124247.71426963582,1.22303863118106,0.0,nan,276.39853110037706,3.248531100377079,270.0876249220739,-3.062375077926049,263.77671874377086,-9.37328125622912,257.465812565468,-15.684187434531964,251.1549063871646,-21.995093612835376,244.84400020886085,-28.30599979113913,1.0,1.0,26022.012520719443,26022.012520719443,275.6272288199197,2.4772288199197305,275.6272288199197,275.6272288199197,77149.00847259241,77149.00840503561,6.75568007864058e-05,0.0,8546.071908451686,8546.071908451686,0.8858663880738811,3937.5825066925636,275.6272288199197,2.4772288199197305,1.0,0.002,0.1292268475671025,0.004903689012457318,0.00019959352163628272,0.0018004064785120514,0.09979676081814136,0.09979676081814136,0.0,1.483340360264318e-13,0.9999998389644059,0.9999998389644059,0.0,0.0925177535349276,1.4898653802820466e-08,0.0,0.0,0.0,1600078.7352641826,266.5998055509062,0.0,1.0,1284551.75545429,2597.9510035054095,,,,,,,,,,,,,,,,,,,2.0,15252.433324046273,1552.7349566867665,0.3716229127814564,6.173730061729009,2.931356427507303
5204.0,-30.058947227635286,4.999667002870157,35.05302875510705,24.594552057702117,5.001557739165224,-26.55289673095522,-40.05230407984925,1.4955072424800926,-6.5501960839349636,-6.550196083893221,40.10607795353876,41056.959354911676,25749.988344062684,25749.988344062684,66806.94769897436,77158.41953440513,77149.02124885304,25749.988344062684,102899.00959291573,102899.00959291573,102899.00959291573,130399.80906420997,125887.27064613288,4512.538418077091,0.0,90965.4625478762,54864.0023683628,40112.73353279266,27500.79947129425,67613.53300408692,20864.23334500333,1552.7352879799007,0.0,0.878384542690148,2.723656431858268,0.001494314320929203,1.0,1.0,-6.5501960839349636,333729.3036688759,1559112.0901586236,4.671786603748663,1559112.0901586236,4.671786603748663,0.7586773383363539,0.0925177812840761,3.917991880342747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917991880342747,1.2847469921788537,1.2850439941775456,3.0496213684050493,6461.781735117257,15252.43165397147,6453.983985091545,0.00032919882791606166,23217.368827195864,2367.512741577997,19291.39003204691,1967.174318655903,0.8309033713350746,0.8309033713350746,35435.2054082825,35405.22815468563,1.0010584745236908,0.8,4276.653891155064,4273.035954225843,1.0010584745236908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.954378617615,4632.441516551485,6.182537911161787,4.999667002870157,-3.740956725030924,8.740623727901081,2.931355901699338,3.5,0.8375302576283822,0.6,0.0002311634423554324,0.996375952749433,0.0002320042366714615,198.97117326136865,0.0,0.0,0.0,0.0004514271057985372,7.83902075739759e-05,0.0001527732347814565,0.0005985642934074427,0.09251778127992251,0.09251778127992251,0.09251778127992251,0.09251776649344612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.59753047954,595.6080765881188,0.0,0.09251778127992251,0.0925177812840761,0.0925177812840761,0.37162295224359293,0.37162295224359293,0.5,10.004325800756895,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27500.79947129425,20864.23334500333,0.7586773383363539,0.98807065288152,0.6072299069541297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493261630905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212728548272,260.6212728548272,-12.528727145172752,244.8440143564681,276.3985313531857,124248.84878731782,124247.64498186154,1.2038054562752452,0.0,nan,276.3985313531857,3.24853135318574,270.0876279538428,-3.0623720461571793,263.7767245544987,-9.373275445501292,257.4658211551559,-15.684178844844098,251.15491775581216,-21.995082244187813,244.8440143564681,-28.30598564353187,1.0,1.0,26022.012520719443,26022.012520719443,275.6272286880135,2.477228688013497,275.6272286880135,275.6272286880135,77149.0185236363,77149.02124885304,-0.002725216734688729,0.0,8546.071908451686,8546.071908451686,0.8858664300316904,3937.5818397444605,275.6272286880135,2.477228688013497,1.0,0.002,0.12922686271554845,0.004903688651779921,0.00019959354436283394,0.0018004064558208963,0.09979677218141697,0.09979677218141697,0.0,1.8373020119200056e-13,0.9999998362650314,0.9999998362650314,0.0,0.0925177661356801,1.5148396011959822e-08,0.0,0.0,0.0,1600078.7333466935,266.599803916065,0.0,1.0,1284551.7610336554,2597.9509809304036,,,,,,,,,,,,,,,,,,,2.0,15252.43165397147,1552.7352879799007,0.37162295224359293,6.173730061729009,2.931355901699338
5205.0,-30.05893239640302,4.9996671049229695,35.05302951087796,24.59455698207023,5.001558203734602,-26.552883336390003,-40.05229458035899,1.4955091437278338,-6.550197412835587,-6.550197412841032,40.106079321559164,41056.97754858698,25749.98775473573,25749.98775473573,66806.96530332271,77158.43379414975,77149.03316790996,25749.98775473573,102899.0209226457,102899.0209226457,102899.0209226457,130399.825896993,125887.28707145553,4512.538825537477,0.0,90965.4705484142,54864.014302875956,40112.72916170916,27500.804974347313,67613.53413605648,20864.23726053147,1552.735574910459,0.0,0.8783845302797819,2.723656296919949,0.001494314320929203,1.0,1.0,-6.550197412835587,333729.2861555966,1559112.149274238,4.671787026048783,1559112.149274238,4.671787026048783,0.7586773288997752,0.09251779377031945,3.917991709662504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917991709662504,1.2847469832851262,1.285043985281762,3.049621256664961,6461.781498353419,15252.429985982288,6453.983345766008,0.0003291988299299172,23217.371880618393,2367.513052940443,19291.388121060096,1967.1741237894794,0.8309031797506906,0.8309031797506906,35435.2041733459,35405.22815468563,1.0010584309143857,0.8,4276.6537421113,4273.035954225843,1.0010584309143857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.953930330575,4632.441516551485,6.182538435111079,4.9996671049229695,-3.7409579909037607,8.74062509582673,2.9313553758477138,3.5,0.8375301073850611,0.6,0.0002311634423554324,0.9963744139579133,0.00023200459497667983,198.9711611219358,0.0,0.0,0.0,0.0004514271057985372,7.839029188167185e-05,0.00015277315047376055,0.000598563937015216,0.09251779376702766,0.09251779376702766,0.09251779376702766,0.09251777769907554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.60646966746,595.6080737483868,0.0,0.09251779376702766,0.09251779377031945,0.09251779377031945,0.37162299166771473,0.37162299166771473,0.5,10.00432531867827,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27500.804974347313,20864.23726053147,0.7586773288997752,0.9880708967067047,0.6072301658713681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492374965635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212801364339,260.6212801364339,-12.528719863566096,244.84402849776447,276.39853177510236,124248.79926628884,124247.58185175413,1.2174145346940977,0.0,nan,276.39853177510236,3.2485317751023786,270.087631119636,-3.0623688803639766,263.77673046416726,-9.37326953583272,257.46582980870073,-15.684170191299245,251.15492915323267,-21.995070846767305,244.84402849776447,-28.305971502235508,1.0,1.0,26022.012520719443,26022.012520719443,275.62722875374817,2.477228753748193,275.62722875374817,275.62722875374817,77149.03305031812,77149.03316790996,-0.00011759184417314827,0.0,8546.071908451686,8546.071908451686,0.8858664408228986,3937.5816682108166,275.62722875374817,2.477228753748193,1.0,0.002,0.1292268790988418,0.004903688341123631,0.0001995935691221146,0.0018004064309600264,0.09979678456105731,0.09979678456105731,0.0,8.214089131097779e-14,0.9999998229170045,0.9999998229170045,0.0,0.09251777738699139,1.638332805692461e-08,0.0,0.0,0.0,1600078.7317880387,266.5998025871644,0.0,1.0,1284551.7655689158,2597.9509625800274,,,,,,,,,,,,,,,,,,,2.0,15252.429985982288,1552.735574910459,0.37162299166771473,6.173730061729009,2.9313553758477138
5206.0,-30.058917652287175,4.99966720520077,35.05303027120472,24.594561976287537,5.00155849529651,-26.552870037528535,-40.0522813090123,1.4955108805494883,-6.550199098457824,-6.550199098429126,40.10608096458953,41056.97971607972,25749.987968371024,25749.987968371024,66806.96768445073,77158.44799798157,77149.04788901993,25749.987968371024,102899.03585739096,102899.03585739096,102899.03585739096,130399.84779568994,125887.30851574987,4512.539279940071,0.0,90965.47829656191,54864.010014705724,40112.74253539576,27500.811938298975,67613.55447369473,20864.242206799543,1552.7359397607306,0.0,0.8783845148889214,2.7236561257596934,0.001494314320929203,1.0,1.0,-6.550199098457824,333729.2639411713,1559112.2202740097,4.67178754976922,1559112.2202740097,4.67178754976922,0.7586773166410763,0.09251780681799933,3.917991492817762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917991492817762,1.284746975160557,1.2850439771553146,3.049621107166354,6461.78118158381,15252.42831819372,6453.982761731416,0.0003291988526231031,23217.375143186153,2367.513385629767,19291.386375341615,1967.1739457757355,0.8309029877997756,0.8309029877997756,35435.202604391525,35405.22815468563,1.001058375509915,0.8,4276.653552755129,4273.035954225843,1.001058375509915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.953483443592,4632.441516551485,6.1825391497724205,4.99966720520077,-3.7409595262141115,8.740626731414881,2.9313548516384293,3.5,0.8375299576109798,0.6,0.0002311634423554324,0.9963728842075636,0.0002320049511777727,198.97114905380968,0.0,0.0,0.0,0.0004514271057985372,7.839040966462239e-05,0.00015277303269081,0.0005985634424145634,0.09251780681273522,0.09251780681273522,0.09251780681273522,0.09251779200312737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6165565349,595.6080705489461,0.0,0.09251780681273522,0.09251780681799933,0.09251780681799933,0.37162303093291144,0.37162303093291144,0.5,10.004324874381924,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27500.811938298975,20864.242206799543,0.7586773166410763,0.9880706347192884,0.6072300152782688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491489177707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212874609918,260.6212874609918,-12.528712539008154,244.84404261727775,276.39853230470493,124248.74476288947,124247.52016730534,1.224595584127631,0.0,nan,276.39853230470493,3.248532304704952,270.0876343672205,-3.0623656327794606,263.776736429734,-9.373263570265976,257.4658384922499,-15.684161507750105,251.15494055476373,-21.99505944523625,244.84404261727775,-28.305957382722227,1.0,1.0,26022.012520719443,26022.012520719443,275.62722879071873,2.4772287907187547,275.62722879071873,275.62722879071873,77149.0472661443,77149.04788901993,-0.0006228756246855482,0.0,8546.071908451686,8546.071908451686,0.8858664545328434,3937.5814502818507,275.62722879071873,2.4772287907187547,1.0,0.002,0.12922689428396383,0.0049036879711393325,0.00019959359188448486,0.0018004064082602898,0.09979679594224243,0.09979679594224243,0.0,1.447748171345964e-13,0.9999998358679392,0.9999998358679392,0.0,0.09251779163286103,1.518513829664277e-08,0.0,0.0,0.0,1600078.7298109906,266.59980090154215,0.0,1.0,1284551.771321582,2597.9509393038043,,,,,,,,,,,,,,,,,,,2.0,15252.42831819372,1552.7359397607306,0.37162303093291144,6.173730061729009,2.9313548516384293
5207.0,-30.058902918755134,4.999667304112173,35.05303103504495,24.594572628289484,5.0015587845462575,-26.55285674842487,-40.052268002741016,1.4955126142277266,-6.5502007642481885,-6.55020076426457,40.10608258664118,41056.9679881574,25749.98813229466,25749.98813229466,66806.95612045206,77158.45853317651,77149.06236125443,25749.98813229466,102899.05049354909,102899.05049354909,102899.05049354909,130399.86926393284,125887.32951737715,4512.539746555693,0.0,90965.47771854601,54863.98717357313,40112.76727219209,27500.81877038375,67613.58604257584,20864.2470598608,1552.736297755495,0.0,0.8783844996853518,2.723655956613158,0.001494314320929203,1.0,1.0,-6.5502007642481885,333729.2419881007,1559112.2903678545,4.671788067116533,1559112.2903678545,4.671788067116533,0.7586773046310162,0.09251781986170973,3.9179899533869937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179899533869937,1.2847469670506926,1.2850439690435753,3.049619928180302,6461.77868345384,15252.426649154295,6453.983681981344,0.00032919943890830447,23217.384118075362,2367.5143008137707,19291.389126030233,1967.1742262679136,0.8309027850821215,0.8309027850821215,35435.19146602262,35405.22815468563,1.0010579821808159,0.8,4276.652208472002,4273.035954225843,1.0010579821808159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.953036245097,4632.441516551485,6.182539852960621,4.999667304112173,-3.740961047106678,8.740628351218852,2.9313543270637705,3.5,0.8375298077325058,0.6,0.0002311634423554324,0.9963713555578508,0.00023200530712367583,198.97113699434786,0.0,0.0,0.0,0.0004514271057985372,7.839052775769247e-05,0.0001527729145977399,0.0005985627445435942,0.09251781985687421,0.09251781985687421,0.09251781985687421,0.09251780598682864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6264056258,595.6080674257981,0.0,0.09251781985687421,0.09251781986170973,0.09251781986170973,0.37162307034500586,0.37162307034500586,0.5,10.004324458364724,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27500.81877038375,20864.2470598608,0.7586773046310162,0.9880700023569841,0.6072295583065819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490608592876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6212948195195,260.6212948195195,-12.528705180480472,244.84405671711912,276.398532921919,124248.64759588211,124247.41732090949,1.230274972625508,0.0,nan,276.398532921919,3.248532921919036,270.08763768096,-3.0623623190400053,263.776742439999,-9.37325756000098,257.4658471990403,-15.68415280095968,251.15495195807966,-21.995048041920313,244.84405671711912,-28.30594328288086,1.0,1.0,26022.012520719443,26022.012520719443,275.6272288183203,2.4772288183203273,275.6272288183203,275.6272288183203,77149.06248933409,77149.06236125443,0.00012807965686079115,0.0,8546.071908451686,8546.071908451686,0.8858665518628965,3937.5799031539286,275.6272288183203,2.4772288183203273,1.0,0.002,0.1292269085187601,0.004903687608696372,0.0001995936131871912,0.0018004063869982597,0.0997968065935956,0.0997968065935956,0.0,1.8545061319930056e-13,0.9999998461403787,0.9999998461403787,0.0,0.09251780562695301,1.4234756724259705e-08,0.0,0.0,0.0,1600078.7278572023,266.5997992357518,0.0,1.0,1284551.777006573,2597.950916301422,,,,,,,,,,,,,,,,,,,2.0,15252.426649154295,1552.736297755495,0.37162307034500586,6.173730061729009,2.9313543270637705
5208.0,-30.05888810045002,4.999667399704926,35.05303180100227,24.594578111451142,5.001556937213746,-26.55284359668377,-40.052254766318924,1.4955124334590293,-6.550202539383008,-6.55020253937056,40.106084175429984,41056.96487827216,25749.98853067114,25749.98853067114,66806.9534089433,77158.47257769947,77149.07601135744,25749.98853067114,102899.06454202857,102899.06454202857,102899.06454202857,130399.89008911287,125887.34986825247,4512.540220860401,0.0,90965.48253368017,54863.97483429829,40112.78633264653,27500.8255470843,67613.61187973083,20864.251866273287,1552.7366557220505,0.0,0.8783844840154369,2.7236557763636955,0.001494314320929203,1.0,1.0,-6.550202539383008,333729.2185940114,1559112.3590254295,4.671788600332662,1559112.3590254295,4.671788600332662,0.7586772924526028,0.09251783293955854,3.91798919675878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91798919675878,1.284746967896299,1.2850439698893774,3.049619337241377,6461.777431325168,15252.424980394311,6453.983742767753,0.00032919970325182257,23217.38983071542,2367.514883340939,19291.38930772488,1967.1742447956112,0.8309025884642449,0.8309025884642449,35435.18599152851,35405.22815468563,1.001057788860077,0.8,4276.65154775856,4273.035954225843,1.001057788860077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.952588837651,4632.441516551485,6.182540612750985,4.999667399704926,-3.740962651632374,8.7406300513373,2.931353802244045,3.5,0.8375296577840129,0.6,0.0002311634423554324,0.9963698181152254,0.00023200566511810924,198.97112486550037,0.0,0.0,0.0,0.0004514271057985372,7.83906452310143e-05,0.0001527727971244181,0.0005985621686920909,0.09251783293403697,0.09251783293403697,0.09251783293403697,0.09251781954258007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.63602522126,595.6080643756452,0.0,0.09251783293403697,0.09251783293955854,0.09251783293955854,0.3716231098662548,0.3716231098662548,0.5,10.004324056588468,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27500.8255470843,20864.251866273287,0.7586772924526028,0.9880695846832973,0.6072292802713029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489728640258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62130201931217,260.62130201931217,-12.52869798068781,244.84407079608425,276.39853324253903,124248.55127204543,124247.34753599358,1.203736051839595,0.0,nan,276.39853324253903,3.248533242539054,270.0876407532489,-3.0623592467511003,263.77674826395753,-9.373251736042448,257.46585577466766,-15.684144225332318,251.1549632853758,-21.995036714624177,244.84407079608425,-28.305929203915724,1.0,1.0,26022.012520719443,26022.012520719443,275.6272286404514,2.4772286404514148,275.6272286404514,275.6272286404514,77149.07150333704,77149.07601135744,-0.004508020399953239,0.0,8546.071908451686,8546.071908451686,0.8858665997004882,3937.579142742574,275.6272286404514,2.4772286404514148,1.0,0.002,0.12922692229744667,0.004903687228044574,0.00019959363374057868,0.0018004063663901067,0.09979681687028934,0.09979681687028934,0.0,1.3068539306271276e-13,0.9999998510695526,0.9999998510695526,0.0,0.09251781916083628,1.3778722253917976e-08,0.0,0.0,0.0,1600078.7257751648,266.59979746061697,0.0,1.0,1284551.7830647295,2597.9508917891476,,,,,,,,,,,,,,,,,,,2.0,15252.424980394311,1552.7366557220505,0.3716231098662548,6.173730061729009,2.931353802244045
5209.0,-30.05887329515344,4.999667500906769,35.05303255928068,24.59458307074385,5.001557306775728,-26.552830234960553,-40.05224523190407,1.4955142465899116,-6.5502038306103145,-6.550203830609383,40.10608548571612,41056.982735752434,25749.987856777552,25749.987856777552,66806.97059252998,77158.48681055078,77149.08720310674,25749.987856777552,102899.07505988429,102899.07505988429,102899.07505988429,130399.90581805212,125887.3651835093,4512.540634542822,0.0,90965.49039496531,54863.98632019474,40112.782305300636,27500.83075816783,67613.61306346847,20864.255574066752,1552.7369278147976,0.0,0.8783844720290056,2.723655645250779,0.001494314320929203,1.0,1.0,-6.5502038306103145,333729.20157722087,1559112.415646211,4.671789008207157,1559112.415646211,4.671789008207157,0.7586772835169717,0.0925178453580166,3.917989001893186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917989001893186,1.2847469594147685,1.2850439614058862,3.0496192056978435,6461.777152600206,15252.423313823732,6453.983133072961,0.00032919971615748197,23217.392991917655,2367.5152056938564,19291.387485306346,1967.1740589606386,0.8309023968376633,0.8309023968376633,35435.18458160147,35405.22815468563,1.001057739071343,0.8,4276.6513775953035,4273.035954225843,1.001057739071343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9521407172515,4632.441516551485,6.182541116149082,4.999667500906769,-3.740963889069506,8.740631389976276,2.9313532765880455,3.5,0.8375295075965844,0.6,0.0002311634423554324,0.9963682820248188,0.00023200602279878103,198.97111274730196,0.0,0.0,0.0,0.0004514271057985372,7.839072984910182e-05,0.00015277271250633057,0.0005985618073891928,0.09251784535521618,0.09251784535521618,0.09251784535521618,0.09251783003870194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.644576102,595.6080616593499,0.0,0.09251784535521618,0.0925178453580166,0.0925178453580166,0.37162314944064107,0.37162314944064107,0.5,10.004323597146994,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27500.83075816783,20864.255574066752,0.7586772835169717,0.9880698215286721,0.607229533751029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488843624722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6213092895844,260.6213092895844,-12.52869071041556,244.84408487587575,276.39853370329183,124248.49982650839,124247.28430698755,1.2155195208278677,0.0,nan,276.39853370329183,3.248533703291855,270.08764393780945,-3.0623560621905312,263.7767541723265,-9.373245827673486,257.46586440684354,-15.68413559315644,251.15497464135942,-21.99502535864056,244.84408487587575,-28.305915124124226,1.0,1.0,26022.012520719443,26022.012520719443,275.6272286587907,2.47722865879075,275.6272286587907,275.6272286587907,77149.08597408712,77149.08720310674,-0.0012290196173125878,0.0,8546.071908451686,8546.071908451686,0.8858666120208066,3937.5789469026518,275.6272286587907,2.47722865879075,1.0,0.002,0.12922693791561285,0.004903686927705454,0.0001995936573335559,0.0018004063427885248,0.09979682866677796,0.09979682866677796,0.0,1.220807309409988e-13,0.9999998311877946,0.9999998311877946,0.0,0.09251782973987509,1.5618141517131895e-08,0.0,0.0,0.0,1600078.7242606962,266.59979616938966,0.0,1.0,1284551.7874714176,2597.950873958987,,,,,,,,,,,,,,,,,,,2.0,15252.423313823732,1552.7369278147976,0.37162314944064107,6.173730061729009,2.9313532765880455
5210.0,-30.058858576037583,4.999667600338141,35.05303332128844,24.594593757670395,5.0015575593861,-26.5528169624942,-40.05223192563278,1.4955159458559668,-6.550205515559242,-6.550205515523797,40.10608710990947,41056.970871363956,25749.988069927324,25749.988069927324,66806.95894129128,77158.49732382585,77149.10163846701,25749.988069927324,102899.08970839433,102899.08970839433,102899.08970839433,130399.92734692706,125887.38625141332,4512.541095513741,0.0,90965.48975617002,54863.963303760174,40112.80716934427,27500.83763853272,67613.64480787699,20864.26046019838,1552.7372886654491,0.0,0.8783844567133541,2.723655474158923,0.001494314320929203,1.0,1.0,-6.550205515559242,333729.1793716724,1559112.4858332966,4.671789529368427,1559112.4858332966,4.671789529368427,0.7586772713775264,0.09251785839745567,3.917987453921155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917987453921155,1.2847469514658785,1.2850439534551585,3.049618019681452,6461.774639573791,15252.421647486492,6453.984064894537,0.0003292003063865498,23217.402001920906,2367.5161244584956,19291.390270583393,1967.174342979855,0.8309021943534987,0.8309021943534987,35435.17338143184,35405.22815468563,1.0010573435599264,0.8,4276.650025853483,4273.035954225843,1.0010573435599264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.951694175131,4632.441516551485,6.182541830182525,4.999667600338141,-3.7409654238571033,8.740633024195244,2.931352752783443,3.5,0.8375293579381266,0.6,0.0002311634423554324,0.9963667548784351,0.00023200637839791856,198.97110069964424,0.0,0.0,0.0,0.0004514271057985372,7.839084794261753e-05,0.00015277259441281486,0.0005985611082123937,0.0925178583925544,0.0925178583925544,0.0925178583925544,0.0925178441146742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.65449453564,595.6080585137574,0.0,0.0925178583925544,0.09251785839745567,0.09251785839745567,0.37162318877999084,0.37162318877999084,0.5,10.004323168894551,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,27500.83763853272,20864.26046019838,0.7586772713775264,0.9880691853119603,0.6072290731852518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487959386226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621316599055,260.621316599055,-12.528683400944999,244.8440989403945,276.39853425771423,124248.40274707858,124247.1806739728,1.2220731058140735,0.0,nan,276.39853425771423,3.2485342577142546,270.08764719425074,-3.062352805749242,263.77676013078747,-9.373239869212512,257.46587306732386,-15.684126932676122,251.154986003859,-21.995013996140983,244.8440989403945,-28.305901059605475,1.0,1.0,26022.012520719443,26022.012520719443,275.6272286629986,2.477228662998641,275.6272286629986,275.6272286629986,77149.10127949475,77149.10163846701,-0.00035897226189263165,0.0,8546.071908451686,8546.071908451686,0.8858667098908678,3937.577391190761,275.6272286629986,2.477228662998641,1.0,0.002,0.12922695256349168,0.004903686560111528,0.00019959367926641853,0.0018004063209212003,0.09979683963320926,0.09979683963320926,0.0,1.8761858386340258e-13,0.9999998416756204,0.9999998416756204,0.0,0.09251784374962314,1.464783253330949e-08,0.0,0.0,0.0,1600078.722284437,266.59979448444074,0.0,1.0,1284551.7932217896,2597.950850692061,,,,,,,,,,,,,,,,,,,2.0,15252.421647486492,1552.7372886654491,0.37162318877999084,6.173730061729009,2.931352752783443
5211.0,-30.058843771749725,4.999667696403472,35.05303408521758,24.59459927575665,5.001555699294891,-26.552803824644776,-40.05221868921069,1.4955157522034206,-6.550207290614253,-6.55020729059937,40.10608868938478,41056.96768174761,25749.988473955476,25749.988473955476,66806.95615570308,77158.51135557306,77149.11516903994,25749.988473955476,102899.10364299541,102899.10364299541,102899.10364299541,130399.94802138544,125887.4064595092,4512.541561876239,0.0,90965.49454802425,54863.95087425184,40112.82630419156,27500.844378390037,67613.6706825816,20864.2652399935,1552.737644894172,0.0,0.8783844410795233,2.723655293917597,0.001494314320929203,1.0,1.0,-6.550207290614253,333729.15597863897,1559112.5540859723,4.67179006135672,1559112.5540859723,4.67179006135672,0.7586772592476647,0.09251787144353987,3.9179866941701382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179866941701382,1.2847469523717538,1.2850439543612433,3.0496174261687847,6461.773381991668,15252.419979916272,6453.984130013369,0.00032920057218065884,23217.40772713152,2367.5167082675043,19291.39046522794,1967.1743628280751,0.8309019978438122,0.8309019978438122,35435.167884342365,35405.22815468563,1.001057149441302,0.8,4276.64936241302,4273.035954225843,1.001057149441302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.951247321458,4632.441516551485,6.182542590508273,4.999667696403472,-3.740967027893125,8.740634724296598,2.9313522286134184,3.5,0.8375292081752624,0.6,0.0002311634423554324,0.9963652188977896,0.00023200673605523146,198.9710885822744,0.0,0.0,0.0,0.0004514271057985372,7.839096541638334e-05,0.00015277247693904904,0.0005985605318826084,0.09251787143853389,0.09251787143853389,0.09251787143853389,0.09251785757094694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6641372014,595.6080554556434,0.0,0.09251787143853389,0.09251787144353987,0.09251787144353987,0.37162322824001814,0.37162322824001814,0.5,10.004322752990804,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27500.844378390037,20864.2652399935,0.7586772592476647,0.9880687659945913,0.607228793633956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487080294928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62132375627607,260.62132375627607,-12.528676243723908,244.84411298792236,276.3985345246286,124248.30687087435,124247.11025242104,1.196618453319271,0.0,nan,276.3985345246286,3.24853452462861,270.0876502172881,-3.0623497827118626,263.77676590994724,-9.373234090052733,257.46588160260615,-15.684118397393831,251.15499729526422,-21.995002704735754,244.84411298792236,-28.30588701207762,1.0,1.0,26022.012520719443,26022.012520719443,275.62722847117357,2.4772284711735892,275.62722847117357,275.62722847117357,77149.11041968025,77149.11516903994,-0.004749359693960287,0.0,8546.071908451686,8546.071908451686,0.8858667579258925,3937.576627640989,275.62722847117357,2.4772284711735892,1.0,0.002,0.12922696681484377,0.004903686177695431,0.00019959370054987985,0.0018004062996598916,0.09979685027493992,0.09979685027493992,0.0,2.097714363324954e-13,0.9999998459617406,0.9999998459617406,0.0,0.09251785719224799,1.425129187778993e-08,0.0,0.0,0.0,1600078.720202493,266.5997927093857,0.0,1.0,1284551.799279672,2597.950826180891,,,,,,,,,,,,,,,,,,,2.0,15252.419979916272,1552.737644894172,0.37162322824001814,6.173730061729009,2.9313522286134184
5212.0,-30.0588289800456,4.999667797993067,35.05303484140104,24.59460423504936,5.001556053450034,-26.552790476696018,-40.052205382939405,1.495517550107964,-6.550208583943174,-6.550208583969298,40.1060899936873,41056.970198383766,25749.987810247403,25749.987810247403,66806.95800863116,77158.52557548948,77149.12628133231,25749.987810247403,102899.11409157972,102899.11409157972,102899.11409157972,130399.96366294348,125887.42169540949,4512.541967533988,0.0,90965.50238236017,54863.947005284135,40112.839307862254,27500.849571363768,67613.68887922601,20864.26893447514,1552.7379162014781,0.0,0.878384429104361,2.723655162591311,0.001494314320929203,1.0,1.0,-6.550208583943174,333729.1389341565,1559112.6104493686,4.671790468847779,1559112.6104493686,4.671790468847779,0.7586772503275971,0.0925178838351752,3.91798649552825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91798649552825,1.2847469439614494,1.2850439459489946,3.049617291516838,6461.773096680351,15252.418314542972,6453.983525438652,0.0003292005868301589,23217.410903836095,2367.51703220122,19291.38865811365,1967.174178553701,0.8309018063218337,0.8309018063218337,35435.16644709221,35405.22815468563,1.001057098687714,0.8,4276.649188952153,4273.035954225843,1.001057098687714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.950799743382,4632.441516551485,6.182543095547241,4.999667797993067,-3.7409682665042356,8.740636064497302,2.9313517035936907,3.5,0.8375290581696259,0.6,0.0002311634423554324,0.9963636842252799,0.00023200709340904266,198.97107647520582,0.0,0.0,0.0,0.0004514271057985372,7.839108351022722e-05,0.00015277235884520517,0.0005985600388455096,0.09251788383277482,0.09251788383277482,0.09251788383277482,0.09251786801420162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.67273110675,595.6080527250648,0.0,0.09251788383277482,0.0925178838351752,0.0925178838351752,0.37162326774547927,0.37162326774547927,0.5,10.004322278622451,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27500.849571363768,20864.26893447514,0.7586772503275971,0.9880685274836007,0.6072286674333239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486196116889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6213309890805,260.6213309890805,-12.528669010919486,244.84412703950454,276.3985349386552,124248.25572586579,124247.04647059944,1.2092552663318525,0.0,nan,276.3985349386552,3.2485349386552116,270.0876533588261,-3.0623466411738605,263.77677177899574,-9.37322822100424,257.46589019916627,-15.68410980083371,251.15500861933523,-21.994991380664743,244.84412703950454,-28.305872960495435,1.0,1.0,26022.012520719443,26022.012520719443,275.6272284780843,2.477228478084328,275.6272284780843,275.6272284780843,77149.124876717,77149.12628133231,-0.001404615308274515,0.0,8546.071908451686,8546.071908451686,0.8858667704849646,3937.576428005891,275.6272284780843,2.477228478084328,1.0,0.002,0.1292269829330877,0.004903685874844119,0.00019959372491437513,0.0018004062752769805,0.09979686245718757,0.09979686245718757,0.0,1.9135561191152561e-13,0.9999998257835557,0.9999998257835557,0.0,0.09251786771703845,1.6118136753227512e-08,0.0,0.0,0.0,1600078.7186855604,266.5997914160568,0.0,1.0,1284551.8036935336,2597.9508083217147,,,,,,,,,,,,,,,,,,,2.0,15252.418314542972,1552.7379162014781,0.37162326774547927,6.173730061729009,2.9313517035936907
