time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5213.0,-30.058814199344432,4.999667897791682,35.053035601246734,24.59460919434207,5.0015563010749595,-26.55277714930259,-40.052195883449144,1.495519251045591,-6.550210267637738,-6.550210267648725,40.10609161175366,41056.98765494717,25749.98802585376,25749.98802585376,66806.97568080093,77158.53977960469,77149.14064483289,25749.98802585376,102899.12867068665,102899.12867068665,102899.12867068665,130399.98510343494,125887.44268340386,4512.542420031082,0.0,90965.51006747798,54863.957942869594,40112.83569400932,27500.856432748285,67613.69212675761,20864.273806818375,1552.7382761573392,0.0,0.8783844138189262,2.7236549916268045,0.001494314320929203,1.0,1.0,-6.550210267637738,333729.116745137,1559112.6803704745,4.671790988980866,1559112.6803704745,4.671790988980866,0.758677238210407,0.09251789684567897,3.91798626971352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91798626971352,1.2847469360047405,1.2850439379904464,3.049617134637839,6461.772764272578,15252.416649411054,6453.982953470658,0.0003292006136570657,23217.41420347788,2367.5173686710427,19291.38694846304,1967.1740042178565,0.8309016145981176,0.8309016145981176,35435.16481323612,35405.22815468563,1.0010570409913848,0.8,4276.648991763032,4273.035954225843,1.0010570409913848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.950353722443,4632.441516551485,6.182543809397295,4.999667897791682,-3.7409697999369054,8.740637697728587,2.931351180400558,3.5,0.8375289086858737,0.6,0.0002311634423554324,0.9963621506968999,0.00023200745049753888,198.97106437714473,0.0,0.0,0.0,0.0004514271057985372,7.839116781879322e-05,0.00015277227453663916,0.0005985596740274566,0.09251789684027238,0.09251789684027238,0.09251789684027238,0.0925178820443584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6826955959,595.6080495641944,0.0,0.09251789684027238,0.09251789684567897,0.09251789684567897,0.3716233070125642,0.3716233070125642,0.5,10.004321834671428,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27500.856432748285,20864.273806818375,0.758677238210407,0.9880687413956879,0.6072288964486111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485312690512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62133827304103,260.62133827304103,-12.528661726958944,244.8441410915348,276.3985354545459,124248.20133862204,124246.98353054504,1.2178080769941328,0.0,nan,276.3985354545459,3.2485354545459018,270.0876565819454,-3.0623434180545814,263.7767777093421,-9.37322229065785,257.4658988367406,-15.684101163259356,251.15501996413747,-21.99498003586251,244.8441410915348,-28.305858908465183,1.0,1.0,26022.012520719443,26022.012520719443,275.62722847511867,2.477228475118693,275.62722847511867,275.62722847511867,77149.13898275998,77149.14064483289,-0.0016620729147689417,0.0,8546.071908451686,8546.071908451686,0.8858667847620312,3937.5762010620874,275.62722847511867,2.477228475118693,1.0,0.002,0.12922699810662674,0.004903685504866581,0.00019959374765964464,0.0018004062524503137,0.09979687382982232,0.09979687382982232,0.0,1.0995848329087288e-13,0.9999998359929017,0.9999998359929017,0.0,0.09251788167208716,1.5173591806792658e-08,0.0,0.0,0.0,1600078.716710772,266.59978973236224,0.0,1.0,1284551.8094396268,2597.950785072102,,,,,,,,,,,,,,,,,,,2.0,15252.416649411054,1552.7382761573392,0.3716233070125642,6.173730061729009,2.931351180400558
5214.0,-30.05879950432489,4.999667996050867,35.053036364149655,24.594619881268613,5.001556547040415,-26.552763899187532,-40.052182612102456,1.4955209419151463,-6.550211940200427,-6.550211940205421,40.106093219675806,41056.97569060228,25749.988210562617,25749.988210562617,66806.9639011649,77158.55027493062,77149.15489550728,25749.988210562617,102899.1431060699,102899.1431060699,102899.1431060699,130400.00631990164,125887.46343625776,4512.542883643883,0.0,90965.50941150876,54863.934827228106,40112.860649200724,27500.86321383175,67613.72386303247,20864.278622618414,1552.7386319070195,0.0,0.8783843986322672,2.7236548217926724,0.001494314320929203,1.0,1.0,-6.550211940200427,333729.0947028256,1559112.7498552378,4.671791505752816,1559112.7498552378,4.671791505752816,0.7586772262524683,0.09251790986480742,3.917984720000312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917984720000312,1.2847469280951285,1.2850439300790057,3.04961594717291,6461.770248176885,15252.414984551766,6453.9838881156975,0.0003292012047305528,23217.4232194304,2367.5182880423386,19291.389742179614,1967.1742890976648,0.8309014122650298,0.8309014122650298,35435.153600466845,35405.22815468563,1.0010566450350922,0.8,4276.647638500569,4273.035954225843,1.0010566450350922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.949907385227,4632.441516551485,6.182544516298535,4.999667996050867,-3.7409713255277928,8.74063932157866,2.9313506568364622,3.5,0.8375287590961321,0.6,0.0002311634423554324,0.9963606260606879,0.00023200780551654632,198.9710523492158,0.0,0.0,0.0,0.0004514271057985372,7.839128560296115e-05,0.00015277215675247124,0.0005985589757976748,0.09251790985914485,0.09251790985914485,0.09251790985914485,0.0925178958726929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6924943551,595.6080464567209,0.0,0.09251790985914485,0.09251790986480742,0.09251790986480742,0.37162334639709027,0.37162334639709027,0.5,10.004321414922828,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27500.86321383175,20864.278622618414,0.7586772262524683,0.9880681034001048,0.6072284344783739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848442992139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62134559091663,260.62134559091663,-12.528654409083344,244.84415512911733,276.39853605271463,124248.1038242665,124246.88034595233,1.2234783141599805,0.0,nan,276.39853605271463,3.2485360527146554,270.0876598679968,-3.0623401320031576,263.77678368327634,-9.373216316723642,257.4659074985576,-15.684092501442365,251.15503131383733,-21.99496868616265,244.84415512911733,-28.30584487088265,1.0,1.0,26022.012520719443,26022.012520719443,275.6272284700736,2.4772284700736122,275.6272284700736,275.6272284700736,77149.15429568739,77149.15489550728,-0.0005998198903398588,0.0,8546.071908451686,8546.071908451686,0.8858668827421662,3937.5746436003137,275.6272284700736,2.4772284700736122,1.0,0.002,0.12922701246779314,0.004903685140433252,0.0001995937691547536,0.0018004062309120144,0.0997968845773768,0.0997968845773768,0.0,6.676777186687133e-14,0.9999998447730036,0.9999998447730036,0.0,0.09251789550353015,1.4361277258543672e-08,0.0,0.0,0.0,1600078.71474904,266.59978805979955,0.0,1.0,1284551.8151477277,2597.9507619762103,,,,,,,,,,,,,,,,,,,2.0,15252.414984551766,1552.7386319070195,0.37162334639709027,6.173730061729009,2.9313506568364622
5215.0,-30.058784723422523,4.9996680908579325,35.05303712879648,24.59462536443027,5.00155466299999,-26.552750784780645,-40.05216934075577,1.4955207243714992,-6.55021372026215,-6.550213720197008,40.10609479582002,41056.972358874846,25749.988624953057,25749.988624953057,66806.9609838279,77158.56428733551,77149.16835780272,25749.988624953057,102899.15698275577,102899.15698275577,102899.15698275577,130400.02692382093,125887.48357056978,4512.543353251154,0.0,90965.51416232869,54863.92223392076,40112.879920453255,27500.869941065164,67613.74986151842,20864.283393061967,1552.7389876449802,0.0,0.8783843829839838,2.7236546410429683,0.001494314320929203,1.0,1.0,-6.55021372026215,333729.07124381134,1559112.817963715,4.671792038232951,1559112.817963715,4.671792038232951,0.7586772141308433,0.09251792291334382,3.9179839541561083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179839541561083,1.2847469291127624,1.2850439310968749,3.0496153486522375,6461.7689799834,15252.41331846868,6453.983961268307,0.0003292014733183681,23217.428970283185,2367.518874466121,19291.38996083766,1967.1743113945802,0.8309012158723258,0.8309012158723258,35435.14805929005,35405.22815468563,1.0010564493596406,0.8,4276.646969739233,4273.035954225843,1.0010564493596406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.949460793879,4632.441516551485,6.182545278723471,4.9996680908579325,-3.7409729334238393,8.740641024281771,2.9313501329743024,3.5,0.8375286094212292,0.6,0.0002311634423554324,0.9963590925165139,0.00023200816261091233,198.97104025099296,0.0,0.0,0.0,0.0004514271057985372,7.839140338729213e-05,0.00015277203896814026,0.0005985583973208852,0.09251792290773948,0.09251792290773948,0.09251792290773948,0.09251790928092082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.70208677714,595.6080434147809,0.0,0.09251792290773948,0.09251792291334382,0.09251792291334382,0.37162338587442845,0.37162338587442845,0.5,10.00432100609963,-6.514255801448599e-11,-6.514255801448599e-11,-6.514255801448599e-11,-6.514255801448599e-11,-6.514255801448599e-11,-6.514255801448599e-11,27500.869941065164,20864.283393061967,0.7586772141308433,0.9880676803262217,0.6072281517141819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848355226966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62135275071114,260.62135275071114,-12.528647249288838,244.84416915034907,276.3985363510718,124248.00726545375,124246.8102167231,1.197048730654943,0.0,nan,276.3985363510718,3.2485363510718344,270.08766291092877,-3.0623370890712067,263.77678947078357,-9.373210529216408,257.4659160306394,-15.684083969360586,251.15504259049425,-21.99495740950573,244.84416915034907,-28.305830849650903,1.0,1.0,26022.012520719443,26022.012520719443,275.6272282653432,2.4772282653432285,275.6272282653432,275.6272282653432,77149.16327260602,77149.16835780272,-0.005085196695290506,0.0,8546.071908451686,8546.071908451686,0.885866931162425,3937.573873926889,275.6272282653432,2.4772282653432285,1.0,0.002,0.12922702648291187,0.004903684758241506,0.00019959379007129352,0.0018004062100691188,0.09979689503564676,0.09979689503564676,0.0,1.4041242127338371e-13,0.9999998485143193,0.9999998485143193,0.0,0.0925179088982033,1.4015140526345481e-08,0.0,0.0,0.0,1600078.712661223,266.5997862797378,0.0,1.0,1284551.8212227027,2597.9507373959004,,,,,,,,,,,,,,,,,,,2.0,15252.41331846868,1552.7389876449802,0.37162338587442845,6.173730061729009,2.9313501329743024
5216.0,-30.058769954531385,4.999668191184351,35.05303788545885,24.59463032372298,5.001555003006998,-26.5527374587776,-40.05215606940908,1.4955225072598541,-6.550215014219134,-6.550215014190999,40.10609609466651,41056.974761013786,25749.98796182754,25749.98796182754,66806.96272284133,77158.57848890417,77149.17938737707,25749.98796182754,102899.16734920461,102899.16734920461,102899.16734920461,130400.0424581332,125887.49869721153,4512.543760921682,0.0,90965.52196909217,54863.91824122796,40112.89303096022,27500.875108928598,67613.76813988882,20864.287069460886,1552.7392577640298,0.0,0.8783843710261858,2.7236545096529787,0.001494314320929203,1.0,1.0,-6.550215014219134,333729.05419106083,1559112.8740912364,4.67179244513317,1559112.8740912364,4.67179244513317,0.7586772052459874,0.09251793530015211,3.917983751924944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917983751924944,1.2847469207727016,1.285043922754886,3.0496152110397756,6461.768688399106,15252.411654595946,6453.983361743037,0.0003292014896412141,23217.43216122321,2367.519199851449,19291.388168816506,1967.1741286592778,0.8309010244912519,0.8309010244912519,35435.146596069906,35405.22815468563,1.001056397688982,0.8,4276.646793144063,4273.035954225843,1.001056397688982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9490134543275,4632.441516551485,6.182545783548742,4.999668191184351,-3.740974172663224,8.740642363847575,2.9313496082345187,3.5,0.8375284594955767,0.6,0.0002311634423554324,0.9963575602210685,0.00023200851941560278,198.9710281626028,0.0,0.0,0.0,0.0004514271057985372,7.839152117178619e-05,0.0001527719211836462,0.0005985579049478839,0.09251793529757313,0.09251793529757313,0.09251793529757313,0.09251791965303055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7106294156,595.6080407006056,0.0,0.09251793529757313,0.09251793530015211,0.09251793530015211,0.3716234253915747,0.3716234253915747,0.5,10.004320536892966,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27500.875108928598,20864.287069460886,0.7586772052459874,0.9880674389367228,0.6072280230865017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482669488737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621359982261,260.621359982261,-12.528640017738951,244.8441831763476,276.3985367881732,124247.9557173728,124246.74667183417,1.2090455385971914,0.0,nan,276.3985367881732,3.248536788173226,270.08766606580946,-3.0623339341905194,263.7767953434438,-9.373204656556197,257.4659246210789,-15.68407537892108,251.1550538987133,-21.994946101286672,244.8441831763476,-28.30581682365238,1.0,1.0,26022.012520719443,26022.012520719443,275.62722826195085,2.47722826195087,275.62722826195085,275.62722826195085,77149.17771465443,77149.17938737707,-0.0016727226320654154,0.0,8546.071908451686,8546.071908451686,0.8858669439484265,3937.5736706845687,275.62722826195085,2.47722826195087,1.0,0.002,0.12922704242837152,0.0049036844561090205,0.0001995938141686618,0.0018004061859922262,0.0997969070843309,0.0997969070843309,0.0,1.6088779614120696e-13,0.9999998276508724,0.9999998276508724,0.0,0.09251791935476666,1.594538543968319e-08,0.0,0.0,0.0,1600078.711143554,266.59978498578084,0.0,1.0,1284551.8256387,2597.9507195280653,,,,,,,,,,,,,,,,,,,2.0,15252.411654595946,1552.7392577640298,0.3716234253915747,6.173730061729009,2.9313496082345187
5217.0,-30.058755196113335,4.999668289696868,35.0530386456217,24.59464097572493,5.00155523899125,-26.552724152603922,-40.05214656991882,1.4955241954906804,-6.550216699489795,-6.550216699502468,40.10609770902277,41056.9782667196,25749.988180186374,25749.988180186374,66806.96644690598,77158.58900625656,77149.19369213519,25749.988180186374,102899.18187232155,102899.18187232155,102899.18187232155,130400.0638252967,125887.51961037584,4512.544214920865,0.0,90965.5213054584,54863.91056595624,40112.90082166906,27500.881952975153,67613.78277464422,20864.291929273848,1552.739616920534,0.0,0.8783843557461748,2.7236543385284655,0.001494314320929203,1.0,1.0,-6.550216699489795,333729.0319812745,1559112.9438536582,4.671792965081743,1559112.9438536582,4.671792965081743,0.758677193151497,0.09251794830667899,3.917982201988484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917982201988484,1.2847469128754334,1.2850439148557922,3.0496140233717486,6461.766171873073,15252.409990975284,6453.984297275392,0.0003292020808687813,23217.44117655534,2367.520119159483,19291.39096518532,1967.1744138095396,0.8309008222949869,0.8309008222949869,35435.135381683875,35405.22815468563,1.0010560016756478,0.8,4276.645439686475,4273.035954225843,1.0010560016756478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.948567668862,4632.441516551485,6.182546497710714,4.999668289696868,-3.740975707494529,8.740643997191397,2.931349085317752,3.5,0.8375283100907863,0.6,0.0002311634423554324,0.9963560290147565,0.00023200887596777793,198.97101608278635,0.0,0.0,0.0,0.0004514271057985372,7.839160548078814e-05,0.00015277183687464424,0.0005985573378399442,0.09251794830178878,0.09251794830178878,0.09251794830178878,0.09251793363068264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7205572379,595.6080375514773,0.0,0.09251794830178878,0.09251794830667899,0.09251794830667899,0.37162346466271845,0.37162346466271845,0.5,10.004320096826524,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27500.881952975153,20864.291929273848,0.758677193151497,0.988067280151632,0.6072279435032044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481787425284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62136726211133,260.62136726211133,-12.528632737888643,244.84419720349118,276.39853732073,124247.8591385348,124246.64201766936,1.2171208654257137,0.0,nan,276.39853732073,3.2485373207300086,270.08766929728387,-3.0623307027161104,263.77680127383525,-9.37319872616473,257.465933250388,-15.684066749611986,251.15506522693966,-21.994934773060322,244.84419720349118,-28.3058027965088,1.0,1.0,26022.012520719443,26022.012520719443,275.6272282504795,2.477228250479527,275.6272282504795,275.6272282504795,77149.19292495775,77149.19369213519,-0.0007671774365007877,0.0,8546.071908451686,8546.071908451686,0.8858670419426657,3937.5721129984263,275.6272282504795,2.477228250479527,1.0,0.002,0.12922705747189012,0.004903684086661502,0.0001995938367124652,0.0018004061634659173,0.0997969183562326,0.0997969183562326,0.0,1.7838248239643306e-13,0.9999998373992134,0.9999998373992134,0.0,0.09251793326318782,1.50434911704775e-08,0.0,0.0,0.0,1600078.709166917,266.5997833005102,0.0,1.0,1284551.8313901718,2597.9506962566893,,,,,,,,,,,,,,,,,,,2.0,15252.409990975284,1552.739616920534,0.37162346466271845,6.173730061729009,2.931349085317752
5218.0,-30.05874042803534,4.999668384804953,35.05303940756541,24.594646493811183,5.001553364250037,-26.55271104880658,-40.05213329857213,1.4955239850346114,-6.550218474814983,-6.550218474791112,40.10609928075261,41056.97492377875,25749.988588822947,25749.988588822947,66806.9635126017,77158.60300138833,77149.2071230735,25749.988588822947,102899.19571189645,102899.19571189645,102899.19571189645,130400.08437906447,125887.53970525078,4512.544673813696,0.0,90965.52605883143,54863.89798127448,40112.92008617438,27500.88866716803,67613.80875334241,20864.29669039307,1552.7399719685689,0.0,0.8783843401403867,2.723654158259756,0.001494314320929203,1.0,1.0,-6.550218474814983,333729.00858468754,1559113.0117711427,4.6717934961158765,1559113.0117711427,4.6717934961158765,0.7586771810505867,0.09251796132139779,3.9179814392967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179814392967,1.2847469138599126,1.285043915840499,3.0496134273834983,6461.764909045488,15252.408327637108,6453.9843680446875,0.0003292023481667661,23217.44690938614,2367.5207037455343,19291.39117671948,1967.174435380021,0.8309006262407143,0.8309006262407143,35435.12986331534,35405.22815468563,1.0010558068056488,0.8,4276.644773677854,4273.035954225843,1.0010558068056488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.94812155943,4632.441516551485,6.182547258039242,4.999668384804953,-3.7409773114522644,8.740645696257218,2.931348562021002,3.5,0.8375281605774292,0.6,0.0002311634423554324,0.9963544968087662,0.0002320092327538322,198.9710039950647,0.0,0.0,0.0,0.0004514271057985372,7.839172326556303e-05,0.00015277171908986936,0.0005985567598435575,0.09251796131551968,0.09251796131551968,0.09251796131551968,0.09251794701860763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.73022582446,595.6080344845542,0.0,0.09251796131551968,0.09251796132139779,0.09251796132139779,0.371623504046232,0.371623504046232,0.5,10.00431966777695,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,27500.88866716803,20864.29669039307,0.7586771810505867,0.9880668571166562,0.6072276607513127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480905987434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62137439047393,260.62137439047393,-12.528625609526046,244.84421121405165,276.3985375668947,124247.76330931998,124246.57151572438,1.1917935955727286,0.0,nan,276.3985375668947,3.248537566894697,270.08767229632804,-3.06232770367194,263.7768070257583,-9.373192974241704,257.46594175519016,-15.684058244809819,251.1550764846209,-21.99492351537907,244.84421121405165,-28.305788785948323,1.0,1.0,26022.012520719443,26022.012520719443,275.6272280467829,2.4772280467828978,275.6272280467829,275.6272280467829,77149.20206478426,77149.2071230735,-0.0050582892436068505,0.0,8546.071908451686,8546.071908451686,0.8858670901636085,3937.5713464931837,275.6272280467829,2.4772280467828978,1.0,0.002,0.12922707216366366,0.004903683702009319,0.00019959385867605466,0.001800406141401704,0.09979692933802732,0.09979692933802732,0.0,7.775854612979138e-14,0.9999998411997207,0.9999998411997207,0.0,0.0925179466295197,1.469187809436961e-08,0.0,0.0,0.0,1600078.7070846558,266.599781525185,0.0,1.0,1284551.8374489783,2597.95067174179,,,,,,,,,,,,,,,,,,,2.0,15252.408327637108,1552.7399719685689,0.371623504046232,6.173730061729009,2.931348562021002
5219.0,-30.058725671785286,4.999668485403592,35.05304016167481,24.594651418179296,5.001553706077009,-26.552697733999196,-40.05212002722544,1.4955257682978336,-6.550219768208649,-6.550219768197612,40.10610057852649,41056.977289255556,25749.987929161478,25749.987929161478,66806.96521841703,77158.61719194011,77149.21815677024,25749.987929161478,102899.20608593171,102899.20608593171,102899.20608593171,130400.09992240237,125887.55485080488,4512.545071597483,0.0,90965.53386246374,54863.8939598065,40112.93322517471,27500.893836470656,67613.82706164537,20864.300367717395,1552.740242170976,0.0,0.8783843281896739,2.7236540269269724,0.001494314320929203,1.0,1.0,-6.550219768208649,333728.9915393614,1559113.0678528463,4.671793902775025,1559113.0678528463,4.671793902775025,0.7586771721596897,0.09251797368082434,3.9179812376870924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179812376870924,1.2847469055180982,1.2850439074967563,3.0496132902589816,6461.764618495091,15252.406664984399,6453.9837683933565,0.000329202364265287,23217.450095846696,2367.521028674083,19291.389384321523,1967.174252606295,0.8309004350039502,0.83090043500395,35435.12840459221,35405.22815468563,1.0010557552937998,0.8,4276.644597625426,4273.035954225843,1.0010557552937998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.947674714416,4632.441516551485,6.1825477629625,4.999668485403592,-3.740978549866747,8.740647035270339,2.9313480378614356,3.5,0.837528010817553,0.6,0.0002311634423554324,0.9963529658324576,0.00023200958925464156,198.9709919170257,0.0,0.0,0.0,0.0004514271057985372,7.839184105050213e-05,0.00015277160130493028,0.0005985562675641298,0.09251797367782512,0.09251797367782512,0.09251797367782512,0.0925179573983667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7388555888,595.6080317419938,0.0,0.09251797367782512,0.09251797368082434,0.09251797368082434,0.3716235434697268,0.3716235434697268,0.5,10.004319179422115,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27500.893836470656,20864.300367717395,0.7586771721596897,0.9880666147991786,0.6072275313128304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848002397276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621381595323,260.621381595323,-12.52861840467699,244.8442252291521,276.39853796149276,124247.71222774156,124246.50764633108,1.2045814104916175,0.0,nan,276.39853796149276,3.2485379614927865,270.0876754150261,-3.062324584973851,263.7768128685571,-9.373187131442876,257.4659503220894,-15.684049677910593,251.15508777562067,-21.994912224379306,244.8442252291521,-28.305774770847876,1.0,1.0,26022.012520719443,26022.012520719443,275.62722804446037,2.4772280444603894,275.62722804446037,275.62722804446037,77149.21639008273,77149.21815677024,-0.0017666875064605847,0.0,8546.071908451686,8546.071908451686,0.8858671029103109,3937.571143875528,275.62722804446037,2.4772280444603894,1.0,0.002,0.1292270887499523,0.004903683397325467,0.00019959388376342697,0.0018004061163502472,0.09979694188171348,0.09979694188171348,0.0,1.136742609764152e-13,0.9999998207236911,0.9999998207236911,0.0,0.09251795709454351,1.658628082926017e-08,0.0,0.0,0.0,1600078.7055676463,266.5997802317913,0.0,1.0,1284551.8418630562,2597.95065388173,,,,,,,,,,,,,,,,,,,2.0,15252.406664984399,1552.740242170976,0.3716235434697268,6.173730061729009,2.9313480378614356
5220.0,-30.058710917577258,4.999668581750035,35.05304091793084,24.59465655209499,5.001553295777921,-26.55268449624188,-40.052106755878754,1.4955268744405499,-6.550221585158226,-6.550221585124162,40.106102148713795,41056.977697477785,25749.98844022908,25749.98844022908,66806.96613770687,77158.63131122224,77149.23146217415,25749.98844022908,102899.21990240323,102899.21990240323,102899.21990240323,130400.12051120654,125887.57500253581,4512.54550867072,0.0,90965.54062865218,54863.88701489989,40112.94845972476,27500.9006088033,67613.84906852806,20864.30516745044,1552.740601112072,0.0,0.8783843123639211,2.7236538424316534,0.001494314320929203,1.0,1.0,-6.550221585158226,333728.96759421437,1559113.1357054838,4.671794441294143,1559113.1357054838,4.671794441294143,0.7586771598589603,0.09251798665934384,3.9179808457250607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179808457250607,1.2847469003437437,1.2850439023212055,3.049612997452475,6461.763998073239,15252.405002587007,6453.98339643485,0.00032920246560705737,23217.454145521253,2367.5214416259632,19291.388272512657,1967.1741392333424,0.830900242188442,0.830900242188442,35435.12556859598,35405.22815468563,1.0010556551463452,0.8,4276.644255350725,4273.035954225843,1.0010556551463452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.94722941651,4632.441516551485,6.182548546680274,4.999668581750035,-3.7409801845180506,8.740648766268086,2.9313475155166997,3.5,0.8375278615762,0.6,0.0002311634423554324,0.9963514350705615,0.0002320099457066185,198.9709798406596,0.0,0.0,0.0,0.0004514271057985372,7.839195883560429e-05,0.0001527714835198281,0.0005985557462036883,0.09251798665426786,0.09251798665426786,0.09251798665426786,0.0925179708515095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.74873331096,595.608028606989,0.0,0.09251798665426786,0.09251798665934384,0.09251798665934384,0.3716235826513496,0.3716235826513496,0.5,10.00431870544468,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27500.9006088033,20864.30516745044,0.7586771598589603,0.9880663068004989,0.6072273397106217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479142664609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6213887941914,260.6213887941914,-12.528611205808602,244.84423924077643,276.39853834760515,124247.64555767407,124246.44197620543,1.2035814686329405,0.0,nan,276.39853834760515,3.2485383476051766,270.0876785262409,-3.0623214737590843,263.7768187048742,-9.37318129512579,257.4659588835088,-15.684041116491187,251.1550990621426,-21.99490093785738,244.84423924077643,-28.305760759223546,1.0,1.0,26022.012520719443,26022.012520719443,275.6272277844367,2.4772277844367068,275.6272277844367,275.6272277844367,77149.22964509037,77149.23146217415,-0.0018170837865909562,0.0,8546.071908451686,8546.071908451686,0.8858671276919835,3937.570749953686,275.6272277844367,2.4772277844367068,1.0,0.002,0.12922710495273393,0.004903682999292994,0.00019959390804372663,0.0018004060921673044,0.09979695402186331,0.09979695402186331,0.0,2.1103084557605456e-13,0.9999998248693919,0.9999998248693919,0.0,0.09251797045661257,1.6202731266297004e-08,0.0,0.0,0.0,1600078.7034365637,266.59977841484175,0.0,1.0,1284551.8480639202,2597.950628792046,,,,,,,,,,,,,,,,,,,2.0,15252.405002587007,1552.740601112072,0.3716235826513496,6.173730061729009,2.9313475155166997
5221.0,-30.058696179300032,4.999668679473317,35.05304167446233,24.594667099323146,5.001553978527977,-26.552671163517577,-40.05209725638849,1.4955289627538288,-6.550223100745654,-6.550223100745901,40.106103669160014,41056.98229479193,25749.988274603773,25749.988274603773,66806.97056939571,77158.6418532626,77149.24499802566,25749.988274603773,102899.23327262944,102899.23327262944,102899.23327262944,130400.14017246664,125887.59423606105,4512.545936405584,0.0,90965.54057261156,54863.88101417369,40112.95506493096,27500.906899837188,67613.86196476815,20864.30963958354,1552.740929876948,0.0,0.8783842983613002,2.723653688537023,0.001494314320929203,1.0,1.0,-6.550223100745654,333728.9476206485,1559113.201408777,4.671794917775696,1559113.201408777,4.671794917775696,0.7586771489236619,0.09251799942304267,3.917979409026954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917979409026954,1.2847468905749553,1.2850438925501588,3.049611902367449,6461.761677719475,15252.403340640582,6453.98419743296,0.0003292030062045608,23217.462644910433,2367.5223083224582,19291.39066674961,1967.1743833775663,0.8309000411368609,0.8309000411368609,35435.115173531434,35405.22815468563,1.001055288065744,0.8,4276.643000776561,4273.035954225843,1.001055288065744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.946783167968,4632.441516551485,6.182549169336002,4.999668679473317,-3.7409815914194735,8.740650270892791,2.9313469920568824,3.5,0.8375277120162521,0.6,0.0002311634423554324,0.996349905964025,0.00023201030177422326,198.97096777733432,0.0,0.0,0.0,0.0004514271057985372,7.839204314504189e-05,0.0001527713992103905,0.0005985551963945466,0.0925179994191658,0.0925179994191658,0.0925179994191658,0.09251798373811963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7583528983,595.6080255534831,0.0,0.0925179994191658,0.09251799942304267,0.09251799942304267,0.3716236218859679,0.3716236218859679,0.5,10.004318235119955,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27500.906899837188,20864.30963958354,0.7586771489236619,0.988066183887072,0.6072272918855851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478261478522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6213960860859,260.6213960860859,-12.528603913914083,244.84425325674175,276.39853891542884,124247.55796350249,124246.33882890824,1.2191345942330338,0.0,nan,276.39853891542884,3.248538915428867,270.087681783693,-3.0623182163070055,263.77682465195477,-9.373175348045208,257.46596752021765,-15.684032479782331,251.1551103884796,-21.994889611520364,244.84425325674175,-28.305746743258226,1.0,1.0,26022.012520719443,26022.012520719443,275.6272278526832,2.4772278526831997,275.6272278526832,275.6272278526832,77149.2458180723,77149.24499802566,0.0008200466400012374,0.0,8546.071908451686,8546.071908451686,0.8858672185267527,3937.5693060720887,275.6272278526832,2.4772278526831997,1.0,0.002,0.12922712097741754,0.004903682656418939,0.0001995939321725549,0.0018004060680081296,0.09979696608627746,0.09979696608627746,0.0,1.8068446044905428e-13,0.9999998267945037,0.9999998267945037,0.0,0.09251798339841667,1.6024626004795476e-08,0.0,0.0,0.0,1600078.701658947,266.5997768992543,0.0,1.0,1284551.8532362985,2597.9506078637773,,,,,,,,,,,,,,,,,,,2.0,15252.403340640582,1552.740929876948,0.3716236218859679,6.173730061729009,2.9313469920568824
5222.0,-30.058681431238668,4.999668772690793,35.05304243531156,24.594666889775567,5.001552120169287,-26.55265807609861,-40.052083985041804,1.4955287650382325,-6.550224936042412,-6.550224936072055,40.106105306848335,41056.992772086385,25749.98881583853,25749.98881583853,66806.9815879249,77158.6595024973,77149.25919679069,25749.98881583853,102899.24801262922,102899.24801262922,102899.24801262922,130400.16196592517,125887.61556960926,4512.546396315914,0.0,90965.55366525147,54863.886934875925,40112.9630337506,27500.91395329595,67613.87698704655,20864.31464127165,1552.741302515512,0.0,0.8783842821792331,2.7236535021787107,0.001494314320929203,1.0,1.0,-6.550224936042412,333728.9234337083,1559113.2721781195,4.671795468419508,1559113.2721781195,4.671795468419508,0.7586771362109981,0.09251801253272864,3.9179799717706723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179799717706723,1.2847468914998368,1.2850438934752542,3.0496123381911837,6461.762601177672,15252.401678866816,6453.982760690572,0.0003292027086498192,23217.462651842234,2367.5223090293052,19291.386372230463,1967.1739454584863,0.8308998559194302,0.8308998559194302,35435.119245199225,35405.22815468563,1.0010554318484228,0.8,4276.643492183728,4273.035954225843,1.0010554318484228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.946337410369,4632.441516551485,6.182549960979581,4.999668772690793,-3.740983241048617,8.74065201373941,2.93134646917299,3.5,0.8375275626208543,0.6,0.0002311634423554324,0.9963483758449204,0.00023201065807870852,198.97095570600223,0.0,0.0,0.0,0.0004514271057985372,7.839216093042433e-05,0.00015277128142500806,0.0005985548208849225,0.09251801252688083,0.09251801252688083,0.09251801252688083,0.09251799790658867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.76838651387,595.6080223710982,0.0,0.09251801252688083,0.09251801253272864,0.09251801253272864,0.37162366113071776,0.37162366113071776,0.5,10.004317796511515,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,27500.91395329595,20864.31464127165,0.7586771362109981,0.9880661273235932,0.6072273119311303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477381244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62140322397244,260.62140322397244,-12.528596776027541,244.84426725484784,276.39853919309576,124247.50408487288,124246.3106989003,1.1933859725762015,0.0,nan,276.39853919309576,3.2485391930957803,270.0876848054477,-3.0623151945522977,263.7768304177979,-9.373169582202081,257.4659760301478,-15.684023969852205,251.15512164249765,-21.99487835750233,244.84426725484784,-28.30573274515214,1.0,1.0,26022.012520719443,26022.012520719443,275.6272276787946,2.477227678794634,275.6272276787946,275.6272276787946,77149.2536761562,77149.25919679069,-0.0055206344986800104,0.0,8546.071908451686,8546.071908451686,0.8858671829474654,3937.5698716295256,275.6272276787946,2.477227678794634,1.0,0.002,0.12922713600031843,0.004903682259695523,0.00019959395462297916,0.0018004060455372964,0.09979697731148958,0.09979697731148958,0.0,1.6027543875418715e-13,0.9999998376217109,0.9999998376217109,0.0,0.09251799750981204,1.5022916590437873e-08,0.0,0.0,0.0,1600078.6995063445,266.59977506395757,0.0,1.0,1284551.85949978,2597.950582520739,,,,,,,,,,,,,,,,,,,2.0,15252.401678866816,1552.741302515512,0.37162366113071776,6.173730061729009,2.93134646917299
5223.0,-30.058666789995975,4.999668873514273,35.05304318971129,24.594682675693207,5.001554610205128,-26.552644649975658,-40.052070713695116,1.4955324701914987,-6.5502261150842855,-6.550226115023033,40.106106642389214,41056.97260084504,25749.987902069926,25749.987902069926,66806.96050291497,77158.66649478246,77149.27111961247,25749.987902069926,102899.2590216824,102899.2590216824,102899.2590216824,130400.17821001224,125887.63141411338,4512.546795898856,0.0,90965.54775751519,54863.85386360417,40112.993215456685,27500.91918832983,67613.91240378651,20864.318373124323,1552.7415730967575,0.0,0.878384270704852,2.7236533824573947,0.001494314320929203,1.0,1.0,-6.5502261150842855,333728.90789540356,1559113.3298909764,4.671795858870067,1559113.3298909764,4.671795858870067,0.75867712748955,0.09251802487884721,3.917977669026363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917977669026363,1.2847468741677355,1.285043876139146,3.0496105869605215,6461.758890530041,15252.400017780334,6453.984521227371,0.00032920360851080064,23217.474789773518,2367.5235467538373,19291.391634592772,1967.1744820701028,0.8308996481861133,0.8308996481861134,35435.1025839555,35405.22815468563,1.0010548434904638,0.8,4276.64148134812,4273.035954225843,1.0010548434904638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9458906328255,4632.441516551485,6.182550404792284,4.999668873514273,-3.740984392749019,8.740653266263292,2.9313459450927173,3.5,0.8375274128836335,0.6,0.0002311634423554324,0.9963468568108115,0.00023201101180301732,198.97094372210296,0.0,0.0,0.0,0.0004514271057985372,7.839227871597153e-05,0.00015277116363946087,0.00059855400761058,0.09251802487601701,0.09251802487601701,0.09251802487601701,0.09251800875350427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.77717645443,595.6080195783043,0.0,0.09251802487601701,0.09251802487884721,0.09251802487884721,0.3716237004981555,0.3716237004981555,0.5,10.004317312813216,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,27500.91918832983,20864.318373124323,0.75867712748955,0.9880652979219354,0.607226695530575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476500425235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214106214509,260.6214106214509,-12.5285893785491,244.84428125942273,276.3985399834776,124247.4096992927,124246.17291215577,1.2367871369138597,0.0,nan,276.3985399834776,3.248539983477599,270.08768823866853,-3.0623117613314434,263.77683649385676,-9.373163506143214,257.46598474904533,-15.684015250954644,251.1551330042342,-21.99486699576579,244.84428125942273,-28.305718740577248,1.0,1.0,26022.012520719443,26022.012520719443,275.62722789496667,2.4772278949666884,275.62722789496667,275.62722789496667,77149.27532173398,77149.27111961247,0.004202121504931711,0.0,8546.071908451686,8546.071908451686,0.8858673285377149,3937.567557371495,275.62722789496667,2.4772278949666884,1.0,0.002,0.129227152409863,0.004903681976221416,0.00019959397948426805,0.001800406020597585,0.09979698974213402,0.09979698974213402,0.0,8.185292721396564e-14,0.999999822633808,0.999999822633808,0.0,0.09251800846927745,1.6409569760027656e-08,0.0,0.0,0.0,1600078.6981234583,266.5997738849157,0.0,1.0,1284551.8635235964,2597.950566239733,,,,,,,,,,,,,,,,,,,2.0,15252.400017780334,1552.7415730967575,0.3716237004981555,6.173730061729009,2.9313459450927173
5224.0,-30.058651965928707,4.999668961798422,35.05304395636215,24.594683024939172,5.001550521815729,-26.552631717152938,-40.052057477273024,1.4955302730603048,-6.550228384303807,-6.5502283842845115,40.10610850480324,41056.977571106705,25749.98940875276,25749.98940875276,66806.96697985947,77158.68397744889,77149.28716090268,25749.98940875276,102899.27656965544,102899.27656965544,102899.27656965544,130400.2041181934,125887.65681332709,4512.54730486631,0.0,90965.55779211424,54863.8513858522,40113.007118068934,27500.92754853796,67613.93466660689,20864.324289717213,1552.7420181671257,0.0,0.8783842513151296,2.723653152038083,0.001494314320929203,1.0,1.0,-6.550228384303807,333728.87798990676,1559113.4103709194,4.671796518664091,1559113.4103709194,4.671796518664091,0.7586771119953163,0.09251803853755053,3.917977668968752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917977668968752,1.2847468844455558,1.2850438864193423,3.049610562519162,6461.758838741733,15252.39835504552,6453.983756821059,0.00032920356291263716,23217.477351282916,2367.5238079551036,19291.38934973115,1967.1742490790589,0.8308994581043567,0.8308994581043567,35435.102583538675,35405.22815468563,1.0010548434757442,0.8,4276.641481297813,4273.035954225843,1.0010548434757442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.945445943735,4632.441516551485,6.182551426653337,4.999668961798422,-3.7409863712897446,8.740655333088167,2.931345423462285,3.5,0.8375272638463672,0.6,0.0002311634423554324,0.996345318811135,0.00023201136994477236,198.97093158856273,0.0,0.0,0.0,0.0004514271057985372,7.839239619171903e-05,0.00015277104616371337,0.0005985535473344234,0.09251803852957832,0.09251803852957832,0.09251803852957832,0.09251802540318382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.78807983943,595.6080161241125,0.0,0.09251803852957832,0.09251803853755053,0.09251803853755053,0.37162373968062723,0.37162373968062723,0.5,10.004316919196995,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27500.92754853796,20864.324289717213,0.7586771119953163,0.9880650683808531,0.6072265691022399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475625986251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621417649904,260.621417649904,-12.528582350095974,244.84429524106494,276.3985400587418,124247.31182655184,124246.13673690634,1.1750896455315312,0.0,nan,276.3985400587418,3.24854005874181,270.0876910952077,-3.062308904792303,263.77684213167265,-9.373157868327326,257.4659931681366,-15.684006831863371,251.1551442046008,-21.99485579539919,244.84429524106494,-28.305704758935036,1.0,1.0,26022.012520719443,26022.012520719443,275.6272275027418,2.477227502741812,275.6272275027418,275.6272275027418,77149.2779072875,77149.28716090268,-0.009253615178749897,0.0,8546.071908451686,8546.071908451686,0.8858673285413573,3937.567557313596,275.6272275027418,2.477227502741812,1.0,0.002,0.12922716600791365,0.0049036815073052195,0.00019959399955600673,0.0018004060007463497,0.09979699977800337,0.09979699977800337,0.0,3.0235623033059156e-13,0.9999998530236666,0.9999998530236666,0.0,0.09251802493958845,1.3597962081049601e-08,0.0,0.0,0.0,1600078.6954619128,266.59977161569617,0.0,1.0,1284551.87126796,2597.950534904804,,,,,,,,,,,,,,,,,,,2.0,15252.39835504552,1552.7420181671257,0.37162373968062723,6.173730061729009,2.931345423462285
5225.0,-30.05863725148012,4.999669064983865,35.05304470504885,24.594693118147575,5.001553118932927,-26.552618214437622,-40.05204794285817,1.495534081895518,-6.550229171348235,-6.55022917133506,40.10610951961079,41056.9870603662,25749.987618150546,25749.987618150546,66806.97467851674,77158.69466956794,77149.29574453375,25749.987618150546,102899.2833626843,102899.2833626843,102899.2833626843,130400.21445846045,125887.66680868916,4512.54764977129,0.0,90965.56035996189,54863.852750780265,40113.00845464625,27500.93109577615,67613.93955042241,20864.32682957309,1552.7421991919532,0.0,0.8783842431864447,2.723653072120654,0.001494314320929203,1.0,1.0,-6.550229171348235,333728.86761764105,1559113.4542242524,4.671796795267216,1559113.4542242524,4.671796795267216,0.7586771064917734,0.09251805023685884,3.9179767176381968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179767176381968,1.2847468666284476,1.2850438685981154,3.049609864330797,6461.757359364368,15252.396696461334,6453.983979265628,0.0003292038863312808,23217.48364415933,2367.524449649914,19291.390014632852,1967.1743168801634,0.8308992615349968,0.8308992615349968,35435.095700294405,35405.22815468563,1.001054600407983,0.8,4276.640650563151,4273.035954225843,1.001054600407983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.944998173122,4632.441516551485,6.1825516614133695,4.999669064983865,-3.740987226467326,8.740656291451192,2.9313448982171937,3.5,0.837527113776341,0.6,0.0002311634423554324,0.9963437921869408,0.00023201172543870272,198.97091954474712,0.0,0.0,0.0,0.0004514271057985372,7.839248081155368e-05,0.00015277096154387872,0.0005985530704601172,0.0925180502357081,0.0925180502357081,0.0925180502357081,0.09251803261846407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7955347447,595.608013749709,0.0,0.0925180502357081,0.09251805023685884,0.09251805023685884,0.3716237792196785,0.3716237792196785,0.5,10.00431639071713,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27500.93109577615,20864.32682957309,0.7586771064917734,0.9880651108740102,0.6072266655864412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474740628295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62142497423537,260.62142497423537,-12.52857502576461,244.8443092457872,276.39854070268217,124247.2634504689,124246.03889285035,1.2245576185424816,0.0,nan,276.39854070268217,3.2485407026821917,270.0876944113042,-3.0623055886957786,263.7768481199259,-9.37315188007409,257.46600182854627,-15.683998171453709,251.15515553716656,-21.994844462833413,244.8443092457872,-28.305690754212776,1.0,1.0,26022.012520719443,26022.012520719443,275.6272277200862,2.477227720086205,275.6272277200862,275.6272277200862,77149.29886134513,77149.29574453375,0.003116811378276907,0.0,8546.071908451686,8546.071908451686,0.8858673886889137,3937.566601226388,275.6272277200862,2.477227720086205,1.0,0.002,0.12922718384388412,0.004903681288649034,0.00019959402678121842,0.0018004059732933755,0.09979701339060922,0.09979701339060922,0.0,7.459397682874069e-14,0.9999998072165314,0.9999998072165314,0.0,0.09251803240090821,1.7835950635849054e-08,0.0,0.0,0.0,1600078.6945387968,266.59977082865174,0.0,1.0,1284551.8739539732,2597.9505240367625,,,,,,,,,,,,,,,,,,,2.0,15252.396696461334,1552.7421991919532,0.3716237792196785,6.173730061729009,2.9313448982171937
