time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5226.0,-30.058622525173142,4.999669157142577,35.053045467736425,24.59469863623383,5.001551129239085,-26.552605159731105,-40.05203467151148,1.495533763816352,-6.550231352176354,-6.550231352155769,40.10611142108833,41056.98327815329,25749.988943680757,25749.988943680757,66806.97222183405,77158.70862178104,77149.3126155551,25749.988943680757,102899.30155923586,102899.30155923586,102899.30155923586,130400.24114009277,125887.69299448439,4512.548145608379,0.0,90965.56493942557,54863.839595873804,40113.02815950197,27500.93958085691,67613.96774035887,20864.332840965937,1552.7426482141818,0.0,0.8783842241271679,2.723652850676729,0.001494314320929203,1.0,1.0,-6.550231352176354,333728.83887703414,1559113.5363936948,4.671797443816854,1559113.5363936948,4.671797443816854,0.7586770909998057,0.0925180638626281,3.9179759259606497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179759259606497,1.28474686811637,1.2850438700863818,3.0496092445860445,6461.7560461996045,15252.395036175256,6453.984086224934,0.00032920416674221106,23217.489504385278,2367.5250472266553,19291.390334341377,1967.17434948136,0.8308990655814726,0.8308990655814728,35435.08997220111,35405.22815468563,1.0010543981320361,0.8,4276.639959242974,4273.035954225843,1.0010543981320361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.944554360085,4632.441516551485,6.182552638479738,4.999669157142577,-3.7409891365793415,8.740658293721918,2.9313443776144665,3.5,0.8375269650327047,0.6,0.0002311634423554324,0.9963422643349743,0.00023201208121962627,198.97090749122685,0.0,0.0,0.0,0.0004514271057985372,7.839259859754507e-05,0.00015277084375788733,0.0005985524880320984,0.09251806385442155,0.09251806385442155,0.09251806385442155,0.09251804984328675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8067557375,595.6080101941559,0.0,0.09251806385442155,0.0925180638626281,0.0925180638626281,0.37162381821424206,0.37162381821424206,0.5,10.004315970402105,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27500.93958085691,20864.332840965937,0.7586770909998057,0.9880646625912602,0.6072263564802797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847386181735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621432124744,260.621432124744,-12.528567875255987,244.84432322974288,276.3985410197437,124247.16457577971,124245.96907963858,1.1954961411257148,0.0,nan,276.3985410197437,3.2485410197436977,270.0876974617444,-3.062302538255551,263.7768539037447,-9.373146096255255,257.46601034574473,-15.683989654255242,251.15516678774367,-21.99483321225631,244.84432322974288,-28.305676770257094,1.0,1.0,26022.012520719443,26022.012520719443,275.6272275133913,2.4772275133913126,275.6272275133913,275.6272275133913,77149.30760041032,77149.3126155551,-0.005015144779463299,0.0,8546.071908451686,8546.071908451686,0.8858674387424601,3937.565805590453,275.6272275133913,2.4772275133913126,1.0,0.002,0.12922719831939644,0.004903680831905373,0.0001995940482444682,0.0018004059519783695,0.0997970241222341,0.0997970241222341,0.0,2.228378072344217e-13,0.9999998435385306,0.9999998435385306,0.0,0.09251804938711589,1.4475512222351547e-08,0.0,0.0,0.0,1600078.6919809238,266.5997686478236,0.0,1.0,1284551.881396679,2597.9504939223993,,,,,,,,,,,,,,,,,,,2.0,15252.395036175256,1552.7426482141818,0.37162381821424206,6.173730061729009,2.9313443776144665
5227.0,-30.058607810216834,4.999669255201661,35.053046222052814,24.594703560601943,5.001551487872995,-26.552591880407537,-40.05202140016479,1.4955355580709482,-6.550232624321097,-6.550232624319338,40.10611270484164,41056.985548065,25749.988233880318,25749.988233880318,66806.97378194531,77158.72278129302,77149.32353217306,25749.988233880318,102899.31176605338,102899.31176605338,102899.31176605338,130400.25642131138,125887.70787832285,4512.548542988537,0.0,90965.57275043642,54863.835517237174,40113.041370221385,27500.94465525801,67613.98602547939,20864.336451619198,1552.7429133218145,0.0,0.8783842123451104,2.72365272150163,0.001494314320929203,1.0,1.0,-6.550232624321097,333728.822111749,1559113.5918683084,4.671797844737066,1559113.5918683084,4.671797844737066,0.7586770823027007,0.09251807618812272,3.9179757287512156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179757287512156,1.2847468597231406,1.2850438616912119,3.049609111008474,6461.755763164762,15252.393376617223,6453.983482877579,0.00032920418100713066,23217.49266666082,2367.525369689019,19291.388530895758,1967.1741655810863,0.8308988747349642,0.8308988747349642,35435.08854531453,35405.22815468563,1.0010543477444445,0.8,4276.639787032881,4273.035954225843,1.0010543477444445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.944107857877,4632.441516551485,6.182553130856805,4.999669255201661,-3.7409903593182823,8.740659614519943,2.9313438538573178,3.5,0.837526815387805,0.6,0.0002311634423554324,0.9963407376631648,0.00023201243672682422,198.97089544699864,0.0,0.0,0.0,0.0004514271057985372,7.839271638369952e-05,0.00015277072597173286,0.0005985519964209523,0.09251807618521078,0.09251807618521078,0.09251807618521078,0.09251806001051925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8153026814,595.6080074778379,0.0,0.09251807618521078,0.09251807618812272,0.09251807618812272,0.371623857637462,0.371623857637462,0.5,10.00431548516316,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27500.94465525801,20864.336451619198,0.7586770823027007,0.9880644184587791,0.6072262258372587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472982298276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214393454863,260.6214393454863,-12.528560654513683,244.84433721609545,276.3985414748757,124247.11331704374,124245.90607846186,1.2072385818825828,0.0,nan,276.3985414748757,3.248541474875708,270.0877006231205,-3.06229937687948,263.77685977136485,-9.373140228635123,257.466018919609,-15.683981080390993,251.15517806785226,-21.994821932147715,244.84433721609545,-28.305662783904523,1.0,1.0,26022.012520719443,26022.012520719443,275.627227518612,2.4772275186120396,275.627227518612,275.627227518612,77149.32196178504,77149.32353217306,-0.0015703880198998377,0.0,8546.071908451686,8546.071908451686,0.8858674512109599,3937.5656073949717,275.627227518612,2.4772275186120396,1.0,0.002,0.12922721479785734,0.004903680531092987,0.00019959407317401276,0.0018004059269220286,0.09979703658700638,0.09979703658700638,0.0,9.604123052397995e-14,0.999999821889186,0.999999821889186,0.0,0.09251805970965286,1.6478469858326276e-08,0.0,0.0,0.0,1600078.690488838,266.5997673756789,0.0,1.0,1284551.8857382368,2597.95047635576,,,,,,,,,,,,,,,,,,,2.0,15252.393376617223,1552.7429133218145,0.371623857637462,6.173730061729009,2.9313438538573178
5228.0,-30.05859310499991,4.999669351510326,35.053046980029734,24.59471421260389,5.001551735819727,-26.552578620918514,-40.0520081288181,1.4955372517481975,-6.550234304917353,-6.550234304911155,40.106114319124885,41056.973651010296,25749.988444646544,25749.988444646544,66806.96209565684,77158.73325682477,77149.33786668813,25749.988444646544,102899.32631133468,102899.32631133468,102899.32631133468,130400.27781172804,125887.72882277447,4512.548988953563,0.0,90965.57208247692,54863.8124767014,40113.066228639465,27500.95150039337,67614.01772903284,20864.341312386645,1552.7432724422538,0.0,0.8783841970908431,2.723652550851835,0.001494314320929203,1.0,1.0,-6.550234304917353,333728.7999635767,1559113.6616260288,4.671798363809749,1559113.6616260288,4.671798363809749,0.7586770702129417,0.09251808916221764,3.9179741821623364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179741821623364,1.2847468518003957,1.2850438537666355,3.049607926006462,6461.753252287695,15252.391717322675,6453.984416578495,0.00032920477092533137,23217.501661093866,2367.5262868659397,19291.39132179028,1967.1744501731255,0.830898673052206,0.830898673052206,35435.077355144946,35405.22815468563,1.0010539525864268,0.8,4276.638436497961,4273.035954225843,1.0010539525864268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.94366300398,4632.441516551485,6.1825538418145785,4.999669351510326,-3.7409918905228796,8.740661242033205,2.9313433320337126,3.5,0.8375266662953464,0.6,0.0002311634423554324,0.9963392120043206,0.00023201279199922721,198.9708834107436,0.0,0.0,0.0,0.0004514271057985372,7.839283417001844e-05,0.00015277060818541397,0.00059855129866369,0.09251808915723327,0.09251808915723327,0.09251808915723327,0.09251807400482615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.82529987785,595.6080043061465,0.0,0.09251808915723327,0.09251808916221764,0.09251808916221764,0.37162389679636487,0.37162389679636487,0.5,10.004315030633418,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27500.95150039337,20864.341312386645,0.7586770702129417,0.9880637823267606,0.607225765159357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472103457223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214466127446,260.6214466127446,-12.528553387255386,244.84435120172077,276.39854202376705,124247.01692650672,124245.80191084204,1.215015664656676,0.0,nan,276.39854202376705,3.2485420237670724,270.087703859359,-3.0622961406409672,263.7768656949496,-9.373134305050371,257.4660275305405,-15.68397246945949,251.1551893661307,-21.994810633869264,244.84435120172077,-28.305648798279208,1.0,1.0,26022.012520719443,26022.012520719443,275.62722751534227,2.4772275153422925,275.62722751534227,275.62722751534227,77149.33719079882,77149.33786668813,-0.0006758893141523004,0.0,8546.071908451686,8546.071908451686,0.8858675489935154,3937.564053073148,275.62722751534227,2.4772275153422925,1.0,0.002,0.12922723032450956,0.004903680160610185,0.00019959409646594134,0.001800405903701775,0.09979704823297067,0.09979704823297067,0.0,1.6771653510438966e-13,0.999999832177293,0.999999832177293,0.0,0.09251807363558147,1.5526636165366775e-08,0.0,0.0,0.0,1600078.6885176837,266.5997656950826,0.0,1.0,1284551.8914737524,2597.9504531489365,,,,,,,,,,,,,,,,,,,2.0,15252.391717322675,1552.7432724422538,0.37162389679636487,6.173730061729009,2.9313433320337126
5229.0,-30.058578314259226,4.9996694444053675,35.05304773986579,24.594714037980907,5.0015498534638585,-26.552565497487304,-40.05199862932784,1.4955370367038963,-6.5502360794031915,-6.5502360793417935,40.10611588874228,41056.99949219351,25749.988854389565,25749.988854389565,66806.98834658306,77158.75091017986,77149.3512867788,25749.988854389565,102899.34014116836,102899.34014116836,102899.34014116836,130400.29834955712,125887.74890942505,4512.5494401320775,0.0,90965.58513995529,54863.83372201604,40113.05713104361,27500.95820838876,67614.01533943237,20864.34606901151,1552.7436271903052,0.0,0.8783841814974713,2.723652370668478,0.001494314320929203,1.0,1.0,-6.5502360794031915,333728.7765780672,1559113.7294540545,4.671798894421501,1559113.7294540545,4.671798894421501,0.7586770581196385,0.09251810214471876,3.9179747412102413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179747412102413,1.2847468528063377,1.28504385477281,3.0496083587611134,6461.754169242872,15252.390058323514,6453.982985663151,0.0003292044751486107,23217.50168094665,2367.5262888903603,19291.38704468856,1967.1740140301285,0.8308984881228612,0.8308984881228612,35435.08140007318,35405.22815468563,1.0010540954248144,0.8,4276.638924677946,4273.035954225843,1.0010540954248144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.943217839221,4632.441516551485,6.18255460100815,4.9996694444053675,-3.7409934937702283,8.740662938175596,2.9313428098454963,3.5,0.8375265170987133,0.6,0.0002311634423554324,0.9963376774749825,0.0002320131493383545,198.97087130448858,0.0,0.0,0.0,0.0004514271057985372,7.839291848032545e-05,0.00015277052387510694,0.000598551053744125,0.0925181021393385,0.0925181021393385,0.0925181021393385,0.09251808737905028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.83502441546,595.6080012209258,0.0,0.0925181021393385,0.09251810214471876,0.09251810214471876,0.37162393607377575,0.37162393607377575,0.5,10.004314587859291,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,27500.95820838876,20864.34606901151,0.7586770581196385,0.9880642054935221,0.6072261688065898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471225197953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214537321728,260.6214537321728,-12.528546267827153,244.8443651821573,276.398542282187,124246.9632108338,124245.77291094778,1.1902998860425311,0.0,nan,276.398542282187,3.2485422821870316,270.0877068621818,-3.0622931378181875,263.7768714421763,-9.37312855782369,257.4660360221705,-15.683963977829478,251.15520060216392,-21.99479939783606,244.8443651821573,-28.305634817842673,1.0,1.0,26022.012520719443,26022.012520719443,275.6272273112343,2.477227311234344,275.6272273112343,275.6272273112343,77149.34522371663,77149.3512867788,-0.006063062159228139,0.0,8546.071908451686,8546.071908451686,0.8858675136479026,3937.5646149162926,275.6272273112343,2.477227311234344,1.0,0.002,0.12922724547526768,0.004903679774457114,0.00019959411913878452,0.0018004058810300533,0.09979705956939226,0.09979705956939226,0.0,1.6883760015073968e-13,0.9999998362401585,0.9999998362401585,0.0,0.09251808699396902,1.5150749739861297e-08,0.0,0.0,0.0,1600078.6864364056,266.5997639205968,0.0,1.0,1284551.8975296954,2597.950428645641,,,,,,,,,,,,,,,,,,,2.0,15252.390058323514,1552.7436271903052,0.37162393607377575,6.173730061729009,2.9313428098454963
5230.0,-30.058563705693434,4.999669544741881,35.05304849297415,24.59472978897395,5.001552311591378,-26.552552103964906,-40.05198535798115,1.4955407098680569,-6.550237264477062,-6.5502372644063485,40.10611721423004,41056.97913605307,25749.987960508868,25749.987960508868,66806.96709656194,77158.7578659381,77149.36305072364,25749.987960508868,102899.3510112325,102899.3510112325,102899.3510112325,130400.31442046115,125887.76458493303,4512.549835528118,0.0,90965.57917067703,54863.800440812716,40113.08747762701,27500.963409228643,67614.05088685565,20864.349775758183,1552.7438963079514,0.0,0.8783841700286263,2.7236522503346623,0.001494314320929203,1.0,1.0,-6.550237264477062,333728.7609602681,1559113.7867325689,4.671799284683733,1559113.7867325689,4.671799284683733,0.7586770494286256,0.09251811446558497,3.9179724312683892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179724312683892,1.2847468356238774,1.2850438375863775,3.049606601572837,6461.750445971771,15252.388401527853,6453.984756956823,0.0003292053784209283,23217.513845861384,2367.5275293664386,19291.392339203878,1967.1745539204396,0.8308982808097968,0.8308982808097968,35435.064686747995,35405.22815468563,1.0010535052278622,0.8,4276.636907556658,4273.035954225843,1.0010535052278622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.942771933385,4632.441516551485,6.182555048302767,4.999669544741881,-3.7409946496621704,8.74066419440405,2.9313422867880177,3.5,0.8375263676537194,0.6,0.0002311634423554324,0.9963361618486692,0.00023201350227669763,198.97085934734557,0.0,0.0,0.0,0.0004514271057985372,7.839303626692438e-05,0.00015277040608850802,0.0005985502393684509,0.09251811446373605,0.09251811446373605,0.09251811446373605,0.09251809811852134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.84379661386,595.6079984334079,0.0,0.09251811446373605,0.09251811446558497,0.09251811446558497,0.37162397539399217,0.37162397539399217,0.5,10.004314097757307,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,27500.963409228643,20864.349775758183,0.7586770494286256,0.9880633717443691,0.6072255484996338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470341830938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62146110867707,260.62146110867707,-12.52853889132291,244.84437916634081,276.3985430510122,124246.86838974651,124245.6351092162,1.233280530323624,0.0,nan,276.3985430510122,3.248543051012234,270.0877102740784,-3.0622897259215733,263.7768774971444,-9.373122502855551,257.46604472021085,-15.683955279789132,251.15521194327556,-21.994788056724417,244.84437916634081,-28.305620833659162,1.0,1.0,26022.012520719443,26022.012520719443,275.62722750270217,2.477227502702192,275.62722750270217,275.62722750270217,77149.36673138803,77149.36305072364,0.0036806643911404535,0.0,8546.071908451686,8546.071908451686,0.8858676596931812,3937.5622934247313,275.62722750270217,2.477227502702192,1.0,0.002,0.12922726209992513,0.004903679489332375,0.00019959414432984434,0.0018004058558891696,0.09979707216492217,0.09979707216492217,0.0,2.1901404301249983e-13,0.999999820310803,0.999999820310803,0.0,0.09251809784107928,1.6624505693158576e-08,0.0,0.0,0.0,1600078.6850464435,266.5997627355229,0.0,1.0,1284551.9015741027,2597.950412281332,,,,,,,,,,,,,,,,,,,2.0,15252.388401527853,1552.7438963079514,0.37162397539399217,6.173730061729009,2.9313422867880177
5231.0,-30.058548913431178,4.999669632458694,35.05304925804821,24.594730138219916,5.001548196731578,-26.552539202414145,-40.05197215648366,1.4955384857370506,-6.550239535426158,-6.550239535426137,40.10611906582366,41056.983932280025,25749.98947682751,25749.98947682751,66806.97340910754,77158.77531927772,77149.378938722,25749.98947682751,102899.36841554951,102899.36841554951,102899.36841554951,130400.34014596412,125887.78980703914,4512.550338924973,0.0,90965.58915543134,54863.7977685222,40113.10154101016,27500.971730414603,67614.07327142477,20864.35566398877,1552.7443395911837,0.0,0.8783841506706859,2.7236520197398004,0.001494314320929203,1.0,1.0,-6.550239535426158,333728.73103198735,1559113.866744984,4.671799943396379,1559113.866744984,4.671799943396379,0.7586770339796359,0.0925181280944676,3.9179724247939123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179724247939123,1.284746846027998,1.2850438479929034,3.0496065718370553,6461.750382965218,15252.386741575645,6453.984001629642,0.0003292053358190206,23217.51643267785,2367.527793148308,19291.39008148039,1967.174323696715,0.8308980909916973,0.8308980909916973,35435.064639902645,35405.22815468563,1.0010535035736143,0.8,4276.636901902921,4273.035954225843,1.0010535035736143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.942328073233,4632.441516551485,6.182556071248135,4.999669632458694,-3.740996629145405,8.7406662616041,2.9313417661302084,3.5,0.8375262188943452,0.6,0.0002311634423554324,0.9963346271665298,0.00023201385965359526,198.9708472398481,0.0,0.0,0.0,0.0004514271057985372,7.839315343375684e-05,0.00015277028892167555,0.0005985497793229238,0.09251812808669779,0.09251812808669779,0.09251812808669779,0.09251811465907414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8546910095,595.6079949816078,0.0,0.09251812808669779,0.0925181280944676,0.0925181280944676,0.37162401452022953,0.37162401452022953,0.5,10.004313695152604,0.0,0.0,0.0,0.0,0.0,0.0,27500.971730414603,20864.35566398877,0.7586770339796359,0.9880631379938127,0.6072254184045975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469469344304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214681146722,260.6214681146722,-12.528531885327766,244.84439312556492,276.39854310377837,124246.77020842463,124245.59887355505,1.1713348695579218,0.0,nan,276.39854310377837,3.2485431037783883,270.08771310813626,-3.062286891863721,263.776883112494,-9.373116887506,257.4660531168514,-15.683946883148565,251.15522312120817,-21.99477687879181,244.84439312556492,-28.305606874435057,1.0,1.0,26022.012520719443,26022.012520719443,275.6272270907819,2.4772270907819234,275.6272270907819,275.6272270907819,77149.36929461673,77149.378938722,-0.00964410527376458,0.0,8546.071908451686,8546.071908451686,0.8858676601025278,3937.562286917882,275.6272270907819,2.4772270907819234,1.0,0.002,0.12922727599946307,0.004903679018525834,0.00019959416486652583,0.0018004058354599084,0.09979708243326291,0.09979708243326291,0.0,3.2643419217714964e-13,0.9999998497655356,0.9999998497655356,0.0,0.09251811419505618,1.3899411423821734e-08,0.0,0.0,0.0,1600078.6823828693,266.5997604645738,0.0,1.0,1284551.9093243675,2597.9503809225216,,,,,,,,,,,,,,,,,,,2.0,15252.386741575645,1552.7443395911837,0.37162401452022953,6.173730061729009,2.9313417661302084
5232.0,-30.058534230010714,4.999669735018196,35.05305000494459,24.594740231428318,5.001550773374713,-26.552525729672197,-40.051958815287776,1.4955422730385597,-6.550240323197784,-6.550240323207447,40.10612007131524,41056.9780100749,25749.987693262785,25749.987693262785,66806.96570333769,77158.78598308339,77149.3873966501,25749.987693262785,102899.37508991288,102899.37508991288,102899.37508991288,130400.350333556,125887.79965621683,4512.550677339165,0.0,90965.59168196419,54863.78370896485,40113.11996999926,27500.975243643115,67614.09521364237,20864.358179171864,1552.7445190405099,0.0,0.8783841425735,2.7236519397485446,0.001494314320929203,1.0,1.0,-6.550240323197784,333728.72065013973,1559113.9101957832,4.6718002189276975,1559113.9101957832,4.6718002189276975,0.7586770285171863,0.09251813976253519,3.9179714685850664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179714685850664,1.2847468283116221,1.2850438302724319,3.0496058696124226,6461.7488950354855,15252.385085790444,6453.984231315273,0.000329205661545085,23217.522743935508,2367.5284367174836,19291.39076802611,1967.1743937048955,0.8308978946974472,0.8308978946974472,35435.0577213602,35405.22815468563,1.0010532592594354,0.8,4276.636066908143,4273.035954225843,1.0010532592594354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.941881110196,4632.441516551485,6.182556306499751,4.999669735018196,-3.7409974845154594,8.740667219533655,2.9313412418326834,3.5,0.8375260690950525,0.6,0.0002311634423554324,0.9963331037791405,0.0002320142144014066,198.97083522143927,0.0,0.0,0.0,0.0004514271057985372,7.83932718406137e-05,0.00015277017051481867,0.0005985491693279351,0.09251813976117267,0.09251813976117267,0.09251813976117267,0.09251812178127988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.8621535599,595.6079926042619,0.0,0.09251813976117267,0.09251813976253519,0.09251813976253519,0.37162405399262166,0.37162405399262166,0.5,10.004313155742791,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27500.975243643115,20864.358179171864,0.7586770285171863,0.988062703379312,0.6072251337586619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846858588663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62147541594646,260.62147541594646,-12.528524584053514,244.84440710639936,276.3985437254924,124246.72166514453,124245.50096239675,1.2207027477848778,0.0,nan,276.3985437254924,3.248543725492425,270.0877164016746,-3.0622835983253935,263.7768890778561,-9.373110922143894,257.46606175403787,-15.68393824596211,251.15523443021854,-21.994765569781435,244.84440710639936,-28.30559289360062,1.0,1.0,26022.012520719443,26022.012520719443,275.62722729268665,2.4772272926866776,275.62722729268665,275.62722729268665,77149.39023325431,77149.3873966501,0.0028366042097331956,0.0,8546.071908451686,8546.071908451686,0.8858677205584987,3937.5613259279917,275.62722729268665,2.4772272926866776,1.0,0.002,0.12922729420156448,0.004903678798066397,0.0001995941926569352,0.0018004058073936506,0.0997970963284676,0.0997970963284676,0.0,5.058583760209068e-14,0.9999998032589491,0.9999998032589491,0.0,0.09251812156041914,1.8202116043748058e-08,0.0,0.0,0.0,1600078.681458899,266.5997596768022,0.0,1.0,1284551.9120128672,2597.950370044437,,,,,,,,,,,,,,,,,,,2.0,15252.385085790444,1552.7445190405099,0.37162405399262166,6.173730061729009,2.9313412418326834
5233.0,-30.058519459220364,4.99966982651694,35.053050765706985,24.594745714589976,5.0015487746700815,-26.552512635830972,-40.05194935072211,1.4955419512981325,-6.550242503536026,-6.5502425035272225,40.106121965320185,41056.98963734082,25749.989022871647,25749.989022871647,66806.97866021247,77158.79994177415,77149.4041745527,25749.989022871647,102899.39319742436,102899.39319742436,102899.39319742436,130400.3768978213,125887.82573169237,4512.551166128934,0.0,90965.59624740446,54863.785943039846,40113.12256040513,27500.983700396944,67614.10626080207,20864.364170089597,1552.7449667225408,0.0,0.8783841235452599,2.7236517183544477,0.001494314320929203,1.0,1.0,-6.550242503536026,333728.6919160014,1559113.9920428263,4.671800866421312,1559113.9920428263,4.671800866421312,0.7586770130622071,0.092518153356376,3.917970677063204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917970677063204,1.2847468298166709,1.2850438317778285,3.0496052499481827,6461.747582041319,15252.383428317853,6453.984339505726,0.0003292059420101246,23217.52859967538,2367.529033836772,19291.391091414614,1967.1744266813453,0.8308976990636436,0.8308976990636436,35435.05199439181,35405.22815468563,1.0010530570232665,0.8,4276.63537572373,4273.035954225843,1.0010530570232665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.941438088858,4632.441516551485,6.182557283371405,4.99966982651694,-3.740999393906436,8.740669220423376,2.9313407221588976,3.5,0.8375259206168278,0.6,0.0002311634423554324,0.9963315713297678,0.00023201457126055625,198.97082313151952,0.0,0.0,0.0,0.0004514271057985372,7.839335584138924e-05,0.00015277008651404315,0.00059854871929443,0.09251815334832612,0.09251815334832612,0.09251815334832612,0.09251813893118364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.873396961,595.6079890410549,0.0,0.09251815334832612,0.092518153356376,0.092518153356376,0.37162409291265613,0.37162409291265613,0.5,10.004312723283803,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27500.983700396944,20864.364170089597,0.7586770130622071,0.9880627335740216,0.6072252065120143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467708929563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621482550815,260.621482550815,-12.52851744918496,244.8444210784122,276.3985440232166,124246.62322599739,124245.43034468072,1.1928813166886223,0.0,nan,276.3985440232166,3.2485440232165956,270.0877194342568,-3.0622805657431513,263.776894845296,-9.373105154703978,257.46607025633483,-15.683929743665146,251.15524566737366,-21.994754332626314,244.8444210784122,-28.305578921587767,1.0,1.0,26022.012520719443,26022.012520719443,275.62722707559664,2.477227075596659,275.62722707559664,275.62722707559664,77149.39888890913,77149.4041745527,-0.005285643579554744,0.0,8546.071908451686,8546.071908451686,0.8858677706021905,3937.5605304485202,275.62722707559664,2.477227075596659,1.0,0.002,0.12922730908336375,0.004903678339817986,0.000199594214747903,0.001800405785493203,0.0997971073739515,0.0997971073739515,0.0,2.4110574647906446e-13,0.999999839147516,0.999999839147516,0.0,0.09251813847460122,1.4881774782383462e-08,0.0,0.0,0.0,1600078.6789016011,266.59975749646395,0.0,1.0,1284551.9194538994,2597.9503399368477,,,,,,,,,,,,,,,,,,,2.0,15252.383428317853,1552.7449667225408,0.37162409291265613,6.173730061729009,2.9313407221588976
5234.0,-30.058504775472194,4.9996699238805,35.05305151803801,24.59475063895809,5.001549125148215,-26.552499385409156,-40.05193607937542,1.49554373509243,-6.550243775382967,-6.550243775347079,40.10612324348595,41056.99178974557,25749.988317341853,25749.988317341853,66806.98010708742,77158.81406692565,77149.4150245978,25749.988317341853,102899.40334193964,102899.40334193964,102899.40334193964,130400.3920978026,125887.84054149162,4512.551556310978,0.0,90965.60402921757,54863.781752066156,40113.13586350158,27500.988755862963,67614.12461936453,20864.367766998057,1552.7452309465045,0.0,0.8783841117860892,2.7236515892096014,0.001494314320929203,1.0,1.0,-6.550243775382967,333728.6751546439,1559114.0472757858,4.6718012665627855,1559114.0472757858,4.6718012665627855,0.7586770043877045,0.09251816565192607,3.917970478740731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917970478740731,1.2847468214723736,1.2850438234316024,3.049605115388083,6461.747296924615,15252.381773085019,6453.983739675826,0.000329205956965216,23217.531761100632,2367.5293562124307,19291.389298482904,1967.174243853192,0.8308975087009159,0.8308975087009159,35435.050559451585,35405.22815468563,1.0010530063512901,0.8,4276.635202541646,4273.035954225843,1.0010530063512901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.94099236871,4632.441516551485,6.182557775613808,4.9996699238805,-3.7410006160579417,8.740670539938442,2.931340199319383,3.5,0.8375257712341094,0.6,0.0002311634423554324,0.9963300479134238,0.00023201492601728635,198.97081111284544,0.0,0.0,0.0,0.0004514271057985372,7.83934736285961e-05,0.0001527699687268363,0.0005985482275098894,0.09251816564916551,0.09251816564916551,0.09251816564916551,0.09251814904918645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.88197830383,595.6079863132761,0.0,0.09251816564916551,0.09251816565192607,0.09251816565192607,0.37162413225637525,0.37162413225637525,0.5,10.004312225305872,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27500.988755862963,20864.367766998057,0.7586770043877045,0.988062486694593,0.6072250734721031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466826754497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214897551826,260.6214897551826,-12.528510244817369,244.84443504952893,276.3985444608348,124246.57195230636,124245.36745142592,1.2045008804241055,0.0,nan,276.3985444608348,3.2485444608348075,270.0877225785751,-3.0622774214248807,263.77690069631376,-9.373099303686217,257.46607881405225,-15.683921185947725,251.15525693179092,-21.99474306820906,244.84443504952893,-28.30556495047105,1.0,1.0,26022.012520719443,26022.012520719443,275.62722707337116,2.477227073371182,275.62722707337116,275.62722707337116,77149.41326044331,77149.4150245978,-0.0017641544836806133,0.0,8546.071908451686,8546.071908451686,0.885867783141059,3937.560331134435,275.62722707337116,2.477227073371182,1.0,0.002,0.12922732598821815,0.004903678037239894,0.00019959424033614247,0.0018004057597685594,0.09979712016807123,0.09979712016807123,0.0,1.0470183747779416e-13,0.999999817280719,0.999999817280719,0.0,0.09251814874707336,1.690485271095378e-08,0.0,0.0,0.0,1600078.6774098657,266.599756224617,0.0,1.0,1284551.923794435,2597.950322374319,,,,,,,,,,,,,,,,,,,2.0,15252.381773085019,1552.7452309465045,0.37162413225637525,6.173730061729009,2.931340199319383
5235.0,-30.05849010070842,4.999670019430799,35.05305227395739,24.5947555982508,5.001549353534669,-26.552486155284093,-40.051922808028735,1.4955454081203317,-6.550245457148662,-6.5502454571641655,40.10612485171571,41056.99358671132,25749.988535650682,25749.988535650682,66806.98212236201,77158.82818257305,77149.42928164183,25749.988535650682,102899.41781729252,102899.41781729252,102899.41781729252,130400.41339923674,125887.86140451275,4512.5519947239945,0.0,90965.6116452664,54863.777049444056,40113.14955091372,27500.995581944233,67614.14513285796,20864.372613826094,1552.745589215663,0.0,0.8783840965485521,2.723651418441162,0.001494314320929203,1.0,1.0,-6.550245457148662,333728.65299107146,1559114.1167714424,4.671801785066249,1559114.1167714424,4.671801785066249,0.758676992316765,0.09251817859578886,3.917970248731924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917970248731924,1.2847468136462235,1.285043815603643,3.04960495493457,6461.746956942875,15252.3801166008,6453.983177092931,0.0003292059860520063,23217.535067987817,2367.5296934210783,19291.387616884982,1967.1740723779255,0.8308973179277682,0.8308973179277682,35435.04889524839,35405.22815468563,1.0010529475833618,0.8,4276.6350016899505,4273.035954225843,1.0010529475833618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.940548286791,4632.441516551485,6.182558487237639,4.999670019430799,-3.7410021478842315,8.740672167315031,2.931339678401585,3.5,0.8375256224004529,0.6,0.0002311634423554324,0.9963285254316981,0.00023201528055745652,198.97079910152652,0.0,0.0,0.0,0.0004514271057985372,7.839359141596632e-05,0.00015276985093946605,0.0005985477308840388,0.09251817859053843,0.09251817859053843,0.09251817859053843,0.09251816299048188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.89201126614,595.6079831296561,0.0,0.09251817859053843,0.09251817859578886,0.09251817859578886,0.37162417133327597,0.37162417133327597,0.5,10.004311757284693,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27500.995581944233,20864.372613826094,0.758676992316765,0.9880622167312784,0.60722491582252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465949778072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214970044968,260.6214970044968,-12.528502995503175,244.84444901725075,276.39854499174146,124246.51722051934,124245.30520495554,1.212015563826149,0.0,nan,276.39854499174146,3.2485449917414826,270.08772579684427,-3.0622742031557095,263.7769066019465,-9.37309339805347,257.4660874070482,-15.683912592951799,251.15526821214996,-21.994731787850014,244.84444901725075,-28.305550982749224,1.0,1.0,26022.012520719443,26022.012520719443,275.62722705981105,2.477227059811071,275.62722705981105,275.62722705981105,77149.42734386514,77149.42928164183,-0.001937776687555015,0.0,8546.071908451686,8546.071908451686,0.8858677976832846,3937.5600999755834,275.62722705981105,2.477227059811071,1.0,0.002,0.12922734196679928,0.004903677664542133,0.0001995942643256034,0.0018004057358134865,0.0997971321628017,0.0997971321628017,0.0,1.390896946229514e-13,0.9999998272922714,0.9999998272922714,0.0,0.09251816261718437,1.5978604476057848e-08,0.0,0.0,0.0,1600078.6754373377,266.5997545428513,0.0,1.0,1284551.9295339463,2597.950299151357,,,,,,,,,,,,,,,,,,,2.0,15252.3801166008,1552.745589215663,0.37162417133327597,6.173730061729009,2.931339678401585
5236.0,-30.058475434834182,4.999670113490839,35.053053032782074,24.59476621532815,5.001549586737553,-26.552472932676157,-40.05190953668205,1.495547084590705,-6.550247124042301,-6.550247123991813,40.106126447400406,41056.981519481036,25749.988714452145,25749.988714452145,66806.97023393319,77158.83862533738,77149.44340385687,25749.988714452145,102899.43211830902,102899.43211830902,102899.43211830902,130400.43443455621,125887.88199111358,4512.552443442636,0.0,90965.61094182733,54863.75383601508,40113.174562013606,27501.00231624719,67614.1768782608,20864.37739603345,1552.7459426519065,0.0,0.8783840814391544,2.723651249182828,0.001494314320929203,1.0,1.0,-6.550247124042301,333728.6310234927,1559114.1857275567,4.671802299209394,1559114.1857275567,4.671802299209394,0.7586769804279854,0.09251819154263935,3.917968698613433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917968698613433,1.2847468058039702,1.2850438077595767,3.0496037669941063,6461.744439839581,15252.37846042605,6453.984116579929,0.0003292065776875058,23217.544074310754,2367.5306118104304,19291.39042507449,1967.1743587335625,0.8308971165653826,0.8308971165653826,35435.03767953756,35405.22815468563,1.0010525515235182,0.8,4276.633648072474,4273.035954225843,1.0010525515235182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.940103876861,4632.441516551485,6.182559189862832,4.999670113490839,-3.74100366893801,8.74067378242885,2.9313391570990595,3.5,0.8375254734568741,0.6,0.0002311634423554324,0.9963270038747633,0.0002320156348833533,198.97078709748516,0.0,0.0,0.0,0.0004514271057985372,7.839370920350044e-05,0.00015276973315193193,0.0005985470325847961,0.09251819153715848,0.09251819153715848,0.09251819153715848,0.09251817670860422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.90187241853,595.6079800012915,0.0,0.09251819153715848,0.09251819154263935,0.09251819154263935,0.37162421052554634,0.37162421052554634,0.5,10.00431131231928,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,27501.00231624719,20864.37739603345,0.7586769804279854,0.9880615770006195,0.6072244522536162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465073338338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62150429021574,260.62150429021574,-12.528495709784238,244.84446298070333,276.3985455997267,124246.41996015374,124245.20185812959,1.2181020241569218,0.0,nan,276.3985455997267,3.2485455997266968,270.08772907592254,-3.0622709240774384,263.77691255211863,-9.373087447881346,257.46609602831415,-15.683903971685822,251.155279504509,-21.99472049549098,244.84446298070333,-28.30553701929665,1.0,1.0,26022.012520719443,26022.012520719443,275.62722704546366,2.4772270454636782,275.62722704546366,275.62722704546366,77149.44243951411,77149.44340385687,-0.0009643427620176226,0.0,8546.071908451686,8546.071908451686,0.8858678956889752,3937.5585421065,275.62722704546366,2.4772270454636782,1.0,0.002,0.1292273571710178,0.004903677297579633,0.00019959428712514537,0.0018004057129659132,0.09979714356257269,0.09979714356257269,0.0,9.105867102010556e-14,0.9999998356616026,0.9999998356616026,0.0,0.09251817633834802,1.5204291332709766e-08,0.0,0.0,0.0,1600078.6734822544,266.5997528759577,0.0,1.0,1284551.9352227,2597.9502761337544,,,,,,,,,,,,,,,,,,,2.0,15252.37846042605,1552.7459426519065,0.37162421052554634,6.173730061729009,2.9313391570990595
5237.0,-30.05845769456241,4.999670204809297,35.053053793661924,24.59477155879142,5.001547976502223,-26.552457127457078,-40.051895881164796,1.4955474094083658,-6.550248861918249,-6.550248861903493,40.10612802436753,41056.98989614253,25749.989043531798,25749.989043531798,66806.97893967433,77158.85394201778,77149.45703243025,25749.989043531798,102899.44607596204,102899.44607596204,102899.44607596204,130400.45509663345,125887.90219670704,4512.552899926401,0.0,90965.61649218503,54863.752446355014,40113.18227314446,27501.009020671412,67614.19129381588,20864.382152471673,1552.7462963326302,0.0,0.8783840660163749,2.7236510727168914,0.001494314320929203,1.0,1.0,-6.550248861918249,333728.60812045814,1559114.253872191,4.671802824016317,1559114.253872191,4.671802824016317,0.7586769684264584,0.09251820451905504,3.9179680896366285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179680896366285,1.2847468042845267,1.285043806239782,3.0496032965955018,6461.743443121384,15252.376804562375,6453.984007354712,0.00032920677648749243,23217.549099697142,2367.531124257228,19291.390098593005,1967.1743254417163,0.8308969226577257,0.8308969226577256,35435.03327335302,35405.22815468563,1.0010523959281494,0.8,4276.633116292679,4273.035954225843,1.0010523959281494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.939659219409,4632.441516551485,6.182559928937326,4.999670204809297,-3.7410052446106055,8.740675449419902,2.9313386355062225,3.5,0.8375253244303493,0.6,0.0002311634423554324,0.9963251633581934,0.0002320160634870222,198.97077257704643,0.0,0.0,0.0,0.0004514271057985372,7.839383040084442e-05,0.00015276961195458797,0.000598546464704246,0.09251820451435458,0.09251820451435458,0.09251820451435458,0.09251819016345159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.91157272446,595.607976924311,0.0,0.09251820451435458,0.09251820451905504,0.09251820451905504,0.371624249805802,0.371624249805802,0.5,10.00431088194376,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27501.009020671412,20864.382152471673,0.7586769684264584,0.988061495098953,0.6072244466805843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464197429632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62151171762497,260.62151171762497,-12.528488282375008,244.84447745493648,276.39854598031235,124246.34391871247,124245.10212734147,1.2417913710110158,0.0,nan,276.39854598031235,3.2485459803123717,270.0877322752378,-3.0622677247621937,263.77691857016305,-9.37308142983693,257.466104865088,-15.68389513491195,251.15529116001255,-21.994708839987425,244.84447745493648,-28.305522545063496,1.0,1.0,26022.012520719443,26022.012520719443,275.62722690226985,2.4772269022698765,275.62722690226985,275.62722690226985,77149.4529394912,77149.45703243025,-0.004092939052497968,0.0,8546.071908451686,8546.071908451686,0.8858679341913154,3937.5579300848117,275.62722690226985,2.4772269022698765,1.0,0.002,0.1292273718995646,0.004903676920203768,0.00019959430916088882,0.0018004056910594438,0.09979715458044441,0.09979715458044441,0.0,2.203324328542422e-13,0.9999998408046603,0.9999998408046603,0.0,0.09251818979058804,1.4728466995775985e-08,0.0,0.0,0.0,1600078.6714439155,266.59975113808173,0.0,1.0,1284551.9411537019,2597.9502521359827,,,,,,,,,,,,,,,,,,,2.0,15252.376804562375,1552.7462963326302,0.371624249805802,6.173730061729009,2.9313386355062225
5238.0,-30.05844301333738,4.999670300921014,35.05305454797831,24.594781966321193,5.001548320368939,-26.552443879966553,-40.05188260981811,1.4955491870046802,-6.550250191355474,-6.5502501912736735,40.10612935669353,41056.97844920813,25749.98846765513,25749.98846765513,66806.96691686325,77158.86411851962,77149.46844479724,25749.98846765513,102899.45691245237,102899.45691245237,102899.45691245237,130400.47128155934,125887.9179770696,4512.553304489737,0.0,90965.61575326529,54863.73008397955,40113.20629920637,27501.014369106964,67614.22066831334,20864.38595659776,1552.7465759179954,0.0,0.8783840537388274,2.7236509377243237,0.001494314320929203,1.0,1.0,-6.550250191355474,333728.5906001401,1559114.3114461347,4.671803241797169,1559114.3114461347,4.671803241797169,0.7586769592046609,0.09251821692887975,3.9179665943464594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179665943464594,1.2847467959692227,1.2850437979225557,3.049602152454263,6461.741018823393,15252.375210777993,6453.9849128364685,0.00032920734635564044,23217.557772066433,2367.532008592785,19291.392805138574,1967.1746014325558,0.8308967288690666,0.8308967288690666,35435.02245434527,35405.22815468563,1.0010520138771037,0.8,4276.631810553061,4273.035954225843,1.0010520138771037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.939213990514,4632.441516551485,6.182560451580644,4.999670300921014,-3.741006510307254,8.74067681122827,2.9313381132431084,3.5,0.8375251752123167,0.6,0.0002311634423554324,0.9963236402141928,0.00023201641818489436,198.97076056044364,0.0,0.0,0.0,0.0004514271057985372,7.839394818871008e-05,0.00015276949416672233,0.0005985457747804244,0.09251821692578076,0.09251821692578076,0.09251821692578076,0.09251820094349524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9203265233,595.6079741431125,0.0,0.09251821692578076,0.09251821692887975,0.09251821692887975,0.3716242891403184,0.3716242891403184,0.5,10.004310402517497,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,-8.179767974070273e-11,27501.014369106964,20864.38595659776,0.7586769592046609,0.9880608880281245,0.6072240135786854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184631379049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215191605139,260.6215191605139,-12.528480839486065,244.84449183646498,276.3985464845616,124246.24698566417,124245.00260629567,1.2443793685183704,0.0,nan,276.3985464845616,3.2485464845616434,270.087735554943,-3.0622644450569965,263.77692462532394,-9.373075374676034,257.46611369570473,-15.683886304295243,251.15530276608504,-21.994697233914934,244.84449183646498,-28.305508163534995,1.0,1.0,26022.012520719443,26022.012520719443,275.6272269082929,2.4772269082929483,275.6272269082929,275.6272269082929,77149.46801085032,77149.46844479724,-0.0004339469160186127,0.0,8546.071908451686,8546.071908451686,0.885868028730496,3937.5564273181917,275.6272269082929,2.4772269082929483,1.0,0.002,0.12922738819409185,0.004903676609837977,0.00019959433378284393,0.0018004056663410025,0.09979716689142197,0.09979716689142197,0.0,1.238462457586742e-13,0.9999998238778095,0.9999998238778095,0.0,0.09251820063436872,1.6294511026514915e-08,0.0,0.0,0.0,1600078.6698846314,266.5997498086445,0.0,1.0,1284551.9456907867,2597.950233778217,,,,,,,,,,,,,,,,,,,2.0,15252.375210777993,1552.7465759179954,0.3716242891403184,6.173730061729009,2.9313381132431084
