time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5239.0,-30.058428246401782,4.999670393446081,35.05305530468304,24.59478744948285,5.001546449983128,-26.552430776763078,-40.05187311032785,1.4955489803572661,-6.55025197076975,-6.550251970769528,40.10613093427014,41056.99040821347,25749.988898801625,25749.988898801625,66806.97930701509,77158.87807376648,77149.481966369,25749.988898801625,102899.47086517062,102899.47086517062,102899.47086517062,130400.49200250607,125887.9382564163,4512.553746089777,0.0,90965.62048589718,54863.73282039464,40113.208517225044,27501.021137335447,67614.22965456049,20864.390755814708,1552.746933743857,0.0,0.8783840380884257,2.723650757040589,0.001494314320929203,1.0,1.0,-6.55025197076975,333728.56714968913,1559114.3796182184,4.67180377434965,1559114.3796182184,4.67180377434965,0.758676946998494,0.09251822988890089,3.9179658364618133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179658364618133,1.2847467969358852,1.2850437988894416,3.0496015602499593,6461.739764013535,15252.37355630205,6453.984982325017,0.0003292076118915747,23217.56347116218,2367.532589738818,19291.39301284449,1967.1746226126652,0.830896533859194,0.830896533859194,35435.01697075385,35405.22815468563,1.0010518202353424,0.8,4276.63114874167,4273.035954225843,1.0010518202353424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.938770124022,4632.441516551485,6.182561213987509,4.999670393446081,-3.741008116653567,8.740678510099649,2.9313375925781586,3.5,0.8375250264509024,0.6,0.0002311634423554324,0.9963221081804348,0.00023201677495403775,198.97074847368808,0.0,0.0,0.0,0.0004514271057985372,7.83940325001248e-05,0.0001527694098553076,0.0005985453286695278,0.09251822988428683,0.09251822988428683,0.09251822988428683,0.0925182144780719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9301820702,595.6079710156802,0.0,0.09251822988428683,0.09251822988890089,0.09251822988890089,0.37162432827406594,0.37162432827406594,0.5,10.004309940551593,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27501.021137335447,20864.390755814708,0.758676946998494,0.9880609399579109,0.6072241097469078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462261079614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215264225637,260.6215264225637,-12.528473577436273,244.84450613681867,276.3985467083074,124246.1488752065,124244.93473035558,1.2141448509475488,0.0,nan,276.3985467083074,3.2485467083074013,270.0877385940109,-3.0622614059890907,263.7769304797129,-9.37306952028706,257.4661223654153,-15.68387763458469,251.15531425111732,-21.99468574888266,244.84450613681867,-28.30549386318131,1.0,1.0,26022.012520719443,26022.012520719443,275.62722671099436,2.477226710994387,275.62722671099436,275.62722671099436,77149.47707456305,77149.481966369,-0.004891805947409011,0.0,8546.071908451686,8546.071908451686,0.8858680766474766,3937.555665644122,275.62722671099436,2.477226710994387,1.0,0.002,0.12922740398785712,0.00490367622045259,0.0001995943574468016,0.001800405642813254,0.0997971787234008,0.0997971787234008,0.0,2.600554320497661e-13,0.9999998292915575,0.9999998292915575,0.0,0.09251821409525797,1.5793642926533885e-08,0.0,0.0,0.0,1600078.6677975731,266.5997480292302,0.0,1.0,1284551.9517635475,2597.950209206866,,,,,,,,,,,,,,,,,,,2.0,15252.37355630205,1552.746933743857,0.37162432827406594,6.173730061729009,2.9313375925781586
5240.0,-30.058413566459667,4.99967049154735,35.0530560536506,24.594792338926368,5.001546797122831,-26.552417530101366,-40.05185983898116,1.49555076077158,-6.550253253769142,-6.55025325376777,40.10613222436925,41056.992551008596,25749.988228835922,25749.988228835922,66806.98077984451,77158.89218348956,77149.49295254062,25749.988228835922,102899.48118137654,102899.48118137654,102899.48118137654,130400.5074630515,125887.95333725019,4512.554125801315,0.0,90965.62825352127,54863.728621068156,40113.22181383679,27501.026281674953,67614.24809551175,20864.394415422426,1552.7472025839763,0.0,0.8783840262232735,2.723650626763333,0.001494314320929203,1.0,1.0,-6.550253253769142,333728.5502413587,1559114.4353680077,4.671804178097521,1559114.4353680077,4.671804178097521,0.7586769381521306,0.09251824217316039,3.9179656384420976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179656384420976,1.2847467886073993,1.2850437905590304,3.049601425887956,6461.739479316573,15252.371904032549,6453.984383631686,0.0003292076268424045,23217.566627177457,2367.532911562813,19291.39122331006,1967.174440130938,0.8308963438368433,0.8308963438368434,35435.01553800384,35405.22815468563,1.0010517696407215,0.8,4276.630975823922,4273.035954225843,1.0010517696407215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.938325471675,4632.441516551485,6.182561713184494,4.99967049154735,-3.741009346406906,8.740679837954257,2.931337070991422,3.5,0.8375248774261206,0.6,0.0002311634423554324,0.9963205851745618,0.0002320171296219189,198.97073645813825,0.0,0.0,0.0,0.0004514271057985372,7.83941502882716e-05,0.0001527692920671608,0.0005985448369282609,0.09251824217005472,0.09251824217005472,0.09251824217005472,0.09251822482147937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.93892960553,595.6079682344464,0.0,0.09251824217005472,0.09251824217316039,0.09251824217316039,0.3716243674732552,0.3716243674732552,0.5,10.00430942006978,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27501.026281674953,20864.394415422426,0.7586769381521306,0.9880606922593165,0.6072239758255031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461379135432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215337303395,260.6215337303395,-12.528466269660498,244.8445203758908,276.3985470847867,124246.0956255103,124244.87383578143,1.2217897288463235,0.0,nan,276.3985470847867,3.2485470847867077,270.0877417430088,-3.0622582569911856,263.77693640122925,-9.373063598770727,257.4661310594504,-15.683868940549587,251.1553257176709,-21.994674282329072,244.8445203758908,-28.305479624109182,1.0,1.0,26022.012520719443,26022.012520719443,275.62722671351906,2.4772267135190873,275.62722671351906,275.62722671351906,77149.49131197676,77149.49295254062,-0.0016405638598371297,0.0,8546.071908451686,8546.071908451686,0.8858680891672006,3937.5554666343082,275.62722671351906,2.4772267135190873,1.0,0.002,0.12922742164820816,0.004903675912572044,0.00019959438419734572,0.001800405615890332,0.09979719209867285,0.09979719209867285,0.0,8.767769496542677e-14,0.9999998091146852,0.9999998091146852,0.0,0.09251822451278661,1.766037377983439e-08,0.0,0.0,0.0,1600078.6662927552,266.59974674623084,0.0,1.0,1284551.9561421536,2597.950191490333,,,,,,,,,,,,,,,,,,,2.0,15252.371904032549,1552.7472025839763,0.3716243674732552,6.173730061729009,2.931337070991422
5241.0,-30.058398895636827,4.9996705878739975,35.05305680633481,24.594797298219078,5.00154703647742,-26.55240430242538,-40.05184656763447,1.49555244327813,-6.550254928942309,-6.550254928955294,40.10613382957427,41056.9943749627,25749.988442478756,25749.988442478756,66806.98281744146,77158.9062849475,77149.50720588004,25749.988442478756,102899.4956483588,102899.4956483588,102899.4956483588,130400.5287450618,125887.97419246008,4512.554552601721,0.0,90965.63587506868,54863.723965131896,40113.235455485315,27501.033096703006,67614.26855218832,20864.39925452996,1552.7475602022585,0.0,0.8783840110329499,2.723650456664363,0.001494314320929203,1.0,1.0,-6.550254928942309,333728.52816467534,1559114.5047333222,4.671804694994463,1559114.5047333222,4.671804694994463,0.7586769261054165,0.09251825507700864,3.9179654123531162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179654123531162,1.2847467807369102,1.2850437826867218,3.0496012685907132,6461.739146022591,15252.370250512507,6453.983817861443,0.00032920765430537185,23217.56991224561,2367.5332465465385,19291.389532184945,1967.174267684168,0.8308961534346502,0.8308961534346502,35435.01390216171,35405.22815468563,1.0010517118743203,0.8,4276.630778395106,4273.035954225843,1.0010517118743203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.937882384796,4632.441516551485,6.182562422211831,4.9996705878739975,-3.741010872395358,8.740681460269355,2.9313365512410487,3.5,0.8375247289260139,0.6,0.0002311634423554324,0.9963190631173013,0.0002320174840699765,198.97072445005398,0.0,0.0,0.0,0.0004514271057985372,7.839426807658146e-05,0.00015276917427885093,0.0005985443408982832,0.09251825507189769,0.09251825507189769,0.09251825507189769,0.09251823875168914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9490520395,595.6079650215829,0.0,0.09251825507189769,0.09251825507700864,0.09251825507700864,0.37162440643342387,0.37162440643342387,0.5,10.00430893045585,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27501.033096703006,20864.39925452996,0.7586769261054165,0.9880604234574576,0.6072238190859479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460502386978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215410648994,260.6215410648994,-12.52845893510056,244.8445345622677,276.39854756752953,124246.03955263116,124244.81328484676,1.2262677844070196,0.0,nan,276.39854756752953,3.248547567529556,270.0877449664789,-3.062255033521069,263.776942365426,-9.373057634573968,257.4661397643735,-15.683860235626469,251.1553371633208,-21.99466283667917,244.8445345622677,-28.305465437732266,1.0,1.0,26022.012520719443,26022.012520719443,275.62722670615506,2.4772267061550792,275.62722670615506,275.62722670615506,77149.50542936336,77149.50720588004,-0.0017765166849130765,0.0,8546.071908451686,8546.071908451686,0.8858681034615936,3937.5552394148817,275.62722670615506,2.4772267061550792,1.0,0.002,0.12922743834830167,0.004903675538098454,0.00019959440930390038,0.0018004055908406994,0.09979720465195019,0.09979720465195019,0.0,1.4459961006352273e-13,0.9999998194939211,0.9999998194939211,0.0,0.0925182383769012,1.6700107447084353e-08,0.0,0.0,0.0,1600078.6643279595,266.59974507105767,0.0,1.0,1284551.9618591631,2597.9501683584117,,,,,,,,,,,,,,,,,,,2.0,15252.370250512507,1552.7475602022585,0.37162440643342387,6.173730061729009,2.9313365512410487
5242.0,-30.05838423384649,4.999670682710819,35.05305756211934,24.59480791529643,5.001547281472267,-26.552391082314717,-40.05183329628778,1.4955541299513206,-6.550256591171433,-6.55025659118272,40.10613542441709,41056.982336195084,25749.98862123216,25749.98862123216,66806.97095742724,77158.9167138205,77149.521346949,25749.98862123216,102899.50996818116,102899.50996818116,102899.50996818116,130400.54979922285,125887.99480854346,4512.554990679387,0.0,90965.63517851269,54863.700800929815,40113.26041953653,27501.039831041697,67614.30025057822,20864.40403688085,1552.747913562326,0.0,0.8783839959521724,2.7236502878797304,0.001494314320929203,1.0,1.0,-6.550256591171433,333728.50625857717,1559114.5736515406,4.671805208163783,1559114.5736515406,4.671805208163783,0.7586769142209027,0.09251826798937217,3.9179638663478014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179638663478014,1.2847467728469302,1.285043774794918,3.0496000839650312,6461.7366359429225,15252.36859729911,6453.9847539175935,0.00032920824422912417,23217.578895975857,2367.534162632077,19291.39233011942,1967.1745529940827,0.8308959524398586,0.8308959524398585,35435.00271620854,35405.22815468563,1.0010513168654052,0.8,4276.629428369064,4273.035954225843,1.0010513168654052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.937438980889,4632.441516551485,6.182563123332983,4.999670682710819,-3.74101238913996,8.740683071850778,2.931336031118833,3.5,0.8375245803196665,0.6,0.0002311634423554324,0.9963175419996447,0.0002320178383003065,198.9707124493643,0.0,0.0,0.0,0.0004514271057985372,7.839438586505526e-05,0.00015276905649037713,0.0005985436432253436,0.09251826798422051,0.09251826798422051,0.09251826798422051,0.09251825248436038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.95900586026,595.6079618630416,0.0,0.09251826798422051,0.09251826798937217,0.09251826798937217,0.37162444551240104,0.37162444551240104,0.5,10.004308465424025,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27501.039831041697,20864.40403688085,0.7586769142209027,0.9880597848360625,0.6072233563615705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845962618327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62154842106526,260.62154842106526,-12.528451578934721,244.84454870402163,276.3985481381074,124245.94124207822,124244.71136198983,1.2298800883718068,0.0,nan,276.3985481381074,3.2485481381074237,270.08774825129154,-3.0622517487084338,263.77694836447455,-9.373051635525428,257.46614847765716,-15.68385152234282,251.15534859083948,-21.994651409160497,244.84454870402163,-28.305451295978344,1.0,1.0,26022.012520719443,26022.012520719443,275.627226698614,2.477226698614004,275.627226698614,275.627226698614,77149.5205595189,77149.521346949,-0.0007874300936236978,0.0,8546.071908451686,8546.071908451686,0.8858682012072095,3937.55368567954,275.627226698614,2.477226698614004,1.0,0.002,0.1292274542232818,0.004903675169245069,0.00019959443314135976,0.0018004055669857324,0.09979721657067987,0.09979721657067987,0.0,1.270919133822268e-13,0.9999998284121291,0.9999998284121291,0.0,0.09251825211435954,1.5875012624750298e-08,0.0,0.0,0.0,1600078.6623783468,266.59974340882854,0.0,1.0,1284551.9675319975,2597.950145405226,,,,,,,,,,,,,,,,,,,2.0,15252.36859729911,1552.747913562326,0.37162444551240104,6.173730061729009,2.931336031118833
5243.0,-30.05836649847962,4.9996707747769715,35.05305832010468,24.594813223835104,5.001545670862917,-26.552375281546475,-40.05181967569513,1.495554453941451,-6.550258326061339,-6.550258326106884,40.10613699950707,41056.99070677966,25749.988953804466,25749.988953804466,66806.97966058413,77158.93201494172,77149.53497132225,25749.988953804466,102899.52392512672,102899.52392512672,102899.52392512672,130400.57046029641,125888.0150232185,4512.5554370779155,0.0,90965.64071869123,54863.699410575166,40113.26812012895,27501.046535169684,67614.31465529863,20864.408793059607,1552.748267202447,0.0,0.8783839805527,2.723650111717042,0.001494314320929203,1.0,1.0,-6.550258326061339,333728.4833949007,1559114.6417152595,4.671805732177677,1559114.6417152595,4.671805732177677,0.7586769022181458,0.0925182809336175,3.9179632583866186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179632583866186,1.2847467713313574,1.2850437732789948,3.0495996143477453,6461.735640880246,15252.366944393789,6453.984644970626,0.00032920844270502644,23217.583912757273,2367.5346742014117,19291.392004469642,1967.1745197870468,0.8308957588765159,0.8308957588765159,35434.99831737134,35405.22815468563,1.0010511615295308,0.8,4276.6288974760155,4273.035954225843,1.0010511615295308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.936995330675,4632.441516551485,6.182563861751778,4.9996707747769715,-3.7410139617301437,8.740684736507115,2.93133551070773,3.5,0.83752443163078,0.6,0.0002311634423554324,0.9963157020107972,0.00023201826678922224,198.9706979329512,0.0,0.0,0.0,0.0004514271057985372,7.83945067533961e-05,0.0001527689356020363,0.0005985430767116096,0.09251828092804905,0.09251828092804905,0.09251828092804905,0.09251826594952625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.96878893406,595.607958759054,0.0,0.09251828092804905,0.0925182809336175,0.0925182809336175,0.37162448468527776,0.37162448468527776,0.5,10.004308015996955,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,27501.046535169684,20864.408793059607,0.7586769022181458,0.9880597030550359,0.607223350796209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845875051913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215559056331,260.6215559056331,-12.528444094366876,244.8445633232871,276.39854848797773,124245.86413818858,124244.61279044977,1.2513477387991472,0.0,nan,276.39854848797773,3.2485484879777573,270.0877514550404,-3.062248544959573,263.77695442210313,-9.373045577896846,257.4661573891645,-15.683842610835484,251.15536035622574,-21.994639643774235,244.8445633232871,-28.305436676712873,1.0,1.0,26022.012520719443,26022.012520719443,275.62722655791623,2.4772265579162536,275.62722655791623,275.62722655791623,77149.53094333125,77149.53497132225,-0.004027991002658382,0.0,8546.071908451686,8546.071908451686,0.8858682396453293,3937.5530746785516,275.62722655791623,2.4772265579162536,1.0,0.002,0.12922746958940376,0.004903674789340672,0.0001995944561630747,0.001800405543950432,0.09979722808153735,0.09979722808153735,0.0,1.1350642648011444e-13,0.9999998339120195,0.9999998339120195,0.0,0.09251826556744305,1.5366174437736654e-08,0.0,0.0,0.0,1600078.6603435099,266.59974167393864,0.0,1.0,1284551.9734528102,2597.950121448689,,,,,,,,,,,,,,,,,,,2.0,15252.366944393789,1552.748267202447,0.37162448468527776,6.173730061729009,2.93133551070773
5244.0,-30.058351821563633,4.999670871687788,35.05305907166889,24.594817973580234,5.0015460356014225,-26.552362035846933,-40.05180640434844,1.4955562498918622,-6.550259648139445,-6.550259648126323,40.10613833015139,41056.99315626286,25749.98837175448,25749.98837175448,66806.98152801735,77158.94584589599,77149.54639731995,25749.98837175448,102899.53476907444,102899.53476907444,102899.53476907444,130400.58664480002,125888.03081284792,4512.555831952094,0.0,90965.64832262749,54863.69563302247,40113.28076622779,27501.051875725574,67614.33264195337,20864.41259184357,1552.748546260487,0.0,0.8783839683213726,2.7236499774717693,0.001494314320929203,1.0,1.0,-6.550259648139445,333728.4659715725,1559114.6992173563,4.671806148385808,1559114.6992173563,4.671806148385808,0.7586768930195,0.09251829330858921,3.917963090717201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917963090717201,1.2847467629301965,1.2850437648758917,3.0495995037818,6461.735406604275,15252.365353551177,6453.984041053027,0.0003292084468060679,23217.586847143015,2367.5349734254833,19291.390199319525,1967.1743357129628,0.8308955761133885,0.8308955761133884,35434.99710421744,35405.22815468563,1.0010511186895006,0.8,4276.628751061191,4273.035954225843,1.0010511186895006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.936551102643,4632.441516551485,6.18256438142793,4.999670871687788,-3.741015221033898,8.740686092721685,2.931334989618871,3.5,0.8375242827482489,0.6,0.0002311634423554324,0.9963141793294429,0.0002320186213860914,198.97068591988435,0.0,0.0,0.0,0.0004514271057985372,7.839462454220153e-05,0.00015276881781323086,0.000598542589604739,0.09251829330535981,0.09251829330535981,0.09251829330535981,0.09251827672838865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9776207714,595.6079559523959,0.0,0.09251829330535981,0.09251829330858921,0.09251829330858921,0.37162452391629325,0.37162452391629325,0.5,10.004307518696626,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27501.051875725574,20864.41259184357,0.7586768930195,0.9880594678318976,0.6072232254909191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457691288138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62156339679376,260.62156339679376,-12.528436603206217,244.84457782292404,276.3985489706623,124245.80865275425,124244.55620280212,1.2524499521346633,0.0,nan,276.3985489706623,3.248548970662341,270.0877547411156,-3.0622452588843885,263.77696051156823,-9.373039488431743,257.4661662820205,-15.683833717979496,251.15537205247213,-21.994627947527846,244.84457782292404,-28.30542217707594,1.0,1.0,26022.012520719443,26022.012520719443,275.62722657288504,2.4772265728850584,275.62722657288504,275.62722657288504,77149.5450805561,77149.54639731995,-0.00131676385353785,0.0,8546.071908451686,8546.071908451686,0.8858682502461658,3937.552906170787,275.62722657288504,2.4772265728850584,1.0,0.002,0.1292274864806373,0.004903674478051306,0.00019959448170967214,0.0018004055183988969,0.09979724085483607,0.09979724085483607,0.0,1.0856896978661545e-13,0.9999998174281505,0.9999998174281505,0.0,0.09251827641735329,1.6891235924468823e-08,0.0,0.0,0.0,1600078.6587928575,266.59974035186053,0.0,1.0,1284551.977964775,2597.950103192547,,,,,,,,,,,,,,,,,,,2.0,15252.365353551177,1552.748546260487,0.37162452391629325,6.173730061729009,2.931334989618871
5245.0,-30.05833715380045,4.999670966826674,35.053059826942565,24.594828590657585,5.001546278495977,-26.55234881057065,-40.05179690485818,1.49555793527795,-6.550261323472114,-6.550261323439948,40.1061399403419,41056.99639738574,25749.98858501217,25749.98858501217,66806.9849823979,77158.95626974826,77149.5607021223,25749.98858501217,102899.54928713446,102899.54928713446,102899.54928713446,130400.6079899411,125888.05171938172,4512.5562705593775,0.0,90965.6476190886,54863.687746772186,40113.28874701824,27501.05870280664,67614.34744982488,20864.4174398401,1552.7489044134943,0.0,0.8783839531111632,2.7236498073565913,0.001494314320929203,1.0,1.0,-6.550261323472114,333728.44389278727,1559114.768798604,4.671806665959468,1559114.768798604,4.671806665959468,0.7586768809635234,0.09251830624103646,3.9179615450607495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179615450607495,1.2847467550462377,1.2850437569901103,3.0495983194133407,6461.73289706963,15252.363702028779,6453.984977541988,0.0003292090366480364,23217.59582703565,2367.5358891196943,19291.3929985477,1967.1746211547982,0.8308953753120254,0.8308953753120254,35434.985920787105,35405.22815468563,1.0010507237697208,0.8,4276.627401339628,4273.035954225843,1.0010507237697208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.936108251295,4632.441516551485,6.182565090013745,4.999670966826674,-3.741016747257367,8.740687714084041,2.931334470144929,3.5,0.8375241343271226,0.6,0.0002311634423554324,0.9963126576001675,0.00023201897576232653,198.97067391431054,0.0,0.0,0.0,0.0004514271057985372,7.839470885428833e-05,0.00015276873350114406,0.0005985420231451162,0.09251830623625154,0.09251830623625154,0.09251830623625154,0.09251829068780204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9876553021,595.607952768363,0.0,0.09251830623625154,0.09251830624103646,0.09251830624103646,0.37162456295107954,0.37162456295107954,0.5,10.004307052317158,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27501.05870280664,20864.4174398401,0.7586768809635234,0.9880593025315211,0.607223140441505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456814720861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62157088143937,260.62157088143937,-12.52842911856061,244.844592221994,276.3985495408836,124245.70797399178,124244.45661325657,1.2513607352464147,0.0,nan,276.3985495408836,3.24854954088363,270.0877580771071,-3.0622419228928948,263.7769666133285,-9.373033386671466,257.46617514955085,-15.683824850449128,251.1553836857725,-21.99461631422747,244.844592221994,-28.305407778005986,1.0,1.0,26022.012520719443,26022.012520719443,275.6272265714167,2.477226571416736,275.6272265714167,275.6272265714167,77149.56019443016,77149.5607021223,-0.0005076921370346099,0.0,8546.071908451686,8546.071908451686,0.8858683479697151,3937.551352786053,275.6272265714167,2.477226571416736,1.0,0.002,0.12922750240295716,0.0049036741068666685,0.0001995945056148738,0.0018004054945675162,0.0997972528074369,0.0997972528074369,0.0,1.8239012730680848e-13,0.9999998279012456,0.9999998279012456,0.0,0.09251829031875121,1.5922285259443343e-08,0.0,0.0,0.0,1600078.656827876,266.59973867652786,0.0,1.0,1284551.98368233,2597.950080058414,,,,,,,,,,,,,,,,,,,2.0,15252.363702028779,1552.7489044134943,0.37162456295107954,6.173730061729009,2.931334470144929
5246.0,-30.058322474964026,4.999671058608581,35.053060584055196,24.594834038894646,5.001544401717508,-26.552335787295785,-40.05178363351149,1.4955577140606289,-6.550263088384781,-6.5502630883933675,40.10614150397031,41056.99277230339,25749.98898795051,25749.98898795051,66806.9817602539,77158.9701702767,77149.57407471116,25749.98898795051,102899.56306266166,102899.56306266166,102899.56306266166,130400.62844779459,125888.07173364508,4512.556714149508,0.0,90965.65231962274,54863.67492169407,40113.308219920735,27501.06538513292,67614.37360505365,20864.42217838153,1552.74925774672,0.0,0.8783839375924059,2.7236496281454197,0.001494314320929203,1.0,1.0,-6.550263088384781,333728.42063345585,1559114.8363684593,4.671807194032428,1559114.8363684593,4.671807194032428,0.7586768689208979,0.09251831917816353,3.9179607844523634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179607844523634,1.284746756081056,1.2850437580251677,3.0495977249271804,6461.731637424793,15252.362050812248,6453.985051929913,0.00032920930354732965,23217.60153409436,2367.536471077724,19291.393220898186,1967.1746438282378,0.8308951806485846,0.8308951806485845,35434.98041748695,35405.22815468563,1.0010505294320362,0.8,4276.6267371496015,4273.035954225843,1.0010505294320362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.935665081921,4632.441516551485,6.18256584461408,4.999671058608581,-3.741018342336687,8.740689400945268,2.9313339502979723,3.5,0.8375239857994207,0.6,0.0002311634423554324,0.9963111347245912,0.00023201933040659288,198.97066189967472,0.0,0.0,0.0,0.0004514271057985372,7.839482664337488e-05,0.00015276861571205752,0.0005985414454549146,0.09251831917239679,0.09251831917239679,0.09251831917239679,0.09251830401855654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.9974083349,595.6079496735829,0.0,0.09251831917239679,0.09251831917816353,0.09251831917816353,0.37162460210510756,0.37162460210510756,0.5,10.004306597625476,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27501.06538513292,20864.42217838153,0.7586768689208979,0.9880588726663969,0.6072228519356526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455938700336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62157816906426,260.62157816906426,-12.528421830935713,244.8446065214254,276.3985498167019,124245.60871408816,124244.3902934161,1.2184206720668602,0.0,nan,276.3985498167019,3.2485498167019387,270.08776115764846,-3.062238842351519,263.77697249859153,-9.373027501408444,257.4661838395368,-15.683816160463152,251.15539518048138,-21.9946048195186,244.8446065214254,-28.305393478574587,1.0,1.0,26022.012520719443,26022.012520719443,275.62722637122766,2.4772263712276867,275.62722637122766,275.62722637122766,77149.5691077138,77149.57407471116,-0.004966997352312319,0.0,8546.071908451686,8546.071908451686,0.8858683960588926,3937.550588374625,275.62722637122766,2.4772263712276867,1.0,0.002,0.1292275179510383,0.004903673720594749,0.0001995945289053139,0.001800405471209471,0.09979726445265695,0.09979726445265695,0.0,1.1478491768190935e-13,0.9999998319452672,0.9999998319452672,0.0,0.09251830363002211,1.554814140826417e-08,0.0,0.0,0.0,1600078.654757825,266.5997369116152,0.0,1.0,1284551.989705603,2597.9500556873136,,,,,,,,,,,,,,,,,,,2.0,15252.362050812248,1552.74925774672,0.37162460210510756,6.173730061729009,2.9313339502979723
5247.0,-30.058307806651268,4.999671155963767,35.05306133333118,24.594838928338163,5.0015447477258,-26.552322551213546,-40.0517703621648,1.4955594922947621,-6.55026436945019,-6.550264369455415,40.10614279201455,41056.99487692378,25749.988318362575,25749.988318362575,66806.98319528636,77158.98426668084,77149.5850315786,25749.988318362575,102899.57334994117,102899.57334994117,102899.57334994117,130400.64386572424,125888.086769158,4512.557096566236,0.0,90965.6600785345,54863.67068880387,40113.321544145154,27501.07051578306,67614.39205992821,20864.42582831826,1552.749525875963,0.0,0.8783839257456437,2.723649498064607,0.001494314320929203,1.0,1.0,-6.55026436945019,333728.40375062206,1559114.8920284265,4.671807597154578,1559114.8920284265,4.671807597154578,0.7586768601005557,0.09251833145725097,3.9179605865652154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179605865652154,1.284746747762769,1.2850437497049578,3.0495975906441246,6461.731352895112,15252.360400306477,6453.984453969701,0.0003292093185163066,23217.604687106355,2367.5367925954693,19291.391433555094,1967.174461569965,0.8308949908285913,0.8308949908285913,35434.97898569575,35405.22815468563,1.0010504788712866,0.8,4276.626564347572,4273.035954225843,1.0010504788712866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.935221184375,4632.441516551485,6.182566342782182,4.999671155963767,-3.7410195703270657,8.740690726290833,2.9313334295968922,3.5,0.8375238370276835,0.6,0.0002311634423554324,0.9963096129433129,0.00023201968479710425,198.97064989365396,0.0,0.0,0.0,0.0004514271057985372,7.83949444326248e-05,0.0001527684979228076,0.0005985409537303301,0.09251833145418836,0.09251833145418836,0.09251833145418836,0.09251831432820141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0061137435,595.6079469059456,0.0,0.09251833145418836,0.09251833145725097,0.09251833145725097,0.3716246413015563,0.3716246413015563,0.5,10.004306083820717,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27501.07051578306,20864.42582831826,0.7586768601005557,0.988058624206423,0.6072227173252406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455062018576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215854966044,260.6215854966044,-12.528414503395595,244.84462075772305,276.39855023548444,124245.55502020035,124244.32992601609,1.2250941842403003,0.0,nan,276.39855023548444,3.2485502354844584,270.0877643399335,-3.062235660066449,263.77697844438046,-9.373021555619516,257.4661925488286,-15.68380745117139,251.15540665327597,-21.994593346724002,244.84462075772305,-28.305379242276928,1.0,1.0,26022.012520719443,26022.012520719443,275.6272263722596,2.477226372259622,275.6272263722596,275.6272263722596,77149.58335219006,77149.5850315786,-0.00167938852973748,0.0,8546.071908451686,8546.071908451686,0.8858684085702323,3937.5503894980416,275.6272263722596,2.477226372259622,1.0,0.002,0.12922753538712273,0.004903673414399634,0.00019959455531026583,0.0018004054447754846,0.09979727765513291,0.09979727765513291,0.0,8.575041718361653e-14,0.9999998115388746,0.9999998115388746,0.0,0.0925183140211421,1.743610886399041e-08,0.0,0.0,0.0,1600078.6532552764,266.5997356305498,0.0,1.0,1284551.9940776024,2597.950037997495,,,,,,,,,,,,,,,,,,,2.0,15252.360400306477,1552.749525875963,0.3716246413015563,6.173730061729009,2.9313334295968922
5248.0,-30.058293147350383,4.999671251551795,35.05306208625167,24.594843887630873,5.001544989622038,-26.55230933365326,-40.051757090818114,1.4955611759348126,-6.550266042156693,-6.5502660421348375,40.106144395754484,41056.996679394135,25749.988531108676,25749.988531108676,66806.98521050281,77158.99834825429,77149.59926502791,25749.988531108676,102899.58779613659,102899.58779613659,102899.58779613659,130400.66511773478,125888.10759180003,4512.557525934758,0.0,90965.66769178273,54863.66602296153,40113.335187579105,27501.077321598197,67614.4125091773,20864.430660960435,1552.749882993567,0.0,0.8783839105742884,2.7236493282161858,0.001494314320929203,1.0,1.0,-6.550266042156693,333728.3817064575,1559114.9613301314,4.671808113406145,1559114.9613301314,4.671808113406145,0.7586768480729438,0.09251834435720308,3.917960362187404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917960362187404,1.2847467398869779,1.285043741827346,3.049597434691351,6461.731022449897,15252.358750079176,6453.983887818295,0.00032920934535878526,23217.607959922403,2367.5371263298275,19291.38974129066,1967.1742890070166,0.8308948008162997,0.8308948008162996,35434.97736223417,35405.22815468563,1.0010504215420943,0.8,4276.626368412958,4273.035954225843,1.0010504215420943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.934778850489,4632.441516551485,6.182567050477464,4.999671251551795,-3.74102109411915,8.740692345670945,2.9313329107300543,3.5,0.8375236887800155,0.6,0.0002311634423554324,0.9963080920994898,0.00023202003897038385,198.9706378950109,0.0,0.0,0.0,0.0004514271057985372,7.83950622220375e-05,0.00015276838013339488,0.0005985404579582188,0.09251834435207514,0.09251834435207514,0.09251834435207514,0.0925183282390667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.01619912183,595.6079437050593,0.0,0.09251834435207514,0.09251834435720308,0.09251834435720308,0.3716246802566594,0.3716246802566594,0.5,10.004305600423653,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27501.077321598197,20864.430660960435,0.7586768480729438,0.9880583551832991,0.6072225603353645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454185965437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6215928465188,260.6215928465188,-12.528407153481169,244.84463493986323,276.39855075317325,124245.49868286266,124244.2698479214,1.2288349412419473,0.0,nan,276.39855075317325,3.2485507531732765,270.087767590513,-3.062232409486967,263.7769844278496,-9.373015572150393,257.46620126518815,-15.68379873481183,251.15541810252589,-21.99458189747409,244.84463493986323,-28.30536506013675,1.0,1.0,26022.012520719443,26022.012520719443,275.62722636507624,2.4772263650762625,275.62722636507624,275.62722636507624,77149.59749319335,77149.59926502791,-0.0017718345625326037,0.0,8546.071908451686,8546.071908451686,0.8858684227564342,3937.550163998341,275.62722636507624,2.4772263650762625,1.0,0.002,0.12922755187863744,0.00490367304125803,0.00019959458009567705,0.0018004054200492553,0.09979729004783852,0.09979729004783852,0.0,1.4493224329004128e-13,0.9999998217485724,0.9999998217485724,0.0,0.09251832786567611,1.649152696255222e-08,0.0,0.0,0.0,1600078.6512933744,266.5997339578433,0.0,1.0,1284551.9997861932,2597.9500148996453,,,,,,,,,,,,,,,,,,,2.0,15252.358750079176,1552.749882993567,0.3716246802566594,6.173730061729009,2.9313329107300543
5249.0,-30.05827548109451,4.9996713462418505,35.053062842585106,24.594854365009837,5.001545498940382,-26.552293383092263,-40.051743435300864,1.4955634009467005,-6.550267669797108,-6.550267669786735,40.10614600008885,41056.99646072743,25749.988638799467,25749.988638799467,66806.9850995269,77159.0101319761,77149.61363744998,25749.988638799467,102899.60227624944,102899.60227624944,102899.60227624944,130400.68634237026,125888.12837408183,4512.55796828843,0.0,90965.66780952376,54863.654138308775,40113.348523572204,27501.084066120828,67614.43258969302,20864.43545284733,1552.7502360004437,0.0,0.8783838956448548,2.723649162943783,0.001494314320929203,1.0,1.0,-6.550267669797108,333728.36025620176,1559115.0306591527,4.671808621425602,1559115.0306591527,4.671808621425602,0.7586768362542724,0.09251835726600982,3.9179589689950425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179589689950425,1.2847467294787385,1.2850437314167005,3.049596374987216,6461.728777063997,15252.357100160283,6453.984642849278,0.00032920986700447777,23217.616245954832,2367.5379712699887,19291.39199812879,1967.17451914046,0.830894601485624,0.830894601485624,35434.967281939935,35405.22815468563,1.0010500655773393,0.8,4276.625151828235,4273.035954225843,1.0010500655773393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.934336200436,4632.441516551485,6.182567733418464,4.9996713462418505,-3.741022584255086,8.740693930496937,2.9313323914923823,3.5,0.837523540426395,0.6,0.0002311634423554324,0.9963062592994392,0.00023202046579329618,198.970623435176,0.0,0.0,0.0,0.0004514271057985372,7.839518342131558e-05,0.0001527682589341168,0.0005985397702686799,0.0925183572610629,0.0925183572610629,0.0925183572610629,0.09251834208591878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0261517516,595.6079405473714,0.0,0.0925183572610629,0.09251835726600982,0.09251835726600982,0.37162471932878943,0.37162471932878943,0.5,10.004305145158973,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27501.084066120828,20864.43545284733,0.7586768362542724,0.9880580601028482,0.6072223767649579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453310450632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62160051241,260.62160051241,-12.52839948758998,244.84464959950662,276.39855142531235,124245.42011596412,124244.13845273563,1.2816632285342162,0.0,nan,276.39855142531235,3.248551425312371,270.0877710601526,-3.0622289398473868,263.7769906949906,-9.373009305009361,257.4662103298299,-15.683789670170086,251.15542996466812,-21.99457003533186,244.84464959950662,-28.305350400493353,1.0,1.0,26022.012520719443,26022.012520719443,275.627226419182,2.4772264191820454,275.627226419182,275.627226419182,77149.61408858764,77149.61363744998,0.00045113766100257635,0.0,8546.071908451686,8546.071908451686,0.8858685108404885,3937.5487638400177,275.627226419182,2.4772264191820454,1.0,0.002,0.1292275674202009,0.004903672680118721,0.0001995946034323532,0.0018004053967048499,0.0997973017161766,0.0997973017161766,0.0,1.3720318284282662e-13,0.9999998320163066,0.9999998320163066,0.0,0.09251834172443446,1.554157536083356e-08,0.0,0.0,0.0,1600078.649384329,266.59973233020287,0.0,1.0,1284552.0053409815,2597.9499924240854,,,,,,,,,,,,,,,,,,,2.0,15252.357100160283,1552.7502360004437,0.37162471932878943,6.173730061729009,2.9313323914923823
5250.0,-30.058260803968526,4.999671436777399,35.05306360206748,24.59485960369932,5.001543626105744,-26.552280360960907,-40.05173019887877,1.4955631831125036,-6.550269477403731,-6.550269477384539,40.1061476036466,41056.99311443286,25749.98913760473,25749.98913760473,66806.98225203759,77159.02375045727,77149.62743041787,25749.98913760473,102899.6165680226,102899.6165680226,102899.6165680226,130400.7075161554,125888.14908983163,4512.55842632377,0.0,90965.67232602084,54863.64169005307,40113.36737329752,27501.090948132794,67614.45832143031,20864.44033276795,1552.7505998173863,0.0,0.8783838797427488,2.723648979397437,0.001494314320929203,1.0,1.0,-6.550269477403731,333728.3364342211,1559115.0999536975,4.6718091625432105,1559115.0999536975,4.6718091625432105,0.7586768238437667,0.09251837029403995,3.917958235570184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917958235570184,1.284746730497731,1.2850437324359285,3.0495958016972775,6461.72756233141,15252.355510969363,6453.984716099581,0.0003292101244985549,23217.621744960365,2367.5385320124983,19291.39221707885,1967.1745414671525,0.8308944141217329,0.830894414121733,35434.961975322585,35405.22815468563,1.001049878185126,0.8,4276.624511375739,4273.035954225843,1.001049878185126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.933893455234,4632.441516551485,6.182568510407379,4.999671436777399,-3.741024211640493,8.740695648417892,2.9313318721431356,3.5,0.8375233920408959,0.6,0.0002311634423554324,0.9963047366118637,0.0002320208203983357,198.97061142194627,0.0,0.0,0.0,0.0004514271057985372,7.839530090108727e-05,0.0001527681414543451,0.0005985391979438022,0.09251837028800677,0.09251837028800677,0.09251837028800677,0.0925183558536811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.03599390114,595.6079374255714,0.0,0.09251837028800677,0.09251837029403995,0.09251837029403995,0.3716247585091132,0.3716247585091132,0.5,10.00430471203256,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27501.090948132794,20864.44033276795,0.7586768238437667,0.9880576419683186,0.6072220961861925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452255348029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62160794852934,260.62160794852934,-12.528392051470632,244.84466411187424,276.39855178518326,124245.31900041926,124244.07575284039,1.2432475788760455,0.0,nan,276.39855178518326,3.248551785183281,270.08777425052244,-3.062225749477534,263.7769967158602,-9.37300328413977,257.46621918119916,-15.683780818800813,251.15544164653664,-21.994558353463333,244.84466411187424,-28.30533588812574,1.0,1.0,26022.012520719443,26022.012520719443,275.6272262255384,2.477226225538402,275.6272262255384,275.6272262255384,77149.62263367967,77149.62743041787,-0.004796738197910599,0.0,8546.071908451686,8546.071908451686,0.8858685572109924,3937.5480267480348,275.6272262255384,2.477226225538402,1.0,0.002,0.1292275822543566,0.0049036722891968665,0.0001995946256026093,0.0018004053745052117,0.09979731280130465,0.09979731280130465,0.0,1.0782087028760046e-13,0.9999998396618484,0.9999998396618484,0.0,0.09251835545981546,1.4834224486119197e-08,0.0,0.0,0.0,1600078.647264204,266.59973052259625,0.0,1.0,1284552.011509958,2597.949967463436,,,,,,,,,,,,,,,,,,,2.0,15252.355510969363,1552.7505998173863,0.3716247585091132,6.173730061729009,2.9313318721431356
5251.0,-30.05824311575271,4.99967153357606,35.05306435403208,24.594870046153687,5.00154425611996,-26.55226437856656,-40.051716508436925,1.4955655189385204,-6.550270720969991,-6.550270720990738,40.106148905629155,41056.99329638407,25749.988385108307,25749.988385108307,66806.98168149238,77159.03554862952,77149.63867963298,25749.988385108307,102899.62706474127,102899.62706474127,102899.62706474127,130400.72316298501,125888.16434177905,4512.558821205967,0.0,90965.67260910312,54863.63035687616,40113.380280252175,27501.096098243735,67614.4763784959,20864.44399927381,1552.7508679320244,0.0,0.8783838680461868,2.7236488531243426,0.001494314320929203,1.0,1.0,-6.550270720969991,333728.3200455813,1559115.1562166966,4.671809560554373,1559115.1562166966,4.671809560554373,0.7586768150890629,0.09251838259540737,3.917956874151297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917956874151297,1.2847467195711215,1.2850437215067931,3.049594767954887,6461.725371955331,15252.353862485083,6453.9854338675,0.0003292106319805873,23217.62988491495,2367.539362056865,19291.394362535193,1967.1747602428143,0.8308942152217387,0.8308942152217387,35434.95212492086,35405.22815468563,1.0010495303385873,0.8,4276.623322536607,4273.035954225843,1.0010495303385873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.933449776121,4632.441516551485,6.182568988345409,4.99967153357606,-3.7410254112821413,8.7406969448582,2.931331351698429,3.5,0.8375232433424084,0.6,0.0002311634423554324,0.9963029015402289,0.00023202124775313466,198.97059694414102,0.0,0.0,0.0,0.0004514271057985372,7.839542241067958e-05,0.0001527680199447528,0.0005985385138930267,0.09251838259233322,0.09251838259233322,0.09251838259233322,0.0925183663076095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0446451997,595.6079346762149,0.0,0.09251838259233322,0.09251838259540737,0.09251838259540737,0.371624797773865,0.371624797773865,0.5,10.004304223432548,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27501.096098243735,20864.44399927381,0.7586768150890629,0.988057369660259,0.6072219367129763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451378768868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216156979208,260.6216156979208,-12.52838430207919,244.8446790465946,276.3985523492458,124245.24156496116,124243.94594133865,1.2956236225030806,0.0,nan,276.3985523492458,3.248552349245813,270.08777768871664,-3.0622223112833353,263.77700302818596,-9.372996971814018,257.4662283676563,-15.683771632343678,251.15545370712533,-21.994546292874645,244.8446790465946,-28.305320953405385,1.0,1.0,26022.012520719443,26022.012520719443,275.6272262982346,2.477226298234598,275.6272262982346,275.6272262982346,77149.63949307807,77149.63867963298,0.0008134450908983126,0.0,8546.071908451686,8546.071908451686,0.885868643286173,3937.5466585220533,275.6272262982346,2.477226298234598,1.0,0.002,0.12922759883981286,0.00490367199335881,0.0001995946507091284,0.0018004053493568483,0.0997973253545642,0.0997973253545642,0.0,6.59767379618259e-14,0.9999998207328994,0.9999998207328994,0.0,0.09251836600990516,1.6585502200861867e-08,0.0,0.0,0.0,1600078.6458056371,266.59972927903,0.0,1.0,1284552.0157539868,2597.9499502914314,,,,,,,,,,,,,,,,,,,2.0,15252.353862485083,1552.7508679320244,0.371624797773865,6.173730061729009,2.931331351698429
