time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5252.0,-30.058228423390165,4.999671626002701,35.05306510991693,24.59487528484317,5.001542404084929,-26.552251340643167,-40.051703272014834,1.495565321351004,-6.5502725356740825,-6.550272535664702,40.10615052271662,41056.99006714505,25749.988910694054,25749.988910694054,66806.97897783911,77159.0491690227,77149.65264839295,25749.988910694054,102899.641559087,102899.641559087,102899.641559087,130400.74462912272,125888.18536182947,4512.559267293255,0.0,90965.67715202134,54863.618050195175,40113.399002029066,27501.103070035715,67614.50207206479,20864.44894285837,1552.75123630062,0.0,0.8783838520541472,2.7236486688573485,0.001494314320929203,1.0,1.0,-6.5502725356740825,333728.29613006976,1559115.226095544,4.671810104732272,1559115.226095544,4.671810104732272,0.7586768025167535,0.09251839561064025,3.9179561470618944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179561470618944,1.2847467204954033,1.2850437224312885,3.0495941998210476,6461.724168147899,15252.352274812207,6453.985500309516,0.0003292108867051258,23217.63535312594,2367.5399196592048,19291.394561134824,1967.1747804943407,0.830894028083592,0.830894028083592,35434.946864142454,35405.22815468563,1.0010493445651016,0.8,4276.6226876163855,4273.035954225843,1.0010493445651016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.933007836303,4632.441516551485,6.182569770569073,4.999671626002701,-3.741027043050855,8.740698669053558,2.9313308332939876,3.5,0.8375230952268536,0.6,0.0002311634423554324,0.9963013772774717,0.00023202160272739738,198.9705849184434,0.0,0.0,0.0,0.0004514271057985372,7.8395539890783e-05,0.0001527679024646494,0.000598537942535125,0.09251839560475683,0.09251839560475683,0.09251839560475683,0.0925183803126174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0546766044,595.6079314935355,0.0,0.09251839560475683,0.09251839561064025,0.09251839561064025,0.37162483681206904,0.37162483681206904,0.5,10.004303764619507,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27501.103070035715,20864.44894285837,0.7586768025167535,0.9880569542113169,0.6072216582085563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845032235501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216232056342,260.6216232056342,-12.528376794365784,244.84469378684602,276.3985526244213,124245.13967482433,124243.88445738588,1.2552174384527488,0.0,nan,276.3985526244213,3.248552624421336,270.08778085690665,-3.06221914309333,263.77700908939204,-9.372990910607939,257.4662373218777,-15.683762678122264,251.15546555436163,-21.99453444563835,244.84469378684602,-28.305306213153955,1.0,1.0,26022.012520719443,26022.012520719443,275.62722611808465,2.4772261180846726,275.62722611808465,275.62722611808465,77149.64808095196,77149.65264839295,-0.004567440992104821,0.0,8546.071908451686,8546.071908451686,0.8858686892561161,3937.545927797204,275.62722611808465,2.4772261180846726,1.0,0.002,0.12922761453491236,0.004903671597791291,0.00019959467420621862,0.0018004053259278961,0.09979733710310931,0.09979733710310931,0.0,1.341149413747189e-13,0.9999998303565352,0.9999998303565352,0.0,0.09251837991549906,1.5695141192020253e-08,0.0,0.0,0.0,1600078.6436771879,266.5997274643259,0.0,1.0,1284552.0219471802,2597.9499252327814,,,,,,,,,,,,,,,,,,,2.0,15252.352274812207,1552.75123630062,0.37162483681206904,6.173730061729009,2.9313308332939876
5253.0,-30.058210723787653,4.9996717213011905,35.05306585656845,24.594880279060476,5.001542148914225,-26.552235436519588,-40.05168961649758,1.4955668616435835,-6.55027396051463,-6.550273960517949,40.10615176800484,41057.00184674273,25749.988565276166,25749.988565276166,66806.9904120189,77159.0645520682,77149.66257581307,25749.988565276166,102899.65114108924,102899.65114108924,102899.65114108924,130400.75928052825,125888.19964034791,4512.559640180328,0.0,90965.68453636239,54863.62183102674,40113.40300592849,27501.108139439006,67614.51114536749,20864.452539629445,1552.7515049756819,0.0,0.878383839590494,2.723648524177494,0.001494314320929203,1.0,1.0,-6.55027396051463,333728.27735246543,1559115.2799089097,4.671810528846071,1559115.2799089097,4.671810528846071,0.7586767934528422,0.09251840788327209,3.9179558836847375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179558836847375,1.2847467132901687,1.2850437152243883,3.049594011920886,6461.723770010004,15252.35062771201,6453.984982361047,0.0003292109311486072,23217.63879863075,2367.5402710029166,19291.393012952187,1967.174622623647,0.8308938380973473,0.8308938380973473,35434.94495850487,35405.22815468563,1.0010492772714619,0.8,4276.622457626118,4273.035954225843,1.0010492772714619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.932564909631,4632.441516551485,6.182570345129916,4.9996717213011905,-3.7410283797423056,8.740700101043496,2.9313303137319844,3.5,0.8375229467805669,0.6,0.0002311634423554324,0.9962995410312001,0.00023202203035863216,198.97057043132196,0.0,0.0,0.0,0.0004514271057985372,7.839566109074365e-05,0.00015276778126468874,0.0005985374274434502,0.09251840788020656,0.09251840788020656,0.09251840788020656,0.09251839009388642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.06327031297,595.6079287601234,0.0,0.09251840788020656,0.09251840788327209,0.09251840788327209,0.37162487596505134,0.37162487596505134,0.5,10.00430323109886,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27501.108139439006,20864.452539629445,0.7586767934528422,0.9880569907306959,0.6072217509414869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449444866093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216309341666,260.6216309341666,-12.528369065833374,244.844708901936,276.3985529663958,124245.08615412466,124243.79401795179,1.2921361728514074,0.0,nan,276.3985529663958,3.2485529663958346,270.08778415350463,-3.0622158464953486,263.77701534061305,-9.37298465938693,257.46624652772164,-15.68375347227834,251.15547771482855,-21.994522285171428,244.844708901936,-28.305291098063975,1.0,1.0,26022.012520719443,26022.012520719443,275.6272258548669,2.4772258548669015,275.6272258548669,275.6272258548669,77149.66268363057,77149.66257581307,0.000107817497337237,0.0,8546.071908451686,8546.071908451686,0.8858687059080335,3937.545663103161,275.6272258548669,2.4772258548669015,1.0,0.002,0.12922763265740564,0.004903671262688117,0.00019959470161237192,0.001800405298530532,0.09979735080618596,0.09979735080618596,0.0,1.429039178657554e-13,0.999999804120467,0.999999804120467,0.0,0.09251838976080956,1.8122462533605988e-08,0.0,0.0,0.0,1600078.6420060052,266.59972603948535,0.0,1.0,1284552.0268098568,2597.9499055576225,,,,,,,,,,,,,,,,,,,2.0,15252.35062771201,1552.7515049756819,0.37162487596505134,6.173730061729009,2.9313303137319844
5254.0,-30.05819610818752,4.999671818116161,35.05306660469907,24.594884819258027,5.001543026558246,-26.552222194713103,-40.051676345150895,1.4955691130932678,-6.550275453949723,-6.550275454004268,40.10615330398598,41057.00541955162,25749.988383586133,25749.988383586133,66806.99380313775,77159.07838229438,77149.67642636626,25749.988383586133,102899.6648099524,102899.6648099524,102899.6648099524,130400.779326518,125888.21928397473,4512.5600425432685,0.0,90965.6928238358,54863.61986113032,40113.414403006085,27501.114516565594,67614.52891957168,20864.45707431761,1552.7518374686124,0.0,0.8783838256488281,2.723648372532472,0.001494314320929203,1.0,1.0,-6.550275453949723,333728.2576708709,1559115.3462834845,4.671811003253771,1559115.3462834845,4.671811003253771,0.7586767824172972,0.09251842055963554,3.9179558460361696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179558460361696,1.2847467027582578,1.2850437046900427,3.0495940076161343,6461.723760888752,15252.3490413466,6453.984225274395,0.00032921087723030936,23217.641136988972,2367.5405094490957,19291.39074996952,1967.1743918636355,0.830893656945865,0.830893656945865,35434.94468610264,35405.22815468563,1.0010492676521416,0.8,4276.622424750053,4273.035954225843,1.0010492676521416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.932122852807,4632.441516551485,6.182570957710698,4.999671818116161,-3.741029767451758,8.740701585567919,2.9313297951903663,3.5,0.8375227986258189,0.6,0.0002311634423554324,0.9962980247376809,0.00023202238347937734,198.97055846845757,0.0,0.0,0.0,0.0004514271057985372,7.839577888115167e-05,0.00015276766347428072,0.0005985369601943444,0.09251842055581322,0.09251842055581322,0.09251842055581322,0.09251840328537318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0731948489,595.6079256082164,0.0,0.09251842055581322,0.09251842055963554,0.09251842055963554,0.3716249148141221,0.3716249148141221,0.5,10.004302713101046,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,27501.114516565594,20864.45707431761,0.7586767824172972,0.9880567811484053,0.6072216441586015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448387772451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62163866598786,260.62163866598786,-12.528361334012118,244.8447238013194,276.398553530655,124245.03655073451,124243.74386466127,1.2926860732568142,0.0,nan,276.398553530655,3.2485535306550446,270.08778758478906,-3.0622124152109222,263.7770216389219,-9.372978361078083,257.46625569305513,-15.683744306944845,251.1554897471868,-21.99451025281317,244.8447238013194,-28.305276198680588,1.0,1.0,26022.012520719443,26022.012520719443,275.62722598207284,2.4772259820728664,275.62722598207284,275.62722598207284,77149.67754275094,77149.67642636626,0.0011163846793351695,0.0,8546.071908451686,8546.071908451686,0.8858687082883494,3937.5456252663503,275.62722598207284,2.4772259820728664,1.0,0.002,0.12922765027362187,0.004903670917351814,0.00019959472820843565,0.0018004052719801933,0.09979736410421783,0.09979736410421783,0.0,1.8862906028815907e-13,0.9999998095929861,0.9999998095929861,0.0,0.09251840294347935,1.7616156192611342e-08,0.0,0.0,0.0,1600078.640254368,266.59972454605025,0.0,1.0,1284552.0319066346,2597.949884935261,,,,,,,,,,,,,,,,,,,2.0,15252.3490413466,1552.7518374686124,0.3716249148141221,6.173730061729009,2.9313297951903663
5255.0,-30.058181501364466,4.999671911984695,35.05306735957794,24.594895436335378,5.0015433206690965,-26.552209019161445,-40.051666845660634,1.4955708384781754,-6.550277188696555,-6.550277188736592,40.10615499500776,41057.00858532503,25749.988737600812,25749.988737600812,66806.99732292583,77159.08876602942,77149.69171252097,25749.988737600812,102899.68045012178,102899.68045012178,102899.68045012178,130400.80218210441,125888.24169307781,4512.560489026599,0.0,90965.69216990171,54863.61198924488,40113.42242295204,27501.12173198263,67614.54415493467,20864.46219859649,1552.752215469164,0.0,0.8783838098089113,2.723648196384461,0.001494314320929203,1.0,1.0,-6.550277188696555,333728.2348091005,1559115.4193576293,4.671811542255259,1559115.4193576293,4.671811542255259,0.7586767696945254,0.09251843361320317,3.9179543132948806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179543132948806,1.2847466946871917,1.2850436966171108,3.0495928337444127,6461.7212735954345,15252.34739378833,6453.985148313094,0.0003292114614632031,23217.65005304575,2367.5414186338608,19291.393508993962,1967.1746732058311,0.8308934566986149,0.8308934566986149,35434.933596114475,35405.22815468563,1.0010488760322243,0.8,4276.6210863059705,4273.035954225843,1.0010488760322243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.93168132135,4632.441516551485,6.182571698134427,4.999671911984695,-3.741031338112718,8.740703250097413,2.9313292772650508,3.5,0.8375226506471574,0.6,0.0002311634423554324,0.9962965093572316,0.00023202273638855693,198.97054651277858,0.0,0.0,0.0,0.0004514271057985372,7.839586319438733e-05,0.00015276757916104507,0.0005985363957056336,0.09251843360687911,0.09251843360687911,0.09251843360687911,0.09251841815609048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0836075583,595.6079223051721,0.0,0.09251843360687911,0.09251843361320317,0.09251843361320317,0.3716249537203508,0.3716249537203508,0.5,10.004302249352607,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27501.12173198263,20864.46219859649,0.7586767696945254,0.9880566105694893,0.6072215541562382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447514868338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62164634665373,260.62164634665373,-12.528353653346244,244.84473851739446,276.3985541759119,124244.93294757848,124243.64881417861,1.2841333998697944,0.0,nan,276.3985541759119,3.24855417591192,270.08779104420927,-3.062208955790709,263.77702791250624,-9.372972087493736,257.4662647808023,-15.683735219197672,251.15550164909806,-21.99449835090192,244.84473851739446,-28.305261482605516,1.0,1.0,26022.012520719443,26022.012520719443,275.6272260360167,2.4772260360167024,275.6272260360167,275.6272260360167,77149.69264639208,77149.69171252097,0.0009338711097370833,0.0,8546.071908451686,8546.071908451686,0.8858688051953119,3937.5440848613553,275.6272260360167,2.4772260360167024,1.0,0.002,0.12922766611974493,0.0049036705351054675,0.00019959475197157888,0.0018004052480752894,0.09979737598578943,0.09979737598578943,0.0,4.686832519307238e-14,0.9999998287230533,0.9999998287230533,0.0,0.09251841776692835,1.584627482612004e-08,0.0,0.0,0.0,1600078.6382196995,266.5997228113034,0.0,1.0,1284552.0378269523,2597.9498609807188,,,,,,,,,,,,,,,,,,,2.0,15252.34739378833,1552.752215469164,0.3716249537203508,6.173730061729009,2.9313292772650508
5256.0,-30.05816688328465,4.999672002775728,35.05306811681706,24.59490088457244,5.001541509749156,-26.55219604398085,-40.05165360923854,1.4955706704593021,-6.550278935792051,-6.5502789357213675,40.106156572889425,41057.00492370118,25749.98910684018,25749.98910684018,66806.99403054136,77159.1026275771,77149.7053427329,25749.98910684018,102899.69444957307,102899.69444957307,102899.69444957307,130400.82290280613,125888.2619666451,4512.560936161033,0.0,90965.69693996402,54863.59923614318,40113.44189313427,27501.12845323306,67614.57034636734,20864.466966464264,1552.7525701937466,0.0,0.8783837943326267,2.723648018982575,0.001494314320929203,1.0,1.0,-6.550278935792051,333728.2117845922,1559115.4875420206,4.671812068883063,1559115.4875420206,4.671812068883063,0.7586767576445183,0.09251844655321265,3.9179535693239504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179535693239504,1.2847466954731563,1.285043697403257,3.0495922527989197,6461.720042641646,15252.345746541412,6453.985204812172,0.0003292117210877858,23217.655679278585,2367.541992349945,19291.39367787349,1967.1746904267502,0.8308932626255964,0.8308932626255964,35434.928213190855,35405.22815468563,1.0010486859454586,0.8,4276.620436644116,4273.035954225843,1.0010486859454586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.931239169682,4632.441516551485,6.182572443134422,4.999672002775728,-3.741032919188939,8.740704921964667,2.931328758612252,3.5,0.8375225024606434,0.6,0.0002311634423554324,0.9962949928114416,0.0002320230895702015,198.9705345478874,0.0,0.0,0.0,0.0004514271057985372,7.839598067510095e-05,0.00015276746168033144,0.0005985358217670144,0.09251844654780046,0.09251844654780046,0.09251844654780046,0.09251843163564892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.0933942344,595.6079192001482,0.0,0.09251844654780046,0.09251844655321265,0.09251844655321265,0.3716249928391604,0.3716249928391604,0.5,10.004301801978857,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,27501.12845323306,20864.466966464264,0.7586767576445183,0.988056179138771,0.6072212647862667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844664248853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216537951222,260.6216537951222,-12.528346204877778,244.8447530662974,276.39855452394556,124244.83172363167,124243.58641140822,1.2453122234293807,0.0,nan,276.39855452394556,3.248554523945586,270.08779423241725,-3.062205767582725,263.7770339408879,-9.37296605911206,257.4662736493576,-15.68372635064236,251.1555133578273,-21.99448664217269,244.8447530662974,-28.30524693370259,1.0,1.0,26022.012520719443,26022.012520719443,275.62722588394143,2.4772258839414576,275.62722588394143,275.62722588394143,77149.70162777668,77149.7053427329,-0.0037149562122067437,0.0,8546.071908451686,8546.071908451686,0.8858688522325777,3937.5433371705703,275.62722588394143,2.4772258839414576,1.0,0.002,0.12922768141911345,0.004903670153569295,0.00019959477488518373,0.0018004052252599784,0.09979738744259187,0.09979738744259187,0.0,1.451620941506082e-13,0.999999834634214,0.999999834634214,0.0,0.09251843125382701,1.529938562946865e-08,0.0,0.0,0.0,1600078.636170546,266.5997210642079,0.0,1.0,1284552.0437894142,2597.9498368556597,,,,,,,,,,,,,,,,,,,2.0,15252.345746541412,1552.7525701937466,0.3716249928391604,6.173730061729009,2.931328758612252
5257.0,-30.05815227543008,4.999672099327666,35.05306886671653,24.594905774015956,5.001541912244281,-26.552182856662277,-40.05164037281645,1.4955724934836896,-6.550280203378122,-6.550280203381011,40.10615787553059,41057.006968644055,25749.98841474408,25749.98841474408,66806.99538338813,77159.11668403685,77149.71653741831,25749.98841474408,102899.70495216238,102899.70495216238,102899.70495216238,130400.83858499439,125888.27726029145,4512.561324702941,0.0,90965.70475532326,54863.59503995862,40113.45523929404,27501.133632832007,67614.58887212604,20864.470652566342,1552.752840314671,0.0,0.8783837825032479,2.723647890270445,0.001494314320929203,1.0,1.0,-6.550280203378122,333728.1950793967,1559115.543834336,4.671812471413779,1559115.543834336,4.671812471413779,0.7586767487889103,0.0925184588450072,3.91795338571533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91795338571533,1.2847466869453488,1.2850436888734782,3.049592130127045,6461.719782714664,15252.344100006898,6453.984591790517,0.00032921172983899516,23217.658762092433,2367.542306709471,19291.391845510738,1967.1745035777496,0.8308930733794689,0.8308930733794689,35434.926884709916,35405.22815468563,1.001048639032915,0.8,4276.620276310541,4273.035954225843,1.001048639032915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.93079635991,4632.441516551485,6.182572934284814,4.999672099327666,-3.7410341365415327,8.7407062358692,2.9313282391875215,3.5,0.8375223540535776,0.6,0.0002311634423554324,0.9962934773289478,0.00023202344250529384,198.970522591367,0.0,0.0,0.0,0.0004514271057985372,7.839609815597754e-05,0.00015276734419945485,0.0005985353334329933,0.09251845884241616,0.09251845884241616,0.09251845884241616,0.09251844211226563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.10211227,595.6079164291244,0.0,0.09251845884241616,0.0925184588450072,0.0925184588450072,0.37162503201920805,0.37162503201920805,0.5,10.004301300196527,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27501.133632832007,20864.470652566342,0.7586767487889103,0.9880559284289187,0.6072211286574828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445769436525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621661253901,260.621661253901,-12.528338746098996,244.84476749677933,276.3985550110212,124244.7764222172,124243.52938622268,1.2470359945041671,0.0,nan,276.3985550110212,3.2485550110212102,270.08779750817394,-3.062202491826042,263.7770400053266,-9.372959994673352,257.46628250247693,-15.683717497523048,251.15552499962797,-21.994475000372006,244.84476749677933,-28.30523250322065,1.0,1.0,26022.012520719443,26022.012520719443,275.62722592620355,2.477225926203573,275.62722592620355,275.62722592620355,77149.71593094325,77149.71653741831,-0.0006064750632504001,0.0,8546.071908451686,8546.071908451686,0.8858688638411594,3937.543152643907,275.62722592620355,2.477225926203573,1.0,0.002,0.12922769845015394,0.00490366985164482,0.00019959480067006398,0.0018004051994892159,0.09979740033503198,0.09979740033503198,0.0,1.5927970747897646e-13,0.9999998159181656,0.9999998159181656,0.0,0.09251844181403958,1.7030967623962958e-08,0.0,0.0,0.0,1600078.6346838067,266.59971979662186,0.0,1.0,1284552.0481154216,2597.9498193519566,,,,,,,,,,,,,,,,,,,2.0,15252.344100006898,1552.752840314671,0.37162503201920805,6.173730061729009,2.9313282391875215
5258.0,-30.05813767603052,4.999672194228407,35.05306962061438,24.59491635616871,5.001542189887909,-26.552169689438433,-40.05162710146976,1.4955742033060937,-6.550281866172497,-6.550281866220045,40.10615949073017,41056.99481419679,25749.988613575606,25749.988613575606,66806.9834277724,77159.12705716531,77149.73094804032,25749.988613575606,102899.71956161593,102899.71956161593,102899.71956161593,130400.86003968774,125888.29827789085,4512.561761796893,0.0,90965.70407373397,54863.57183080586,40113.480269920125,27501.14047807181,67614.62074799194,20864.475514265567,1552.7531990616412,0.0,0.8783837673419782,2.7236477214285895,0.001494314320929203,1.0,1.0,-6.550281866172497,333728.17316587176,1559115.6136316515,4.671812987322259,1559115.6136316515,4.671812987322259,0.7586767367303175,0.09251847176032614,3.917951849144221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917951849144221,1.2847466789470818,1.2850436808733623,3.0495909531015024,6461.717288738778,15252.342453754809,6453.985520062353,0.00032921231584388626,23217.667693798525,2367.543217490022,19291.394620177376,1967.1747865150053,0.8308928732462709,0.8308928732462709,35434.9157670101,35405.22815468563,1.0010482464344672,0.8,4276.6189345219545,4273.035954225843,1.0010482464344672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9303551606445,4632.441516551485,6.18257363695639,4.999672194228407,-3.7410356523335824,8.740707846561989,2.9313277216519826,3.5,0.8375222061862807,0.6,0.0002311634423554324,0.9962919627261094,0.00023202379523659927,198.97051064176847,0.0,0.0,0.0,0.0004514271057985372,7.83962159469933e-05,0.00015276722640843908,0.0005985346371955778,0.09251847175523406,0.09251847175523406,0.09251847175523406,0.09251845615543824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.11217887327,595.6079132349058,0.0,0.09251847175523406,0.09251847176032614,0.09251847176032614,0.3716250709768425,0.3716250709768425,0.5,10.004300832188369,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,27501.14047807181,20864.475514265567,0.7586767367303175,0.9880552858052742,0.6072206626318484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844489699532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216687089964,260.6216687089964,-12.528331291003553,244.84478182777576,276.39855559021584,124244.6766341057,124243.43021388717,1.2464202185172684,0.0,nan,276.39855559021584,3.248555590215858,270.0878008377287,-3.06219916227127,263.7770460852418,-9.37295391475817,257.4662913327525,-15.683708667247458,251.15553658026406,-21.994463419735922,244.84478182777576,-28.305218172224215,1.0,1.0,26022.012520719443,26022.012520719443,275.6272259495921,2.477225949592139,275.6272259495921,275.6272259495921,77149.73096496826,77149.73094804032,1.6927937394939363e-05,0.0,8546.071908451686,8546.071908451686,0.8858689609902503,3937.541608389942,275.6272259495921,2.477225949592139,1.0,0.002,0.12922771442492134,0.004903669482261934,0.00019959482466141244,0.0018004051754776209,0.09979741233070621,0.09979741233070621,0.0,1.3903331610998215e-13,0.9999998273341062,0.9999998273341062,0.0,0.09251845578554152,1.5974784619973646e-08,0.0,0.0,0.0,1600078.6327335297,266.5997181338275,0.0,1.0,1284552.0537901819,2597.949796390985,,,,,,,,,,,,,,,,,,,2.0,15252.342453754809,1552.7531990616412,0.3716250709768425,6.173730061729009,2.9313277216519826
5259.0,-30.058120015429957,4.999672285960062,35.05307037667527,24.594921664707385,5.001540476264572,-26.552153966261077,-40.05161344595251,1.495574427093303,-6.55028361474956,-6.550283614728489,40.106161060956495,41057.00267155054,25749.98899391208,25749.98899391208,66806.99166546261,77159.14228391436,77149.74446050648,25749.98899391208,102899.73345441856,102899.73345441856,102899.73345441856,130400.88063286291,125888.31842745791,4512.562205405006,0.0,90965.70943954769,54863.56982717447,40113.48845819246,27501.147178444353,67614.63563663681,20864.480266753857,1552.7535528762503,0.0,0.878383751886718,2.723647543876241,0.001494314320929203,1.0,1.0,-6.55028361474956,333728.15012183663,1559115.6814860064,4.6718135132346745,1559115.6814860064,4.6718135132346745,0.7586767246970565,0.09251848468322468,3.9179512159380923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179512159380923,1.284746677900242,1.2850436798262805,3.049590462721798,6461.716249683029,15252.340807820266,6453.9854448102615,0.00032921252593087714,23217.672815705893,2367.5437397792207,19291.39439524384,1967.1747635781678,0.830892680260096,0.830892680260096,35434.911185513025,35405.22815468563,1.0010480846484349,0.8,4276.618381583794,4273.035954225843,1.0010480846484349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.929913673892,4632.441516551485,6.182574383634218,4.999672285960062,-3.7410372339117104,8.740709519871773,2.9313272037792526,3.5,0.8375220582226436,0.6,0.0002311634423554324,0.9962901305447649,0.00023202422192924237,198.97049618658096,0.0,0.0,0.0,0.0004514271057985372,7.83963371479199e-05,0.00015276710520751248,0.000598534065603116,0.09251848467702466,0.09251848467702466,0.09251848467702466,0.0925184695778718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.121956811,595.6079101323502,0.0,0.09251848467702466,0.09251848468322468,0.09251848468322468,0.37162511006511645,0.37162511006511645,0.5,10.004300378948512,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27501.147178444353,20864.480266753857,0.7586767246970565,0.9880551900698763,0.6072206451306218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444025059187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62167625834536,260.62167625834536,-12.528323741654617,244.84479658802545,276.39855592866405,124244.59577520101,124243.33359674338,1.262178457643339,0.0,nan,276.39855592866405,3.248555928664075,270.08780406053694,-3.062195939463038,263.777052192411,-9.372947807588957,257.4663003242814,-15.683699675718572,251.15554845615318,-21.994451543846793,244.84479658802545,-28.30520341197453,1.0,1.0,26022.012520719443,26022.012520719443,275.6272257822155,2.4772257822154984,275.6272257822155,275.6272257822155,77149.74108362987,77149.74446050648,-0.003376876615220681,0.0,8546.071908451686,8546.071908451686,0.8858690010244514,3937.5409720177827,275.6272257822155,2.4772257822154984,1.0,0.002,0.12922772992134768,0.004903669099042193,0.00019959484787876892,0.001800405152143627,0.09979742393938446,0.09979742393938446,0.0,2.2396147436598568e-14,0.9999998325025767,0.9999998325025767,0.0,0.0925184691866169,1.5496607788786098e-08,0.0,0.0,0.0,1600078.6306826393,266.5997163852504,0.0,1.0,1284552.0597577002,2597.94977224546,,,,,,,,,,,,,,,,,,,2.0,15252.340807820266,1552.7535528762503,0.37162511006511645,6.173730061729009,2.9313272037792526
5260.0,-30.058105389573548,4.999672380439978,35.05307112433173,24.594926519226306,5.001540226595449,-26.552140827956187,-40.05160398138685,1.4955756649772596,-6.550285044257521,-6.550285044271838,40.10616233052293,41057.01862387942,25749.988663524586,25749.988663524586,66807.007287404,77159.15600525127,77149.75470733557,25749.988663524586,102899.74337086015,102899.74337086015,102899.74337086015,130400.89572405738,125888.33313792871,4512.562586128669,0.0,90965.71616885097,54863.57878747575,40113.48597930579,27501.152353197234,67614.63833250303,20864.48393920179,1552.7538266593758,0.0,0.8783837393054745,2.7236473987225027,0.001494314320929203,1.0,1.0,-6.550285044257521,333728.1312827296,1559115.736347308,4.671813941349906,1559115.736347308,4.671813941349906,0.758676715478656,0.09251849699388914,3.917950894132376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917950894132376,1.2847466721096255,1.2850436740343252,3.049590225985083,6461.715748066336,15252.33922369843,6453.985028551605,0.00032921259934457045,23217.67644027483,2367.5441093823915,19291.39315101886,1967.1746367025294,0.8308924969578267,0.8308924969578267,35434.908857121176,35405.22815468563,1.0010480024261257,0.8,4276.618100571565,4273.035954225843,1.0010480024261257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.929471506948,4632.441516551485,6.182574960677011,4.999672380439978,-3.741038573869327,8.740710954309304,2.931326685108683,3.5,0.8375219100310523,0.6,0.0002311634423554324,0.9962886132026705,0.00023202457530085998,198.97048421533069,0.0,0.0,0.0,0.0004514271057985372,7.839642115173336e-05,0.00015276702120369903,0.0005985336873189723,0.09251849699057739,0.09251849699057739,0.09251849699057739,0.09251847963499764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.13060584303,595.6079073821379,0.0,0.09251849699057739,0.09251849699388914,0.09251849699388914,0.371625149208147,0.371625149208147,0.5,10.004299858304304,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27501.152353197234,20864.48393920179,0.758676715478656,0.9880553817188609,0.6072208568502081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442970295695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216837420114,260.6216837420114,-12.528316257988592,244.84481118860805,276.39855629541375,124244.5273638213,124243.27616688765,1.2511969336540463,0.0,nan,276.39855629541375,3.2485562954137777,270.0878072740527,-3.062192725947284,263.7770582526936,-9.372941747306356,257.4663092313308,-15.68369076866918,251.15556020996945,-21.994439790030526,244.84481118860805,-28.30518881139193,1.0,1.0,26022.012520719443,26022.012520719443,275.6272255516825,2.4772255516825226,275.6272255516825,275.6272255516825,77149.75425616381,77149.75470733557,-0.0004511717561399564,0.0,8546.071908451686,8546.071908451686,0.8858690213704872,3937.540648603038,275.6272255516825,2.4772255516825226,1.0,0.002,0.12922774761347547,0.004903668765147862,0.00019959487461829864,0.0018004051255033201,0.09979743730914932,0.09979743730914932,0.0,1.2161886081551998e-13,0.9999998087720356,0.9999998087720356,0.0,0.0925184793017653,1.769212384507916e-08,0.0,0.0,0.0,1600078.6290059835,266.59971495574246,0.0,1.0,1284552.0646363036,2597.9497525058546,,,,,,,,,,,,,,,,,,,2.0,15252.33922369843,1552.7538266593758,0.371625149208147,6.173730061729009,2.931326685108683
5261.0,-30.058090853574523,4.999672476240779,35.05307187328753,24.594931303896033,5.001540986529896,-26.552127669563927,-40.05159071004016,1.4955778025277309,-6.5502865465469995,-6.550286546549766,40.10616386332785,41057.0213398356,25749.988505296515,25749.988505296515,66807.00984513211,77159.1700523102,77149.76847460674,25749.988505296515,102899.75697990325,102899.75697990325,102899.75697990325,130400.91570162817,125888.35270786258,4512.562993765595,0.0,90965.72445886709,54863.575746425726,40113.49856937929,27501.158721724914,67614.6572911042,20864.488467194475,1552.7541589451876,0.0,0.8783837253278205,2.7236472461784413,0.001494314320929203,1.0,1.0,-6.5502865465469995,333728.1114844509,1559115.8025853273,4.671814416982279,1559115.8025853273,4.671814416982279,0.7586767044369039,0.09251850967629359,3.917950799929789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917950799929789,1.284746662110517,1.2850436640329053,3.049590176396004,6461.715642993028,15252.337579369238,6453.984309765416,0.00032921256816149567,23217.67911442309,2367.544382069625,19291.391002518838,1967.1744176164989,0.8308923087206768,0.8308923087206768,35434.90817552813,35405.22815468563,1.001047978357087,0.8,4276.618018310505,4273.035954225843,1.001047978357087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9290301770825,4632.441516551485,6.182575577812832,4.999672476240779,-3.7410399680172786,8.740712444258058,2.9313261674200577,3.5,0.8375217621200165,0.6,0.0002311634423554324,0.9962871051852042,0.00023202492650194483,198.97047231763005,0.0,0.0,0.0,0.0004514271057985372,7.839653894319744e-05,0.00015276690341223495,0.0005985332114267628,0.09251850967200691,0.09251850967200691,0.09251850967200691,0.09251849277979474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.140460858,595.6079042526824,0.0,0.09251850967200691,0.09251850967629359,0.09251850967629359,0.3716251880766016,0.3716251880766016,0.5,10.00429935154146,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27501.158721724914,20864.488467194475,0.7586767044369039,0.988055142504163,0.607220726758565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442096779682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216912555503,260.6216912555503,-12.528308744449703,244.8448256522112,276.3985568588881,124244.47805431664,124243.22186292779,1.2561913888248424,0.0,nan,276.3985568588881,3.2485568588881506,270.0878106175532,-3.0621893824467747,263.77706437621913,-9.372935623780847,257.4663181348829,-15.68368186511708,251.1555718935469,-21.994428106453086,244.8448256522112,-28.30517434778878,1.0,1.0,26022.012520719443,26022.012520719443,275.6272256603518,2.4772256603518485,275.6272256603518,275.6272256603518,77149.76923045304,77149.76847460674,0.0007558462966699153,0.0,8546.071908451686,8546.071908451686,0.8858690273264074,3937.540553929438,275.6272256603518,2.4772256603518485,1.0,0.002,0.12922776485534074,0.004903668419686159,0.00019959490063253666,0.00180040509950121,0.09979745031626833,0.09979745031626833,0.0,1.3374674631694283e-13,0.9999998136386503,0.9999998136386503,0.0,0.09251849243441926,1.724187433416752e-08,0.0,0.0,0.0,1600078.6272439603,266.599713453453,0.0,1.0,1284552.069763301,2597.949731761226,,,,,,,,,,,,,,,,,,,2.0,15252.337579369238,1552.7541589451876,0.3716251880766016,6.173730061729009,2.9313261674200577
5262.0,-30.05807632487799,4.999672569407318,35.05307262828743,24.594941886048787,5.001541275149164,-26.552114564875122,-40.05157743869347,1.4955795151583,-6.550288262617869,-6.550288262606814,40.106165535677626,41057.008954814424,25749.98882179879,25749.98882179879,66806.99777661322,77159.18039220128,77149.78354717263,25749.98882179879,102899.77236897142,102899.77236897142,102899.77236897142,130400.93820724696,125888.3747662878,4512.563440959161,0.0,90965.72377989654,54863.55234255677,40113.523819266404,27501.165838275545,67614.68965754195,20864.493521473163,1552.7545317840165,0.0,0.8783837096601089,2.723647071926849,0.001494314320929203,1.0,1.0,-6.550288262617869,333728.0888688128,1559115.874853642,4.671814950124035,1559115.874853642,4.671814950124035,0.7586766918962541,0.0925185226949848,3.9179492644026217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179492644026217,1.2847466540991141,1.2850436560196503,3.0495890002141732,6461.713150804868,15252.335933727432,6453.985237092977,0.0003292131537251335,23217.688040625068,2367.545292288913,19291.393774362972,1967.1747002659392,0.8308921086633572,0.8308921086633572,35434.89706538018,35405.22815468563,1.0010475860253696,0.8,4276.616677433349,4273.035954225843,1.0010475860253696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.928589321119,4632.441516551485,6.182576308228139,4.999672569407318,-3.7410415242873314,8.740714093694649,2.931325650287366,3.5,0.8375216143678188,0.6,0.0002311634423554324,0.9962855979277803,0.00023202527752708637,198.9704604259079,0.0,0.0,0.0,0.0004514271057985372,7.839665673482544e-05,0.00015276678562060696,0.0005985325153474101,0.09251852268949957,0.09251852268949957,0.09251852268949957,0.09251850742549352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.15075522655,595.6079009872047,0.0,0.09251852268949957,0.0925185226949848,0.0925185226949848,0.3716252269957554,0.3716252269957554,0.5,10.004298893612235,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27501.165838275545,20864.493521473163,0.7586766918962541,0.9880544910430031,0.607220252917848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441228630428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62169875002,260.62169875002,-12.528301249979961,244.8448399981942,276.3985575018446,124244.37730266698,124243.12429948393,1.2530031830490769,0.0,nan,276.3985575018446,3.2485575018446298,270.08781400111536,-3.0621859988846154,263.77707050038606,-9.372929499613917,257.4663269996555,-15.68367300034447,251.15558349892459,-21.994416501075392,244.8448399981942,-28.305160001805774,1.0,1.0,26022.012520719443,26022.012520719443,275.62722570797825,2.4772257079782776,275.62722570797825,275.62722570797825,77149.7841946862,77149.78354717263,0.0006475135742221028,0.0,8546.071908451686,8546.071908451686,0.8858691244094846,3937.539010724635,275.62722570797825,2.4772257079782776,1.0,0.002,0.12922778050269862,0.004903668042101828,0.0001995949240963423,0.0018004050760543815,0.09979746204817115,0.09979746204817115,0.0,1.5072361761458986e-13,0.9999998308730781,0.9999998308730781,0.0,0.09251850704761183,1.5647372963223597e-08,0.0,0.0,0.0,1600078.6252311973,266.5997117373821,0.0,1.0,1284552.075619879,2597.949708064575,,,,,,,,,,,,,,,,,,,2.0,15252.335933727432,1552.7545317840165,0.3716252269957554,6.173730061729009,2.931325650287366
5263.0,-30.05806170843668,4.9996726594352205,35.05307338549823,24.59494733428585,5.001539447181898,-26.55210159287484,-40.051564237195976,1.4955793316305717,-6.55029001076133,-6.550290010813926,40.10616710949142,41057.005251449875,25749.989198414794,25749.989198414794,66806.99444986467,77159.19424276173,77149.79710987897,25749.989198414794,102899.78630829377,102899.78630829377,102899.78630829377,130400.95885295539,125888.39496316599,4512.563889789395,0.0,90965.72852043931,54863.539529168644,40113.543323634076,27501.17254466162,67614.7158682957,20864.49827852184,1552.754885834376,0.0,0.8783836941935905,2.7236468944185743,0.001494314320929203,1.0,1.0,-6.55029001076133,333728.0658304967,1559115.9428624914,4.671815476419593,1559115.9428624914,4.671815476419593,0.7586766798629445,0.0925185356281502,3.9179485168872317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179485168872317,1.2847466549576265,1.2850436568783612,3.04958841633758,6461.71191364043,15252.334288423868,6453.985298807167,0.00032921341502185837,23217.693680342338,2367.5458673800267,19291.393958830817,1967.1747190764245,0.8308919147798134,0.8308919147798134,35434.89165680961,35405.22815468563,1.001047395032984,0.8,4276.616024676179,4273.035954225843,1.001047395032984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.928147923785,4632.441516551485,6.182577053880547,4.9996726594352205,-3.741043105995398,8.740715765430618,2.931325132519673,3.5,0.8375214664341923,0.6,0.0002311634423554324,0.9962840815698845,0.0002320256306727083,198.97044846236818,0.0,0.0,0.0,0.0004514271057985372,7.839677390666027e-05,0.00015276666844877212,0.0005985319420786702,0.09251853562320389,0.09251853562320389,0.09251853562320389,0.09251852086227298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1604998581,595.6078978956552,0.0,0.09251853562320389,0.0925185356281502,0.0925185356281502,0.3716252661058824,0.3716252661058824,0.5,10.004298450879233,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,5.2580162446247414e-11,27501.17254466162,20864.49827852184,0.7586766798629445,0.9880540588234614,0.6072199627581569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844036091741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6217060444473,260.6217060444473,-12.52829395555267,244.84485424385707,276.3985578450366,124244.27859988081,124243.05904183672,1.2195580440604417,0.0,nan,276.3985578450366,3.2485578450366006,270.0878171248011,-3.0621828751988573,263.77707640456623,-9.372923595433747,257.46633568432975,-15.683664315670228,251.15559496409298,-21.994405035906993,244.84485424385707,-28.305145756142906,1.0,1.0,26022.012520719443,26022.012520719443,275.62722554678174,2.477225546781767,275.62722554678174,275.62722554678174,77149.79315755628,77149.79710987897,-0.003952322687837295,0.0,8546.071908451686,8546.071908451686,0.8858691716708371,3937.538259471668,275.62722554678174,2.477225546781767,1.0,0.002,0.12922779564705494,0.004903667660878017,0.0001995949467700965,0.0018004050534240618,0.09979747338504824,0.09979747338504824,0.0,1.9415805768696615e-13,0.9999998363105825,0.9999998363105825,0.0,0.092518520483845,1.5144305201689475e-08,0.0,0.0,0.0,1600078.6231808139,266.59970998923865,0.0,1.0,1284552.0815859216,2597.9496839250396,,,,,,,,,,,,,,,,,,,2.0,15252.334288423868,1552.754885834376,0.3716252661058824,6.173730061729009,2.931325132519673
5264.0,-30.058047102210054,4.999672755239708,35.05307413518643,24.594952223729365,5.001539845250955,-26.552088407463966,-40.051554737705715,1.495581150510828,-6.55029127565507,-6.550291275588382,40.1061684067958,41057.02255000618,25749.988504432888,25749.988504432888,66807.01105443906,77159.20828231698,77149.8082331006,25749.988504432888,102899.79673753348,102899.79673753348,102899.79673753348,130400.97443893715,125888.41015982731,4512.564279109832,0.0,90965.73631886092,54863.55058657362,40113.53970254144,27501.17770140367,67614.7174039451,20864.501948273013,1552.755154815059,0.0,0.8783836823991777,2.7236467659799035,0.001494314320929203,1.0,1.0,-6.55029127565507,333728.0491607931,1559115.9989234435,4.671815877760541,1559115.9989234435,4.671815877760541,0.758676671043367,0.09251854790838994,3.917948333581817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917948333581817,1.2847466464492052,1.2850436483679728,3.0495882938556633,6461.711654115946,15252.332645362412,6453.984687179036,0.0003292134237911025,23217.696757042067,2367.5461811160862,19291.392130633405,1967.1745326521702,0.8308917259323843,0.8308917259323843,35434.89033052213,35405.22815468563,1.00104734819791,0.8,4276.615864607332,4273.035954225843,1.00104734819791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.927705851628,4632.441516551485,6.182577543484065,4.999672755239708,-3.7410443208781072,8.740717076117816,2.931324613960436,3.5,0.8375213182744102,0.6,0.0002311634423554324,0.9962825662741823,0.00023202598357202907,198.97043650719064,0.0,0.0,0.0,0.0004514271057985372,7.83968582208846e-05,0.0001527665841345478,0.0005985315837369379,0.09251854790543693,0.09251854790543693,0.09251854790543693,0.09251853128390625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.16917700745,595.6078951376629,0.0,0.09251854790543693,0.09251854790838994,0.09251854790838994,0.37162530527257787,0.37162530527257787,0.5,10.004297952224967,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,27501.17770140367,20864.501948273013,0.758676671043367,0.9880542819593457,0.6072202048072248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843948796402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62171337664205,260.62171337664205,-12.528286623357928,244.84486842591198,276.3985583273713,124244.22559352928,124242.9997211513,1.2258723779793481,0.0,nan,276.3985583273713,3.2485583273713132,270.08782034707974,-3.0621796529202356,263.7770823667889,-9.372917633211102,257.46634438649676,-15.68365561350322,251.15560640620384,-21.994393593796133,244.84486842591198,-28.305131574087994,1.0,1.0,26022.012520719443,26022.012520719443,275.6272255835668,2.477225583566849,275.6272255835668,275.6272255835668,77149.80748410475,77149.8082331006,-0.0007489958516089246,0.0,8546.071908451686,8546.071908451686,0.8858691832602462,3937.538075249726,275.6272255835668,2.477225583566849,1.0,0.002,0.1292278125731924,0.004903667359568423,0.0001995949723940553,0.0018004050276982726,0.09979748619702765,0.09979748619702765,0.0,9.232805492365159e-14,0.9999998170512289,0.9999998170512289,0.0,0.0925185309822353,1.6926154646798807e-08,0.0,0.0,0.0,1600078.6216972321,266.5997087243449,0.0,1.0,1284552.0859027363,2597.949666458526,,,,,,,,,,,,,,,,,,,2.0,15252.332645362412,1552.755154815059,0.37162530527257787,6.173730061729009,2.931324613960436
