time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5265.0,-30.058032570987564,4.999672846909931,35.0530748873231,24.5949629805051,5.00153946397408,-26.55207536749133,-40.051541466359026,1.4955822604755904,-6.550293072610202,-6.550293072566192,40.10616997685198,41057.00844928636,25749.98900135384,25749.98900135384,66806.99745064019,77159.21854913031,77149.8216052683,25749.98900135384,102899.81060662214,102899.81060662214,102899.81060662214,130400.99507213997,125888.43036265468,4512.564709485283,0.0,90965.73470892454,54863.52460907167,40113.56677761431,27501.18446551783,67614.75124313214,20864.506743119946,1552.7555129256548,0.0,0.878383666682272,2.723646583515323,0.001494314320929203,1.0,1.0,-6.550293072610202,333728.02547921217,1559116.0667704693,4.671816412576312,1559116.0667704693,4.671816412576312,0.7586766587919428,0.09251856081520135,3.9179466297350327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179466297350327,1.2847466412569735,1.285043643174541,3.049586979968115,6461.708870145892,15252.331002583536,6453.985817162774,0.00032921408484707027,23217.70644310091,2367.5471688192106,19291.395508230416,1967.1748770712136,0.8308915247725863,0.8308915247725863,35434.878002513404,35405.22815468563,1.0010469128600343,0.8,4276.614376747281,4273.035954225843,1.0010469128600343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9272653929265,4632.441516551485,6.182578316628668,4.999672846909931,-3.741045938498637,8.740718785408568,2.9313240972938486,3.5,0.8375211706553853,0.6,0.0002311634423554324,0.9962810587621116,0.00023202633465967435,198.97042461340524,0.0,0.0,0.0,0.0004514271057985372,7.839697601295616e-05,0.00015276646634247623,0.0005985308619430351,0.09251856081029769,0.09251856081029769,0.09251856081029769,0.09251854476787116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.17908864573,595.6078919916216,0.0,0.09251856081029769,0.09251856081520135,0.09251856081520135,0.37162534421083915,0.37162534421083915,0.5,10.00429747108089,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,27501.18446551783,20864.506743119946,0.7586766587919428,0.9880535862716201,0.6072196923664148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184386156208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62172066206904,260.62172066206904,-12.52827933793094,244.84488253588341,276.3985587882537,124244.11480596683,124242.8967526773,1.2180532895035994,0.0,nan,276.3985587882537,3.2485587882537175,270.08782353778014,-3.0621764622198384,263.77708828730664,-9.372911712693337,257.4663530368326,-15.683646963167405,251.1556177863576,-21.994382213642382,244.84488253588341,-28.305117464116563,1.0,1.0,26022.012520719443,26022.012520719443,275.6272253513041,2.477225351304128,275.6272253513041,275.6272253513041,77149.82164604457,77149.8216052683,4.0776270907372236e-05,0.0,8546.071908451686,8546.071908451686,0.8858692909852504,3937.536362883708,275.6272253513041,2.477225351304128,1.0,0.002,0.12922782901205565,0.004903666964262997,0.00019959499704718116,0.0018004050031740634,0.09979749852359057,0.09979749852359057,0.0,2.21244463721737e-13,0.9999998223189818,0.9999998223189818,0.0,0.09251854437640926,1.643879209099504e-08,0.0,0.0,0.0,1600078.6195895993,266.5997069273898,0.0,1.0,1284552.092035356,2597.9496416449847,,,,,,,,,,,,,,,,,,,2.0,15252.331002583536,1552.7555129256548,0.37162534421083915,6.173730061729009,2.9313240972938486
5266.0,-30.058017957259683,4.999672938171547,35.05307563868126,24.594968289043777,5.001538041402853,-26.55206235739376,-40.05152826486153,1.4955824415463335,-6.550294672430823,-6.550294672434814,40.10617145865139,41057.00579412625,25749.98905010209,25749.98905010209,66806.99484422833,77159.23242885932,77149.83435001316,25749.98905010209,102899.82340011525,102899.82340011525,102899.82340011525,130401.01407282896,125888.44894773123,4512.565125097728,0.0,90965.74000295631,54863.51336826027,40113.58514966227,27501.19067271371,67614.77582237599,20864.511149307382,1552.7558397776852,0.0,0.8783836523701058,2.7236464210678824,0.001494314320929203,1.0,1.0,-6.550294672430823,333728.0043956021,1559116.130802332,4.671816899591535,1559116.130802332,4.671816899591535,0.7586766477717946,0.0925185735031705,3.9179459854148924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179459854148924,1.2847466404099543,1.285043642327326,3.0495864804633395,6461.707811755213,15252.329358788953,6453.98575627479,0.0003292143000043438,23217.711612561565,2367.547695957495,19291.39532623216,1967.1748585125563,0.8308913319344903,0.8308913319344902,35434.8733406008,35405.22815468563,1.001046748234339,0.8,4276.613814103819,4273.035954225843,1.001046748234339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.926824007101,4632.441516551485,6.182578983543311,4.999672938171547,-3.7410474076408584,8.740720345812406,2.9313235795397654,3.5,0.8375210227256472,0.6,0.0002311634423554324,0.9962795426931729,0.0002320266877412181,198.9704126520908,0.0,0.0,0.0,0.0004514271057985372,7.839709318523233e-05,0.00015276634917020006,0.000598530304437875,0.09251857349891775,0.09251857349891775,0.09251857349891775,0.092518557217253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1886083207,595.6078889687069,0.0,0.09251857349891775,0.0925185735031705,0.0925185735031705,0.37162538321455885,0.37162538321455885,0.5,10.0042969827167,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27501.19067271371,20864.511149307382,0.7586766477717946,0.9880531885475788,0.6072194323616926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437747757231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62172782206875,260.62172782206875,-12.528272177931228,244.8448965916624,276.3985590524744,124244.02705944212,124242.82997633562,1.1970831064920373,0.0,nan,276.3985590524744,3.248559052474434,270.08782656031195,-3.0621734396880242,263.77709406815035,-9.37290593184963,257.46636157598823,-15.683638424011747,251.15562908382515,-21.99437091617483,244.8448965916624,-28.305103408337573,1.0,1.0,26022.012520719443,26022.012520719443,275.6272252427341,2.4772252427341073,275.6272252427341,275.6272252427341,77149.83140187824,77149.83435001316,-0.002948134919279255,0.0,8546.071908451686,8546.071908451686,0.8858693317221212,3937.535715341967,275.6272252427341,2.4772252427341073,1.0,0.002,0.1292278456562634,0.004903666603439532,0.00019959502209832152,0.001800404978078193,0.09979751104916076,0.09979751104916076,0.0,1.7651418521280604e-13,0.9999998200992193,0.9999998200992193,0.0,0.0925185568590069,1.664416360402827e-08,0.0,0.0,0.0,1600078.6177131834,266.59970532756915,0.0,1.0,1284552.0974952036,2597.9496195535844,,,,,,,,,,,,,,,,,,,2.0,15252.329358788953,1552.7558397776852,0.37162538321455885,6.173730061729009,2.9313235795397654
5267.0,-30.05800334483905,4.999673031412293,35.05307638326815,24.59497331818568,5.001537741398292,-26.552049236214618,-40.05151876537127,1.4955836327728877,-6.550296141704621,-6.550296141698139,40.106172765948685,41057.02131106846,25749.98881229667,25749.98881229667,66807.01012336514,77159.24640091816,77149.84503108129,25749.98881229667,102899.83384337796,102899.83384337796,102899.83384337796,130401.0299027964,125888.46440474196,4512.565498054454,0.0,90965.74683650097,54863.52174664736,40113.58343317067,27501.196059418442,67614.77949258912,20864.514971612167,1552.7561246618145,0.0,0.8783836394294402,2.7236462718763397,0.001494314320929203,1.0,1.0,-6.550296141704621,333727.9850324384,1559116.1872968697,4.671817339937265,1559116.1872968697,4.671817339937265,0.7586766381554018,0.09251858584763027,3.9179456261486885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179456261486885,1.2847466348375935,1.2850436367536768,3.049586214050649,6461.70724725869,15252.327717131602,6453.985355705451,0.0003292143876228882,23217.715485735218,2367.5480909112916,19291.394128903597,1967.1747364190217,0.8308911417557889,0.8308911417557889,35434.8707411668,35405.22815468563,1.001046656440765,0.8,4276.613500379673,4273.035954225843,1.001046656440765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.926382646412,4632.441516551485,6.182579581619164,4.999673031412293,-3.7410487774470775,8.74072180885937,2.931323061815203,3.5,0.8375208748043438,0.6,0.0002311634423554324,0.9962780267623409,0.00023202704079167222,198.97040069184774,0.0,0.0,0.0,0.0004514271057985372,7.839717749977414e-05,0.00015276626485565825,0.0005985299192142983,0.09251858584374753,0.09251858584374753,0.09251858584374753,0.09251856776078227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.19754558016,595.6078861266235,0.0,0.09251858584374753,0.09251858584763027,0.09251858584763027,0.37162542218474703,0.37162542218474703,0.5,10.004296440131442,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27501.196059418442,20864.514971612167,0.7586766381554018,0.9880533608881691,0.6072196288914689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436874966214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6217349813793,260.6217349813793,-12.528265018620687,244.84491061308154,276.3985593496764,124243.96276260445,124242.76579476484,1.1969678396238945,0.0,nan,276.3985593496764,3.248559349676441,270.087829602357,-3.0621703976430013,263.77709985503947,-9.37290014496051,257.4663701077204,-15.683629892279555,251.15564036040078,-21.994359639599196,244.84491061308154,-28.30508938691844,1.0,1.0,26022.012520719443,26022.012520719443,275.6272250232927,2.4772250232927036,275.6272250232927,275.6272250232927,77149.84461341621,77149.84503108129,-0.0004176650836598128,0.0,8546.071908451686,8546.071908451686,0.8858693544365759,3937.535354279432,275.6272250232927,2.4772250232927036,1.0,0.002,0.12922786409088938,0.004903666258632465,0.00019959504996834316,0.0018004049501003092,0.09979752498417158,0.09979752498417158,0.0,6.865254892352013e-14,0.9999998007459813,0.9999998007459813,0.0,0.09251856741293024,1.8434700037264354e-08,0.0,0.0,0.0,1600078.615989885,266.59970385829536,0.0,1.0,1284552.1025095214,2597.949599264869,,,,,,,,,,,,,,,,,,,2.0,15252.327717131602,1552.7561246618145,0.37162542218474703,6.173730061729009,2.931323061815203
5268.0,-30.05798882202247,4.999673126183853,35.05307712901792,24.594978137780004,5.001538495263585,-26.55203609029446,-40.05150549402458,1.4955857635441594,-6.550297631382023,-6.550297631369746,40.10617428867527,41057.02397637478,25749.988628786712,25749.988628786712,66807.0126051615,77159.26042727473,77149.85872047725,25749.988628786712,102899.84734926396,102899.84734926396,102899.84734926396,130401.04972905018,125888.48383646391,4512.565892586261,0.0,90965.75510657115,54863.518655705215,40113.5960565177,27501.20237978622,67614.79843630391,20864.51946556199,1552.7564543819428,0.0,0.8783836255586964,2.723646120612993,0.001494314320929203,1.0,1.0,-6.550297631382023,333727.96540038235,1559116.2530972527,4.671817811931761,1559116.2530972527,4.671817811931761,0.7586766272044059,0.09251859847487777,3.9179455313649334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179455313649334,1.2847466248701978,1.2850436267839769,3.0495861639339013,6461.707141067315,15252.326075935187,6453.98463919888,0.0003292143568387744,23217.71815824109,2367.5483634310485,19291.391987217507,1967.1745180278187,0.8308909538713675,0.8308909538713675,35434.870055368585,35405.22815468563,1.0010466322232363,0.8,4276.6134176110945,4273.035954225843,1.0010466322232363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9259419243335,4632.441516551485,6.18258019178352,4.999673126183853,-3.741050161919546,8.7407232881034,2.9313225448397806,3.5,0.8375207270970801,0.6,0.0002311634423554324,0.9962765201297291,0.00023202739167769575,198.9703888049469,0.0,0.0,0.0,0.0004514271057985372,7.839729529228956e-05,0.00015276614706314284,0.0005985294432298788,0.09251859847080661,0.09251859847080661,0.09251859847080661,0.0925185808074528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.20746335434,595.6078829762613,0.0,0.09251859847080661,0.09251859847487777,0.09251859847487777,0.37162546093288346,0.37162546093288346,0.5,10.004295910241039,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27501.20237978622,20864.51946556199,0.7586766272044059,0.9880531207690667,0.6072194981850354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436002253372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62174222778646,260.62174222778646,-12.528257772213522,244.8449246004917,276.3985598550805,124243.91824356238,124242.70671404818,1.2115295141921452,0.0,nan,276.3985598550805,3.2485598550805435,270.08783280416304,-3.0621671958369348,263.7771057532457,-9.3728942467543,257.4663787023283,-15.683621297671664,251.1556516514097,-21.99434834859028,244.8449246004917,-28.30507539950827,1.0,1.0,26022.012520719443,26022.012520719443,275.62722513545594,2.477225135455967,275.62722513545594,275.62722513545594,77149.85968907582,77149.85872047725,0.0009685985714895651,0.0,8546.071908451686,8546.071908451686,0.8858693604292389,3937.535259021758,275.62722513545594,2.477225135455967,1.0,0.002,0.12922788210442535,0.004903665912362724,0.00019959507717961435,0.0018004049229549046,0.09979753858980717,0.09979753858980717,0.0,1.345186982637525e-13,0.9999998052981366,0.9999998052981366,0.0,0.09251858046133425,1.8013543523107062e-08,0.0,0.0,0.0,1600078.6142426562,266.59970236861795,0.0,1.0,1284552.1075934693,2597.9495786944085,,,,,,,,,,,,,,,,,,,2.0,15252.326075935187,1552.7564543819428,0.37162546093288346,6.173730061729009,2.9313225448397806
5269.0,-30.057974306451992,4.9996732184142525,35.05307788089715,24.59498868500816,5.001538792906874,-26.552022996516637,-40.05149225760249,1.4955874829820683,-6.550299340847118,-6.550299340863565,40.10617595707624,41057.01157994524,25749.98893412728,25749.98893412728,66807.00051407251,77159.27074820553,77149.87378029413,25749.98893412728,102899.86271442141,102899.86271442141,102899.86271442141,130401.07219656503,125888.50586890292,4512.566327662113,0.0,90965.754428784,54863.49526056514,40113.62129802095,27501.209482143615,67614.83078016457,20864.52450983735,1552.7568264243907,0.0,0.878383609941862,2.7236459470321748,0.001494314320929203,1.0,1.0,-6.550299340847118,333727.9428718014,1559116.325194387,4.671818343342342,1559116.325194387,4.671818343342342,0.7586766146916036,0.09251861145038666,3.9179439990701317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179439990701317,1.2847466168269517,1.2850436187388714,3.049584990343553,6461.7046543701945,15252.324433430786,6453.98556423736,0.00032921494109280366,23217.727065617433,2367.5492717306556,19291.39475221943,1967.1747999795475,0.8308907541939188,0.8308907541939187,35434.858968605105,35405.22815468563,1.0010462407173977,0.8,4276.612079556196,4273.035954225843,1.0010462407173977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.925501728386,4632.441516551485,6.182580918540173,4.9996732184142525,-3.741051713031563,8.740724931445815,2.9313220284815555,3.5,0.8375205795661588,0.6,0.0002311634423554324,0.9962750142512979,0.00023202774238913543,198.9703769239784,0.0,0.0,0.0,0.0004514271057985372,7.839741277498714e-05,0.00015276602958044525,0.0005985287488564757,0.09251861144510876,0.09251861144510876,0.09251861144510876,0.092518595433823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2178464146,595.6078796817484,0.0,0.09251861144510876,0.09251861145038666,0.09251861145038666,0.3716254997267527,0.3716254997267527,0.5,10.004295429953842,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27501.209482143615,20864.52450983735,0.7586766146916036,0.9880524693063486,0.6072190243799248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435134892156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62174950332064,260.62174950332064,-12.528250496679334,244.844938554677,276.39856045196393,124243.82170212625,124242.60530281233,1.2163993139229607,0.0,nan,276.39856045196393,3.2485604519639537,270.0878360725064,-3.0621639274936,263.77711169304996,-9.372888306950017,257.4663873135923,-15.683612686407685,251.1556629341345,-21.994337065865466,244.844938554677,-28.30506144532299,1.0,1.0,26022.012520719443,26022.012520719443,275.62722518815383,2.4772251881538523,275.62722518815383,275.62722518815383,77149.87455954205,77149.87378029413,0.0007792479154886678,0.0,8546.071908451686,8546.071908451686,0.8858694573079289,3937.5337190654823,275.62722518815383,2.4772251881538523,1.0,0.002,0.12922789849888275,0.004903665532920501,0.00019959510180003826,0.0018004048983825288,0.09979755090001913,0.09979755090001913,0.0,1.8256706910135811e-13,0.9999998227985094,0.9999998227985094,0.0,0.09251859505595081,1.6394435856518245e-08,0.0,0.0,0.0,1600078.612237639,266.59970065915286,0.0,1.0,1284552.1134275096,2597.949555088966,,,,,,,,,,,,,,,,,,,2.0,15252.324433430786,1552.7568264243907,0.3716254997267527,6.173730061729009,2.9313220284815555
5270.0,-30.057959703092614,4.999673307559922,35.05307863514217,24.594988440535985,5.001536974916192,-26.552010035292646,-40.0514790211804,1.4955873071276617,-6.5503010845031895,-6.550301084475455,40.10617752911897,41057.02171360197,25749.989304278788,25749.989304278788,66807.01101788075,77159.2882460042,77149.8873532064,25749.989304278788,102899.87665748519,102899.87665748519,102899.87665748519,130401.09284345718,125888.52607822182,4512.566765235365,0.0,90965.76749389723,54863.500961540114,40113.6294803968,27501.216185971993,67614.84566636878,20864.529265125995,1552.7571802841017,0.0,0.8783835945063507,2.7236457699796257,0.001494314320929203,1.0,1.0,-6.5503010845031895,333727.9198926334,1559116.3931273157,4.671818868582865,1559116.3931273157,4.671818868582865,0.7586766026648929,0.09251862434598346,3.9179445762898597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179445762898597,1.2847466176495694,1.2850436195616792,3.049585437677741,6461.705602217661,15252.322791265313,6453.984120143774,0.000329214637927114,23217.726979700732,2367.5492629695905,19291.390435727062,1967.1743598198225,0.8308905713549621,0.8308905713549622,35434.863145019954,35405.22815468563,1.0010463881987397,0.8,4276.612583605222,4273.035954225843,1.0010463881987397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.925061013549,4632.441516551485,6.18258166162837,4.999673307559922,-3.7410532910435332,8.740726598603455,2.931321511514699,3.5,0.8375204318613426,0.6,0.0002311634423554324,0.9962734992679344,0.00023202809522213748,198.97036497115627,0.0,0.0,0.0,0.0004514271057985372,7.839753025784795e-05,0.00015276591209758444,0.0005985283767447044,0.09251862434088232,0.09251862434088232,0.09251862434088232,0.09251860887796823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.22768415755,595.6078765598342,0.0,0.09251862434088232,0.09251862434598346,0.09251862434598346,0.3716255387144606,0.3716255387144606,0.5,10.004294966130582,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27501.216185971993,20864.529265125995,0.7586766026648929,0.9880524071226292,0.6072190405667596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434267963807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62175661833686,260.62175661833686,-12.528243381663117,244.84495247760879,276.3985607590643,124243.7683943174,124242.57883209862,1.1895622187762125,0.0,nan,276.3985607590643,3.2485607590643326,270.08783910277316,-3.0621608972268177,263.77711744648263,-9.372882553517343,257.46639579019205,-15.683604209807925,251.1556741339002,-21.994325866099786,244.84495247760879,-28.30504752239119,1.0,1.0,26022.012520719443,26022.012520719443,275.6272250327467,2.4772250327467304,275.6272250327467,275.6272250327467,77149.8824368621,77149.8873532064,-0.004916344303637743,0.0,8546.071908451686,8546.071908451686,0.8858694208134568,3937.534299171309,275.6272250327467,2.4772250327467304,1.0,0.002,0.12922791434850828,0.004903665149425089,0.00019959512556493443,0.0018004048746169093,0.09979756278246721,0.09979756278246721,0.0,1.8184368941187579e-13,0.999999828687481,0.999999828687481,0.0,0.09251860849638487,1.5849598586352933e-08,0.0,0.0,0.0,1600078.6101925194,266.5996989154968,0.0,1.0,1284552.1193782366,2597.949531011404,,,,,,,,,,,,,,,,,,,2.0,15252.322791265313,1552.7571802841017,0.3716255387144606,6.173730061729009,2.931321511514699
5271.0,-30.057945204611286,4.999673404344377,35.05307938313028,24.595004156604432,5.001539482495501,-26.55199673590102,-40.05146952169014,1.4955910137901862,-6.550302245372677,-6.550302245367316,40.10617885701235,41057.016407654504,25749.988386735466,25749.988386735466,66807.00479438997,77159.29508349582,77149.8992399288,25749.988386735466,102899.88762666426,102899.88762666426,102899.88762666426,130401.1090182822,125888.54186877262,4512.567149509579,0.0,90965.76152742401,54863.482851602275,40113.64297313526,27501.221391617928,67614.86436475319,20864.53297650989,1552.7574491144555,0.0,0.8783835831595559,2.7236456521037598,0.001494314320929203,1.0,1.0,-6.550302245372677,333727.9045938467,1559116.4505096464,4.671819254692296,1559116.4505096464,4.671819254692296,0.7586765940100818,0.09251863658988389,3.9179422828249817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179422828249817,1.2847466003104158,1.2850436022185172,3.0495836936858542,6461.701906908125,15252.321151342398,6453.985880173065,0.0003292155345582833,23217.739047915304,2367.5504935849963,19291.395696572392,1967.1748962767504,0.8308903660584706,0.8308903660584706,35434.84655088653,35405.22815468563,1.0010458022117028,0.8,4276.610580869116,4273.035954225843,1.0010458022117028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.92461963642,4632.441516551485,6.182582096523834,4.999673404344377,-3.7410544266310017,8.740727830975379,2.9313209937709996,3.5,0.8375202839345713,0.6,0.0002311634423554324,0.9962719951672917,0.00023202844552166295,198.97035310417806,0.0,0.0,0.0,0.0004514271057985372,7.839761457282453e-05,0.00015276582778260786,0.0005985276960402386,0.09251863658738894,0.09251863658738894,0.09251863658738894,0.09251861969657992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.23654785624,595.60787374268,0.0,0.09251863658738894,0.09251863658988389,0.09251863658988389,0.3716255777636069,0.3716255777636069,0.5,10.004294459462017,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27501.221391617928,20864.53297650989,0.7586765940100818,0.9880520418409011,0.6072187941717891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433395792456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621763985719,260.621763985719,-12.528236014280992,244.844966396178,276.39856157525975,124243.67426903002,124242.44251360426,1.231755425765413,0.0,nan,276.39856157525975,3.248561575259771,270.0878425394426,-3.062157460557387,263.77712350362765,-9.372876496372328,257.46640446781146,-15.68359553218852,251.15568543199458,-21.994314568005393,244.844966396178,-28.305033603821983,1.0,1.0,26022.012520719443,26022.012520719443,275.62722526275377,2.477225262753791,275.62722526275377,275.62722526275377,77149.90392108799,77149.8992399288,0.004681159189203754,0.0,8546.071908451686,8546.071908451686,0.8858695658167941,3937.5319942391066,275.62722526275377,2.477225262753791,1.0,0.002,0.12922793152353762,0.0049036648660808445,0.00019959515161597707,0.0018004048485048654,0.09979757580798854,0.09979757580798854,0.0,1.2084257206002036e-13,0.9999998143617103,0.9999998143617103,0.0,0.09251861941488243,1.71750014656481e-08,0.0,0.0,0.0,1600078.6088309456,266.5996977546273,0.0,1.0,1284552.1233400356,2597.9495149813365,,,,,,,,,,,,,,,,,,,2.0,15252.321151342398,1552.7574491144555,0.3716255777636069,6.173730061729009,2.9313209937709996
5272.0,-30.057930596124717,4.9996734886422285,35.05308014341038,24.595004436001204,5.001535399680616,-26.551983996544646,-40.05145632019264,1.495588800116832,-6.550304495368721,-6.550304495361022,40.1061807077815,41057.02068838572,25749.989887072265,25749.989887072265,66807.01057545799,77159.31237361878,77149.91519247186,25749.989887072265,102899.90507954413,102899.90507954413,102899.90507954413,130401.13478343295,125888.56714021423,4512.567643218711,0.0,90965.77147185874,54863.479786689786,40113.6574279655,27501.229703888825,67614.88713185432,20864.538859343756,1552.7578915248491,0.0,0.8783835639182865,2.7236454236369565,0.001494314320929203,1.0,1.0,-6.550304495368721,333727.8749417644,1559116.5304865064,4.6718199094354125,1559116.5304865064,4.6718199094354125,0.7586765786110792,0.09251865014271025,3.917942287085323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917942287085323,1.2847466106656134,1.2850436125761087,3.0495836724219725,6461.701861852512,15252.319509805204,6453.985121329328,0.00032921548796505584,23217.741560846458,2367.5507498326606,19291.39342833768,1967.1746649811791,0.830890178434494,0.830890178434494,35434.84658171178,35405.22815468563,1.0010458033002325,0.8,4276.610584589399,4273.035954225843,1.0010458033002325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.924180350398,4632.441516551485,6.18258310884927,4.9996734886422285,-3.74105638813085,8.740729876773079,2.9313204784802434,3.5,0.837520136708641,0.6,0.0002311634423554324,0.9962704796569748,0.0002320287984795295,198.97034114716217,0.0,0.0,0.0,0.0004514271057985372,7.839773174598222e-05,0.00015276571060945015,0.0005985272376134037,0.09251865013401282,0.09251865013401282,0.09251865013401282,0.09251863626954447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2475027722,595.6078702711584,0.0,0.09251865013401282,0.09251865014271025,0.09251865014271025,0.37162561663654653,0.37162561663654653,0.5,10.004294043477092,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27501.229703888825,20864.538859343756,0.7586765786110792,0.9880517946466298,0.6072186530212098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432529884948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62177097045634,260.62177097045634,-12.528229029543638,244.84498027026532,276.3985616706469,124243.57617903364,124242.40839812694,1.1677809066987717,0.0,nan,276.3985616706469,3.24856167064695,270.0878453905699,-3.062154609430081,263.77712911049485,-9.372870889505123,257.46641283041913,-15.683587169580846,251.155696550342,-21.99430344965799,244.84498027026532,-28.305019729734653,1.0,1.0,26022.012520719443,26022.012520719443,275.62722487941215,2.4772248794121765,275.62722487941215,275.62722487941215,77149.90629324607,77149.91519247186,-0.00889922579517588,0.0,8546.071908451686,8546.071908451686,0.8858695655474359,3937.5319985207498,275.62722487941215,2.4772248794121765,1.0,0.002,0.12922794586714292,0.004903664397113228,0.0001995951728471162,0.0018004048273439312,0.0997975864235581,0.0997975864235581,0.0,1.9104726481367074e-13,0.9999998449647619,0.9999998449647619,0.0,0.0925186357990593,1.4343650952816755e-08,0.0,0.0,0.0,1600078.6061919457,266.59969550463126,0.0,1.0,1284552.1310187872,2597.9494839118943,,,,,,,,,,,,,,,,,,,2.0,15252.319509805204,1552.7578915248491,0.37162561663654653,6.173730061729009,2.9313204784802434
5273.0,-30.057916093765012,4.99967358786573,35.05308088570847,24.595014459360414,5.001537996073493,-26.551970684781793,-40.051443048845954,1.495592587090332,-6.550305264598023,-6.550305264625564,40.10618170933378,41057.01422187684,25749.988093570333,25749.988093570333,66807.00231544717,77159.32288236325,77149.92366283904,25749.988093570333,102899.91175640936,102899.91175640936,102899.91175640936,130401.14494926558,125888.57697649492,4512.567972770653,0.0,90965.77394730764,54863.46528682168,40113.67628942884,27501.233192856223,67614.90948228506,20864.54135801645,1552.7580694121827,0.0,0.8783835559366278,2.723645345528683,0.001494314320929203,1.0,1.0,-6.550305264598023,333727.86480430455,1559116.5737667384,4.6718201810358035,1559116.5737667384,4.6718201810358035,0.758676573217679,0.0925186617331775,3.91794133791807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91794133791807,1.2847465929507782,1.2850435948571783,3.0495829756741575,6461.700385527499,15252.317870955065,6453.985351125248,0.0003292158112837592,23217.747817440617,2367.5513878277106,19291.394115213065,1967.1747350229757,0.830889984114731,0.830889984114731,35434.83971410745,35405.22815468563,1.0010455607852016,0.8,4276.609755742312,4273.035954225843,1.0010455607852016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9237379906635,4632.441516551485,6.182583334885557,4.99967358786573,-3.741057227376325,8.740730815242054,2.9313199595840023,3.5,0.837519988452572,0.6,0.0002311634423554324,0.9962689751588972,0.00023202914887374024,198.97032927701235,0.0,0.0,0.0,0.0004514271057985372,7.839784953926726e-05,0.00015276559281616513,0.0005985266311060131,0.09251866173201274,0.09251866173201274,0.09251866173201274,0.09251864337475174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.255000709,595.6078678821095,0.0,0.09251866173201274,0.0925186617331775,0.0925186617331775,0.371625655868259,0.371625655868259,0.5,10.004293492776071,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,27501.233192856223,20864.54135801645,0.758676573217679,0.9880513458788323,0.6072183566648666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843165740759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62177823967363,260.62177823967363,-12.528221760326346,244.84499415034804,276.39856232899876,124243.52766875447,124242.31232557038,1.2153431840683053,0.0,nan,276.39856232899876,3.248562328998787,270.0878486932678,-3.0621513067321757,263.7771350575392,-9.372864942460751,257.4664214218094,-15.683578578190577,251.15570778607855,-21.994292213921426,244.84499415034804,-28.305005849651934,1.0,1.0,26022.012520719443,26022.012520719443,275.62722510128924,2.477225101289264,275.62722510128924,275.62722510128924,77149.92701801183,77149.92366283904,0.0033551727974554524,0.0,8546.071908451686,8546.071908451686,0.8858696255581259,3937.53104460766,275.62722510128924,2.477225101289264,1.0,0.002,0.12922796444337487,0.004903664178853877,0.0001995952012229777,0.0018004047988406469,0.09979760061148885,0.09979760061148885,0.0,6.362445292840135e-14,0.999999799216419,0.999999799216419,0.0,0.0925186431569493,1.8576228210600724e-08,0.0,0.0,0.0,1600078.605289723,266.59969473540195,0.0,1.0,1284552.133644002,2597.9494732898684,,,,,,,,,,,,,,,,,,,2.0,15252.317870955065,1552.7580694121827,0.371625655868259,6.173730061729009,2.9313199595840023
5274.0,-30.0579015014035,4.999673676152179,35.053081641958826,24.595019907597475,5.001536020425999,-26.551957749221092,-40.05143358428029,1.4955922682586476,-6.55030742402738,-6.550307424038589,40.10618359663019,41057.02532331284,25749.989408310397,25749.989408310397,66807.01473162323,77159.33668707385,77149.94041661499,25749.989408310397,102899.92982492539,102899.92982492539,102899.92982492539,130401.17144080525,125888.60298769681,4512.568453108435,0.0,90965.778466321,54863.46710261931,40113.67929300188,27501.241615879866,67614.92090888174,20864.547325643714,1552.758515044803,0.0,0.8783835370472498,2.7236451262580945,0.001494314320929203,1.0,1.0,-6.55030742402738,333727.83634577354,1559116.655323492,4.67182082380476,1559116.655323492,4.67182082380476,0.7586765578466113,0.0925186752480839,3.9179405543723966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179405543723966,1.28474659444222,1.285043596348965,3.0495823622505047,6461.699085756388,15252.3162304658,6453.985458337612,0.00032921608892540346,23217.753614154197,2367.5519789279924,19291.394435677994,1967.1747677013043,0.8308897904712632,0.8308897904712632,35434.83404484118,35405.22815468563,1.0010453605869725,0.8,4276.6090715219325,4273.035954225843,1.0010453605869725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.923299589121,4632.441516551485,6.18258430133652,4.999673676152179,-3.74105911879483,8.740732794947009,2.931319445330829,3.5,0.837519841523094,0.6,0.0002311634423554324,0.9962674613263685,0.0002320295014429918,198.97031733319767,0.0,0.0,0.0,0.0004514271057985372,7.839793354457894e-05,0.00015276550881085344,0.0005985261822793763,0.09251867523951675,0.09251867523951675,0.09251867523951675,0.09251866048914788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.26626067486,595.6078643131862,0.0,0.09251867523951675,0.0925186752480839,0.0925186752480839,0.3716256945558623,0.3716256945558623,0.5,10.004293050152572,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27501.241615879866,20864.547325643714,0.7586765578466113,0.9880513625336151,0.6072184182340689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430791268657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62178533418904,260.62178533418904,-12.528214665810935,244.84500800931798,276.3985626590595,124243.42950395375,124242.24336923842,1.1861347152947577,0.0,nan,276.3985626590595,3.2485626590595302,270.0878517291108,-3.0621482708891676,263.77714079916393,-9.372859200836047,257.4664298692156,-15.683570130784403,251.15571893926656,-21.994281060733414,244.84500800931798,-28.304991990681998,1.0,1.0,26022.012520719443,26022.012520719443,275.6272249022828,2.477224902282842,275.6272249022828,275.6272249022828,77149.93560158758,77149.94041661499,-0.004815027408767492,0.0,8546.071908451686,8546.071908451686,0.8858696750974611,3937.5302571442585,275.6272249022828,2.477224902282842,1.0,0.002,0.12922797966174882,0.004903663722727149,0.00019959522384236056,0.0018004047763153534,0.09979761192118028,0.09979761192118028,0.0,1.577141195419074e-13,0.9999998355092828,0.9999998355092828,0.0,0.09251866002962066,1.5218463242092654e-08,0.0,0.0,0.0,1600078.6027569468,266.5996925759726,0.0,1.0,1284552.1410136737,2597.949443471025,,,,,,,,,,,,,,,,,,,2.0,15252.3162304658,1552.758515044803,0.3716256945558623,6.173730061729009,2.931319445330829
5275.0,-30.057886993309825,4.999673770328036,35.05308238985638,24.595024797040992,5.001536378603408,-26.551944656117943,-40.0514203478582,1.4955940414185658,-6.5503086801648465,-6.550308680173901,40.106184868040096,41057.02692094742,25749.98869984929,25749.98869984929,66807.01562079671,77159.35065694863,77149.95122706254,25749.98869984929,102899.93992691183,102899.93992691183,102899.93992691183,130401.18656513638,125888.61772973032,4512.568835406049,0.0,90965.78617995116,54863.46244397759,40113.69303997063,27501.246638224544,67614.93967819518,20864.550899459755,1552.7587773567757,0.0,0.8783835253988574,2.723644998708656,0.001494314320929203,1.0,1.0,-6.5503086801648465,333727.81979148096,1559116.7102652488,4.671821220177007,1559116.7102652488,4.671821220177007,0.7586765492463055,0.0925186874673583,3.9179403602610066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179403602610066,1.2847465861476717,1.285043588052499,3.0495822308498974,6461.698807334269,15252.314592262985,6453.984862083696,0.0003292161027480116,23217.756733257465,2367.55229698801,19291.392653435138,1967.1745859631105,0.8308896020864003,0.8308896020864004,35434.83264036761,35405.22815468563,1.00104531099094,0.8,4276.608902016852,4273.035954225843,1.00104531099094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.922858515831,4632.441516551485,6.182584785982157,4.999673770328036,-3.74106032690182,8.740734097229856,2.931318927943684,3.5,0.8375196936981955,0.6,0.0002311634423554324,0.9962659562383702,0.00023202985197671793,198.97030545835744,0.0,0.0,0.0,0.0004514271057985372,7.839805102816094e-05,0.00015276539132727144,0.0005985256923321835,0.09251868746447954,0.09251868746447954,0.09251868746447954,0.09251867055899798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.27485361544,595.6078615813055,0.0,0.09251868746447954,0.0925186874673583,0.0925186874673583,0.37162573367156027,0.37162573367156027,0.5,10.004292542992523,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27501.246638224544,20864.550899459755,0.7586765492463055,0.9880511014097818,0.6072182733039945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842991975456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62179249027184,260.62179249027184,-12.528207509728134,244.84502185767496,276.39856312286827,124243.37835101593,124242.18192284527,1.1964281706252242,0.0,nan,276.39856312286827,3.2485631228682905,270.087854869829,-3.0621451301709612,263.77714661679204,-9.37285338320794,257.46643836375307,-15.683561636246907,251.15573011071388,-21.9942698892861,244.84502185767496,-28.304978142325012,1.0,1.0,26022.012520719443,26022.012520719443,275.6272249111085,2.4772249111085216,275.6272249111085,275.6272249111085,77149.94987233868,77149.95122706254,-0.001354723863187246,0.0,8546.071908451686,8546.071908451686,0.8858696873700692,3937.5300620623116,275.6272249111085,2.4772249111085216,1.0,0.002,0.12922799687083167,0.004903663421932808,0.00019959524990692434,0.0018004047501909049,0.09979762495346217,0.09979762495346217,0.0,9.782929674684304e-14,0.999999813993364,0.999999813993364,0.0,0.09251867025826847,1.720908982133549e-08,0.0,0.0,0.0,1600078.6012836345,266.59969131983513,0.0,1.0,1284552.1453006007,2597.9494261254363,,,,,,,,,,,,,,,,,,,2.0,15252.314592262985,1552.7587773567757,0.37162573367156027,6.173730061729009,2.931318927943684
5276.0,-30.057872483397954,4.999673860365033,35.05308313988011,24.595029826182895,5.001535980068883,-26.551931637051716,-40.05140707651151,1.4955951337203401,-6.550310475200149,-6.550310475164164,40.10618642521342,41057.026557138524,25749.98919733207,25749.98919733207,66807.0157544706,77159.36456390796,77149.96443306791,25749.98919733207,102899.95363039998,102899.95363039998,102899.95363039998,130401.20698324403,125888.63772467301,4512.569258571025,0.0,90965.79285525614,54863.45484847752,40113.70889642068,27501.25335284405,67614.96224926473,20864.555658595742,1552.7591331013393,0.0,0.8783835097413519,2.7236448164390126,0.001494314320929203,1.0,1.0,-6.550310475200149,333727.7961352015,1559116.7775557141,4.671821752971624,1559116.7775557141,4.671821752971624,0.7586765370618291,0.09251870033161297,3.9179399741188874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179399741188874,1.284746581038065,1.285043582941711,3.0495819424195107,6461.69819618489,15252.312952858416,6453.984494779424,0.00032921620249906977,23217.76072531933,2367.5527040650304,19291.391555538088,1967.1744740087684,0.8308894119362908,0.8308894119362908,35434.829846474844,35405.22815468563,1.0010452123304903,0.8,4276.608564823594,4273.035954225843,1.0010452123304903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.922419082538,4632.441516551485,6.182585557741158,4.999673860365033,-3.741061942764773,8.740735803129805,2.9313184124803215,3.5,0.837519546422949,0.6,0.0002311634423554324,0.9962644509641914,0.00023203020255486469,198.97029358203045,0.0,0.0,0.0,0.0004514271057985372,7.839816882188927e-05,0.0001527652735335431,0.0005985251718342746,0.09251870032624171,0.09251870032624171,0.09251870032624171,0.0925186839148311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2847570822,595.6078584372882,0.0,0.09251870032624171,0.09251870033161297,0.09251870033161297,0.3716257725242819,0.3716257725242819,0.5,10.00429205062184,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27501.25335284405,20864.555658595742,0.7586765370618291,0.9880507735578464,0.6072180652232042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429053273378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62179962810126,260.62179962810126,-12.52820037189872,244.84503569078313,276.3985635654187,124243.31174785706,124242.11837149638,1.1933763606680752,0.0,nan,276.3985635654187,3.248563565418749,270.08785799049133,-3.062142009508648,263.7771524155658,-9.372847584434169,257.4664468406381,-15.68355315936185,251.15574126571062,-21.99425873428936,244.84503569078313,-28.304964309216842,1.0,1.0,26022.012520719443,26022.012520719443,275.6272246613902,2.47722466139021,275.6272246613902,275.6272246613902,77149.96280820652,77149.96443306791,-0.001624861397431232,0.0,8546.071908451686,8546.071908451686,0.8858697117837363,3937.529673989482,275.6272246613902,2.47722466139021,1.0,0.002,0.1292280136853438,0.004903663025166195,0.00019959527514103311,0.0018004047250013235,0.09979763757051656,0.09979763757051656,0.0,1.4235661260908472e-13,0.9999998182578741,0.9999998182578741,0.0,0.09251868351706768,1.6814545284167592e-08,0.0,0.0,0.0,1600078.5991782527,266.5996895247998,0.0,1.0,1284552.1514266739,2597.9494013383874,,,,,,,,,,,,,,,,,,,2.0,15252.312952858416,1552.7591331013393,0.3716257725242819,6.173730061729009,2.9313184124803215
5277.0,-30.05785798541516,4.999673951823348,35.05308389011272,24.59504030356186,5.0015366577611,-26.551918521097136,-40.05139384008942,1.495597193452418,-6.55031197244557,-6.550311972429522,40.106187931274214,41057.015097365715,25749.989026376472,25749.989026376472,66807.00412374218,77159.37489568174,77149.97784115185,25749.989026376472,102899.96686752832,102899.96686752832,102899.96686752832,130401.22644831247,125888.65677601265,4512.569672299831,0.0,90965.7926875746,54863.432889295174,40113.73310919937,27501.25958078416,67614.99268998353,20864.56008608837,1552.7594584888625,0.0,0.8783834958928816,2.723644664407283,0.001494314320929203,1.0,1.0,-6.55031197244557,333727.77640341874,1559116.8426371058,4.671822224208288,1559116.8426371058,4.671822224208288,0.7586765262441644,0.09251871298037524,3.917938539069237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917938539069237,1.2847465714029798,1.2850435733043986,3.0495808482997053,6461.695877876313,15252.311313973874,6453.985305388432,0.00032921674337052254,23217.769186646008,2367.5535668802304,19291.39397850266,1967.1747210823942,0.8308892134907753,0.8308892134907753,35434.81946331587,35405.22815468563,1.0010448456710745,0.8,4276.6073116863045,4273.035954225843,1.0010448456710745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.921978718626,4632.441516551485,6.182586170389363,4.999673951823348,-3.741063333563076,8.740737285386423,2.9313178959253627,3.5,0.8375193988358179,0.6,0.0002311634423554324,0.9962629469300072,0.00023203055284527497,198.97028171546876,0.0,0.0,0.0,0.0004514271057985372,7.839828630579769e-05,0.0001527651560496347,0.0005985244923137899,0.09251871297649589,0.09251871297649589,0.09251871297649589,0.09251869667957069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.29439634137,595.607855376679,0.0,0.09251871297649589,0.09251871298037524,0.09251871298037524,0.3716258114314718,0.3716258114314718,0.5,10.00429156178777,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27501.25958078416,20864.56008608837,0.7586765262441644,0.9880501567167804,0.6072176223639213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428186683712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62180684775024,260.62180684775024,-12.528193152249742,244.84504951913877,276.398564176361,124243.2241043856,124242.01704856289,1.2070558227527677,0.0,nan,276.398564176361,3.2485641763610147,270.08786124491644,-3.062138755083538,263.7771583134732,-9.372841686526783,257.46645538202847,-15.683544617971506,251.15575245058363,-21.994247549416343,244.84504951913877,-28.30495048086121,1.0,1.0,26022.012520719443,26022.012520719443,275.62722473304257,2.47722473304259,275.62722473304257,275.62722473304257,77149.978748248,77149.97784115185,0.0009070961532415822,0.0,8546.071908451686,8546.071908451686,0.8858698025141211,3937.5282317645833,275.62722473304257,2.47722473304259,1.0,0.002,0.12922803032603375,0.004903662683173495,0.00019959530022881002,0.0018004046999341554,0.09979765011440501,0.09979765011440501,0.0,1.629651275036892e-13,0.9999998201373793,0.9999998201373793,0.0,0.09251869633971706,1.664065817915948e-08,0.0,0.0,0.0,1600078.5974221462,266.5996880275544,0.0,1.0,1284552.1565364515,2597.94938066343,,,,,,,,,,,,,,,,,,,2.0,15252.311313973874,1552.7594584888625,0.3716258114314718,6.173730061729009,2.9313178959253627
