time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5278.0,-30.057843398915317,4.999674038861935,35.05308464451647,24.59504575179892,5.001534801755699,-26.55190557884672,-40.05138437552375,1.4955969817012198,-6.550313787070934,-6.550313787059275,40.106189552133515,41057.026495566475,25749.989557271143,25749.989557271143,66807.01605283761,77159.38870033769,77149.99188598622,25749.989557271143,102899.98144325736,102899.98144325736,102899.98144325736,130401.24800144168,125888.6778838631,4512.570117578584,0.0,90965.79736490318,54863.43516018749,40113.73578301743,27501.26655818432,67615.00234120175,20864.565033950046,1552.7598270760536,0.0,0.8783834798869463,2.7236444801484905,0.001494314320929203,1.0,1.0,-6.550313787070934,333727.7524889734,1559116.912678234,4.671822768859322,1559116.912678234,4.671822768859322,0.7586765136728146,0.0925187259697158,3.91793778642489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91793778642489,1.2847465723935168,1.2850435742951645,3.049580260117502,6461.694631588804,15252.309675334016,6453.985376593214,0.0003292170072576199,23217.774840653936,2367.5541434285856,19291.394191338517,1967.1747427856117,0.830889020319019,0.830889020319019,35434.81401763226,35405.22815468563,1.0010446533682253,0.8,4276.606654449986,4273.035954225843,1.0010446533682253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9215388481325,4632.441516551485,6.1825869508198865,4.999674038861935,-3.7410649652961445,8.74073900415808,2.9313173799492294,3.5,0.8375192514140656,0.6,0.0002311634423554324,0.9962614337154461,0.00023203090527486753,198.97026977645757,0.0,0.0,0.0,0.0004514271057985372,7.839837031154121e-05,0.00015276507204389116,0.0005985240482066817,0.0925187259644328,0.0925187259644328,0.0925187259644328,0.09251871069633653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3044414593,595.6078521897235,0.0,0.0925187259644328,0.0925187259697158,0.0925187259697158,0.37162585034815254,0.37162585034815254,0.5,10.00429110391337,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27501.26655818432,20864.565033950046,0.7586765136728146,0.9880501921114069,0.6072177042660256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427320806595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218139120536,260.6218139120536,-12.52818608794638,244.84506333586168,276.39856448824463,124243.12898241794,124241.94789891709,1.1810835008517078,0.0,nan,276.39856448824463,3.2485644882446536,270.08786425776856,-3.062135742231419,263.7771640272926,-9.372835972707378,257.4664637968154,-15.683536203184588,251.15576356633875,-21.99423643366123,244.84506333586168,-28.304936664138296,1.0,1.0,26022.012520719443,26022.012520719443,275.62722456183855,2.477224561838568,275.62722456183855,275.62722456183855,77149.98767315905,77149.99188598622,-0.004212827174342237,0.0,8546.071908451686,8546.071908451686,0.8858698500997276,3937.5274753570143,275.62722456183855,2.477224561838568,1.0,0.002,0.1292280459896685,0.004903662287791975,0.00019959532367733014,0.0018004046765679924,0.09979766183866506,0.09979766183866506,0.0,2.453224255682951e-13,0.9999998306987481,0.9999998306987481,0.0,0.09251871030617967,1.566353613147815e-08,0.0,0.0,0.0,1600078.5952937878,266.59968621292904,0.0,1.0,1284552.1627293783,2597.9493556058756,,,,,,,,,,,,,,,,,,,2.0,15252.309675334016,1552.7598270760536,0.37162585034815254,6.173730061729009,2.9313173799492294
5279.0,-30.057828896673573,4.999674131649323,35.053085391183004,24.59505626410248,5.0015351644673105,-26.551892490559396,-40.05137113910166,1.495598758358982,-6.550315051815801,-6.550315051770549,40.10619083762852,41057.01424549362,25749.98886648387,25749.98886648387,66807.0031119775,77159.39899390866,77150.00286673062,25749.98886648387,102899.99173321448,102899.99173321448,102899.99173321448,130401.26340244431,125888.69290596349,4512.570496480824,0.0,90965.79675649031,54863.41200809833,40113.76083154664,27501.27166922983,67615.03250077648,20864.568670665783,1552.7600939028944,0.0,0.8783834681381808,2.7236443517251057,0.001494314320929203,1.0,1.0,-6.550315051815801,333727.7358212529,1559116.9682298705,4.671823168647108,1559116.9682298705,4.671823168647108,0.7586765049126942,0.09251873819720498,3.9179362728006466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179362728006466,1.2847465640826061,1.2850435659823327,3.0495791016949028,6461.692177030323,15252.308038950716,6453.986282390574,0.0003292175834215925,23217.78365513472,2367.555042255482,19291.396898827443,1967.1750188726471,0.8308888214901193,0.8308888214901193,35434.80306595338,35405.22815468563,1.0010442666327695,0.8,4276.605332698367,4273.035954225843,1.0010442666327695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.921097970929,4632.441516551485,6.182587439418428,4.999674131649323,-3.7410661801066407,8.740740311755964,2.9313168627922424,3.5,0.8375191036549264,0.6,0.0002311634423554324,0.9962599292443479,0.00023203125566915783,198.9702579064128,0.0,0.0,0.0,0.0004514271057985372,7.839848779572823e-05,0.00015276495455970418,0.0005985233566822075,0.0925187381941606,0.0925187381941606,0.0925187381941606,0.09251872099492996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3131450372,595.6078494225587,0.0,0.0925187381941606,0.09251873819720498,0.09251873819720498,0.37162588938431124,0.37162588938431124,0.5,10.004290587931838,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,27501.27166922983,20864.568670665783,0.7586765049126942,0.988049560002952,0.6072172522437541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426449642998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218210432975,260.6218210432975,-12.528178956702504,244.84507714868317,276.3985649379111,124243.0364721883,124241.84419686107,1.1922753271958215,0.0,nan,276.3985649379111,3.2485649379111123,270.0878673800659,-3.0621326199340615,263.7771698222208,-9.372830177779178,257.4664722643747,-15.683527735625262,251.15577470652923,-21.99422529347075,244.84507714868317,-28.304922851316803,1.0,1.0,26022.012520719443,26022.012520719443,275.6272245820152,2.4772245820151966,275.6272245820152,275.6272245820152,77150.00279993414,77150.00286673062,-6.679647776763886e-05,0.0,8546.071908451686,8546.071908451686,0.8858699457979473,3937.5259541646496,275.6272245820152,2.4772245820151966,1.0,0.002,0.1292280634959085,0.004903661983943646,0.00019959535019732795,0.0018004046498999503,0.09979767509866397,0.09979767509866397,0.0,9.727808836235141e-14,0.9999998107816058,0.9999998107816058,0.0,0.0925187206909579,1.750624707280988e-08,0.0,0.0,0.0,1600078.5938103797,266.5996849481842,0.0,1.0,1284552.16704568,2597.949338141442,,,,,,,,,,,,,,,,,,,2.0,15252.308038950716,1552.7600939028944,0.37162588938431124,6.173730061729009,2.9313168627922424
5280.0,-30.05781430587279,4.999674220898611,35.05308614038804,24.595056019630306,5.001533297329316,-26.55187954555233,-40.05135790267957,1.4955985370215652,-6.550316814568532,-6.55031681461436,40.10619240423951,41057.02422557868,25749.989291871232,25749.989291871232,66807.01351744992,77159.41646055749,77150.01631512718,25749.989291871232,102900.00560699841,102900.00560699841,102900.00560699841,130401.28400520225,125888.71308831034,4512.570916891914,0.0,90965.80973779767,54863.41750286888,40113.769149920874,27501.278398203838,67615.04754812471,20864.573442140594,1552.7604495590183,0.0,0.8783834526197946,2.723644172733476,0.001494314320929203,1.0,1.0,-6.550316814568532,333727.7125904192,1559117.035928014,4.67182369670781,1559117.035928014,4.67182369670781,0.7586764927809065,0.0925187510452959,3.917936839171489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917936839171489,1.284746565117986,1.2850435670179519,3.0495795400797054,6461.693105915116,15252.30640136566,6453.984853591399,0.00032921728531731614,23217.783612109954,2367.555037868177,19291.392628051093,1967.1745833746584,0.8308886390856477,0.8308886390856477,35434.807163873826,35405.22815468563,1.001044411342189,0.8,4276.605827273951,4273.035954225843,1.001044411342189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.920658695789,4632.441516551485,6.182588193633113,4.999674220898611,-3.7410677717334497,8.74074199263206,2.9313163475145414,3.5,0.8375189564327261,0.6,0.0002311634423554324,0.9962584155885539,0.00023203160820364993,198.97024596388414,0.0,0.0,0.0,0.0004514271057985372,7.839860528007852e-05,0.00015276483707535386,0.0005985229829075594,0.09251875104015554,0.09251875104015554,0.09251875104015554,0.09251873447148448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.323116385,595.6078462569317,0.0,0.09251875104015554,0.0925187510452959,0.0925187510452959,0.37162592818312734,0.37162592818312734,0.5,10.004290090946657,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,27501.278398203838,20864.573442140594,0.7586764927809065,0.9880494940109348,0.6072172647125113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425583511732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62182803464816,260.62182803464816,-12.528171965351817,244.84509095333752,276.3985651159581,124242.98441487584,124241.81552833904,1.1688865367803165,0.0,nan,276.3985651159581,3.2485651159581153,270.0878702834348,-3.0621297165651526,263.7771754509106,-9.372824549089387,257.4664806183859,-15.683519381614076,251.15578578586207,-21.994214214137912,244.84509095333752,-28.30490904666246,1.0,1.0,26022.012520719443,26022.012520719443,275.6272243928062,2.4772243928062494,275.6272243928062,275.6272243928062,77150.01064130434,77150.01631512718,-0.0056738228449830785,0.0,8546.071908451686,8546.071908451686,0.8858699099894034,3937.5265233673463,275.6272243928062,2.4772243928062494,1.0,0.002,0.12922808045891257,0.004903661592552409,0.0001995953756740257,0.0018004046245170908,0.09979768783701284,0.09979768783701284,0.0,1.911166537527098e-13,0.9999998166536804,0.9999998166536804,0.0,0.0925187340823234,1.696297249546662e-08,0.0,0.0,0.0,1600078.5917428622,266.59968318543145,0.0,1.0,1284552.1730615774,2597.94931380017,,,,,,,,,,,,,,,,,,,2.0,15252.30640136566,1552.7604495590183,0.37162592818312734,6.173730061729009,2.9313163475145414
5281.0,-30.057799801552473,4.999674312427686,35.053086879902544,24.595066357310884,5.001534370074949,-26.55186638438973,-40.05134840318931,1.4956009529112444,-6.5503182643075775,-6.550318264305961,40.10619362297689,41057.02908531772,25749.989017626307,25749.989017626307,66807.01810294403,77159.4268151844,77150.02582964988,25749.989017626307,102900.01484727618,102900.01484727618,102900.01484727618,130401.29824487728,125888.72697942019,4512.571265457092,0.0,90965.81010448215,54863.41237461166,40113.77525541166,27501.28339760111,67615.05865301276,20864.576986386808,1552.7607156062384,0.0,0.8783834401222339,2.7236440255255996,0.001494314320929203,1.0,1.0,-6.5503182643075775,333727.6934847109,1559117.0885931724,4.671824121975662,1559117.0885931724,4.671824121975662,0.7586764837384568,0.09251876321606847,3.917935505807109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917935505807109,1.284746553816855,1.2850435557142084,3.0495785290626465,6461.690963691286,15252.304766038147,6453.985544436625,0.0003292177808163783,23217.791607251806,2367.5558531457536,19291.394693033704,1967.1747939442832,0.8308884419053991,0.8308884419053991,35434.79751644699,35405.22815468563,1.0010440706636596,0.8,4276.604662931737,4273.035954225843,1.0010440706636596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.920218642555,4632.441516551485,6.182588781020836,4.999674312427686,-3.741069126314817,8.740743438742502,2.931315831324159,3.5,0.8375188089497597,0.6,0.0002311634423554324,0.9962569109067421,0.00023203195864913927,198.97023409214094,0.0,0.0,0.0,0.0004514271057985372,7.839868959612393e-05,0.00015276475275930845,0.0005985224488715391,0.09251876321215527,0.09251876321215527,0.09251876321215527,0.09251874400666635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.33178805077,595.6078434968637,0.0,0.09251876321215527,0.09251876321606847,0.09251876321606847,0.3716259670531956,0.3716259670531956,0.5,10.004289514624134,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27501.28339760111,20864.576986386808,0.7586764837384568,0.9880493995543886,0.6072172368586465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424712091473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62183517094104,260.62183517094104,-12.528164829058937,244.84510476309856,276.39856557878284,124242.90665034358,124241.71353086103,1.1931194825773899,0.0,nan,276.39856557878284,3.248565578782859,270.0878734156466,-3.0621265843533934,263.77718125250976,-9.372818747490214,257.46648908937254,-15.683510910627433,251.15579692623595,-21.994203073764027,244.84510476309856,-28.304895236901416,1.0,1.0,26022.012520719443,26022.012520719443,275.62722405643575,2.477224056435773,275.62722405643575,275.62722405643575,77150.02895967518,77150.02582964988,0.0031300253031076863,0.0,8546.071908451686,8546.071908451686,0.8858699942907702,3937.5251833361444,275.62722405643575,2.477224056435773,1.0,0.002,0.12922810001920906,0.004903661246425161,0.00019959540529067835,0.0018004045947431924,0.09979770264533917,0.09979770264533917,0.0,3.387090954931615e-14,0.999999788579075,0.999999788579075,0.0,0.09251874365566598,1.9560402498004406e-08,0.0,0.0,0.0,1600078.5900424754,266.5996817356924,0.0,1.0,1284552.178009228,2597.9492937812074,,,,,,,,,,,,,,,,,,,2.0,15252.304766038147,1552.7607156062384,0.3716259670531956,6.173730061729009,2.931315831324159
5282.0,-30.057785294431042,4.9996743996355635,35.053087626840814,24.595071596000366,5.001533351565309,-26.551853429831986,-40.05133520169181,1.4956014869772158,-6.550320071608496,-6.550320071598754,40.10619531625645,41057.02711558334,25749.98953700839,25749.98953700839,66807.01665259173,77159.44065155424,77150.04099613462,25749.98953700839,102900.030533143,102900.030533143,102900.030533143,130401.32123185068,125888.74954693277,4512.571684917915,0.0,90965.8159169362,54863.40238100841,40113.79281769755,27501.290698707686,67615.08351640523,20864.582167521367,1552.7610994871916,0.0,0.8783834238802444,2.723643842010583,0.001494314320929203,1.0,1.0,-6.550320071608496,333727.6696667984,1559117.1617658662,4.6718246746592085,1559117.1617658662,4.6718246746592085,0.7586764707193112,0.09251877621259628,3.9179349638308274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179349638308274,1.284746551318583,1.2850435532153588,3.049578113138117,6461.690082397118,15252.3031294645,6453.985364848236,0.00032921795046771357,23217.796302568746,2367.556331934835,19291.394156231992,1967.1747392057423,0.8308882507552041,0.8308882507552041,35434.79359503072,35405.22815468563,1.001043932187122,0.8,4276.6041896583365,4273.035954225843,1.001043932187122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.919779302395,4632.441516551485,6.182589557900535,4.9996743996355635,-3.741070752117568,8.740745151753131,2.931315315970261,3.5,0.8375186617057889,0.6,0.0002311634423554324,0.9962554059367914,0.00023203230916279597,198.9702222181064,0.0,0.0,0.0,0.0004514271057985372,7.839880677076737e-05,0.00015276463558466503,0.0005985219069940341,0.09251877620678554,0.09251877620678554,0.09251877620678554,0.092518758935076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3424739088,595.6078401051086,0.0,0.09251877620678554,0.09251877621259628,0.09251877621259628,0.37162600560042575,0.37162600560042575,0.5,10.004288996481865,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27501.290698707686,20864.582167521367,0.7586764707193112,0.9880490147791146,0.6072169844413755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423845836275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62184223596364,260.62184223596364,-12.528157764036337,244.84511855851045,276.398565913416,124242.82848648266,124241.64728272146,1.1812037611954394,0.0,nan,276.398565913416,3.24856591341603,270.08787644243563,-3.062123557564348,263.7771869714548,-9.372813028545181,257.4664975004729,-15.683502499527094,251.1558080294922,-21.994191970507785,244.84511855851045,-28.304881441489528,1.0,1.0,26022.012520719443,26022.012520719443,275.62722402381615,2.477224023816177,275.62722402381615,275.62722402381615,77150.03965861541,77150.04099613462,-0.001337519206572324,0.0,8546.071908451686,8546.071908451686,0.8858700285569769,3937.5246386499816,275.62722402381615,2.477224023816177,1.0,0.002,0.12922811769895376,0.004903660844048066,0.00019959543185612413,0.0018004045683168983,0.09979771592806207,0.09979771592806207,0.0,1.7302262053653372e-13,0.9999998089063482,0.9999998089063482,0.0,0.09251875853284548,1.7679750805723673e-08,0.0,0.0,0.0,1600078.587922707,266.5996799283915,0.0,1.0,1284552.1841771589,2597.9492688247988,,,,,,,,,,,,,,,,,,,2.0,15252.3031294645,1552.7610994871916,0.37162600560042575,6.173730061729009,2.931315315970261
5283.0,-30.05777078695184,4.999674487806703,35.053088369361504,24.59507662514227,5.00153306331743,-26.551840401924423,-40.051321930345125,1.4956026782885767,-6.55032159652302,-6.550321596531767,40.10619668263818,41057.0270437366,25749.989420759943,25749.989420759943,66807.01646449654,77159.45455222788,77150.0523880101,25749.989420759943,102900.04180877004,102900.04180877004,102900.04180877004,130401.33818503711,125888.7661287698,4512.572056267302,0.0,90965.8227335399,54863.395225042805,40113.80834277455,27501.296376267066,67615.10471904161,20864.586196124794,1552.7613994915982,0.0,0.8783834104132687,2.7236436871693206,0.001494314320929203,1.0,1.0,-6.55032159652302,333727.64957037405,1559117.2208113244,4.671825132914404,1559117.2208113244,4.671825132914404,0.7586764605806151,0.09251878862272693,3.917934606964013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917934606964013,1.284746545745826,1.2850435476413136,3.0495778485939096,6461.6895218596865,15252.301493430448,6453.984964250379,0.0003292180372597961,23217.800157218255,2367.556724999695,19291.39295881819,1967.1746171035154,0.8308880612369569,0.8308880612369569,35434.7910129558,35405.22815468563,1.0010438410065992,0.8,4276.603878029248,4273.035954225843,1.0010438410065992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9193389809625,4632.441516551485,6.182590183621716,4.999674487806703,-3.7410721646271794,8.740746652433883,2.9313147994653503,3.5,0.8375185141329572,0.6,0.0002311634423554324,0.9962539009321798,0.0002320326596855844,198.97021034378045,0.0,0.0,0.0,0.0004514271057985372,7.83989245655464e-05,0.000152764517789886,0.000598521390965164,0.09251878861855142,0.09251878861855142,0.09251878861855142,0.09251877013213346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.35175514134,595.6078371540666,0.0,0.09251878861855142,0.09251878862272693,0.09251878862272693,0.3716260443754422,0.3716260443754422,0.5,10.004288441809981,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27501.296376267066,20864.586196124794,0.7586764605806151,0.9880487021664333,0.6072167929686606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422979413883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62184930909405,260.62184930909405,-12.528150690905932,244.84513234888257,276.3985662693046,124242.76541491943,124241.58285560586,1.182559313559835,0.0,nan,276.3985662693046,3.248566269304604,270.0878794852213,-3.0621205147786554,263.7771927011364,-9.372807298863563,257.46650591705173,-15.683494082948243,251.15581913296776,-21.994180867032213,244.84513234888257,-28.304867651117405,1.0,1.0,26022.012520719443,26022.012520719443,275.62722383187867,2.477223831878689,275.62722383187867,275.62722383187867,77150.05280817876,77150.0523880101,0.0004201686679152772,0.0,8546.071908451686,8546.071908451686,0.8858700511197204,3937.524279998833,275.62722383187867,2.477223831878689,1.0,0.002,0.12922813654858323,0.00490366048744576,0.00019959546034430326,0.0018004045397429019,0.09979773017215163,0.09979773017215163,0.0,8.720498281822309e-14,0.9999997962609648,0.9999997962609648,0.0,0.0925187697730382,1.8849688731712134e-08,0.0,0.0,0.0,1600078.5861341474,266.59967840347696,0.0,1.0,1284552.1893813654,2597.949247767764,,,,,,,,,,,,,,,,,,,2.0,15252.301493430448,1552.7613994915982,0.3716260443754422,6.173730061729009,2.9313147994653503
5284.0,-30.057756292744003,4.999674577784012,35.053089113213574,24.59508703267204,5.001533844178425,-26.551827279051274,-40.05130869392303,1.4956048304941523,-6.550323073232846,-6.550323073209175,40.10619820609376,41057.01585228515,25749.98920408762,25749.98920408762,66807.00505637277,77159.46487687876,77150.0661515475,25749.98920408762,102900.05535563511,102900.05535563511,102900.05535563511,130401.35804665816,125888.78560235558,4512.572444302585,0.0,90965.82269748965,54863.37367292917,40113.832249511644,27501.30269102305,67615.1349405347,20864.59068679293,1552.7617286424204,0.0,0.8783833966099187,2.7236435372228582,0.001494314320929203,1.0,1.0,-6.550323073232846,333727.6301092326,1559117.2866446003,4.671825602615775,1559117.2866446003,4.671825602615775,0.7586764496651837,0.09251880121226448,3.9179331993311517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179331993311517,1.2847465356781658,1.2850435375713258,3.04957677684107,6461.687250944027,15252.299857887134,6453.985743763664,0.000329218566002174,23217.808489695242,2367.5575746758827,19291.395288835563,1967.1748546991648,0.8308878634000991,0.8308878634000991,35434.78082816548,35405.22815468563,1.0010434813522537,0.8,4276.602648832955,4273.035954225843,1.0010434813522537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.918899031132,4632.441516551485,6.182590784679561,4.999674577784012,-3.7410735399427195,8.740748117726731,2.9313142833963703,3.5,0.8375183666846773,0.6,0.0002311634423554324,0.9962523973067811,0.00023203300988820512,198.97019848031854,0.0,0.0,0.0,0.0004514271057985372,7.839904205050059e-05,0.00015276440030493178,0.0005985207156306062,0.09251880120804845,0.09251880120804845,0.09251880120804845,0.09251878319667077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.36172684876,595.6078339862044,0.0,0.09251880120804845,0.09251880121226448,0.09251880121226448,0.37162608299905764,0.37162608299905764,0.5,10.004287901464034,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,27501.30269102305,20864.59068679293,0.7586764496651837,0.9880480918233373,0.6072163560479981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422112970226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218564848435,260.6218564848435,-12.5281435151565,244.84514614255792,276.3985668271281,124242.68075876539,124241.48104256311,1.1997162022662695,0.0,nan,276.3985668271281,3.2485668271281156,270.0878826902155,-3.062117309784469,263.7771985533004,-9.372801446699555,257.4665144163863,-15.683485583613674,251.15583027947278,-21.994169720527196,244.84514614255792,-28.304853857442055,1.0,1.0,26022.012520719443,26022.012520719443,275.6272239657116,2.47722396571163,275.6272239657116,275.6272239657116,77150.06867649556,77150.0661515475,0.0025249480677302927,0.0,8546.071908451686,8546.071908451686,0.88587014011667,3937.5228653278073,275.6272239657116,2.47722396571163,1.0,0.002,0.12922815490976275,0.004903660142007644,0.00019959548809783263,0.0018004045120322907,0.09979774404891631,0.09979774404891631,0.0,1.3012334265649628e-13,0.9999998015410134,0.9999998015410134,0.0,0.09251878285107695,1.8361187527976757e-08,0.0,0.0,0.0,1600078.584402127,266.59967692676713,0.0,1.0,1284552.1944210592,2597.9492273763794,,,,,,,,,,,,,,,,,,,2.0,15252.299857887134,1552.7617286424204,0.37162608299905764,6.173730061729009,2.9313142833963703
5285.0,-30.05773875537281,4.999674664201953,35.053089862664834,24.595092271361523,5.00153233138726,-26.551811646697317,-40.05129503840578,1.4956052227231054,-6.550324840196311,-6.550324840207962,40.106199855402394,41057.02382131094,25749.98963170444,25749.98963170444,66807.01345301539,77159.48001909701,77150.08078968877,25749.98963170444,102900.0704213932,102900.0704213932,102900.0704213932,130401.3801862314,125888.80731576835,4512.572870463039,0.0,90965.82828912903,54863.37209138762,40113.84021971268,27501.309764838195,67615.14998455087,20864.595706783875,1552.762100731122,0.0,0.8783833807540355,2.723643357803737,0.001494314320929203,1.0,1.0,-6.550324840196311,333727.6068229157,1559117.3579160932,4.671826142160904,1559117.3579160932,4.671826142160904,0.7586764370568382,0.09251881415605029,3.9179326179830736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179326179830736,1.2847465338433837,1.2850435357361196,3.049576328696044,6461.686301378491,15252.298222561532,6453.985611870282,0.0003292187533373552,23217.81336197601,2367.5580715102515,19291.39489459742,1967.174814498062,0.8308876720574851,0.8308876720574851,35434.77662187793,35405.22815468563,1.0010433328161061,0.8,4276.602141178609,4273.035954225843,1.0010433328161061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.918459671042,4632.441516551485,6.1825915395563955,4.999674664201953,-3.7410751354571046,8.740749799659056,2.931313768019203,3.5,0.837518219434058,0.6,0.0002311634423554324,0.9962505779876772,0.00023203343361903844,198.97018412603916,0.0,0.0,0.0,0.0004514271057985372,7.83991632554668e-05,0.00015276427909996558,0.000598520151948425,0.09251881415069353,0.09251881415069353,0.09251881415069353,0.09251879760224903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3720951846,595.6078306955412,0.0,0.09251881415069353,0.09251881415605029,0.09251881415605029,0.37162612167483067,0.37162612167483067,0.5,10.004287405080646,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27501.309764838195,20864.595706783875,0.7586764370568382,0.9880479961706788,0.6072163388041276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421247319295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62186381269106,260.62186381269106,-12.528136187308917,244.84516044372208,276.3985671816592,124242.60752885405,124241.38238327832,1.2251455756978904,0.0,nan,276.3985671816592,3.2485671816592117,270.08788583407244,-3.0621141659275395,263.7772044864848,-9.3727955135152,257.46652313889774,-15.683476861102235,251.15584179131005,-21.994158208689925,244.84516044372208,-28.304839556277898,1.0,1.0,26022.012520719443,26022.012520719443,275.6272239115631,2.477223911563101,275.6272239115631,275.6272239115631,77150.07889201098,77150.08078968877,-0.001897677793749608,0.0,8546.071908451686,8546.071908451686,0.8858701768721371,3937.522281072989,275.6272239115631,2.477223911563101,1.0,0.002,0.12922817185368687,0.004903659749853564,0.00019959551354333308,0.0018004044866519178,0.09979775677166654,0.09979775677166654,0.0,1.9525093347683153e-13,0.9999998168600679,0.9999998168600679,0.0,0.09251879721216094,1.6943889343287737e-08,0.0,0.0,0.0,1600078.5823296704,266.59967515980367,0.0,1.0,1284552.200451326,2597.949202976975,,,,,,,,,,,,,,,,,,,2.0,15252.298222561532,1552.762100731122,0.37162612167483067,6.173730061729009,2.931313768019203
5286.0,-30.057724242353917,4.999674755860809,35.05309060662661,24.5951026090421,5.001532771959565,-26.551798540923013,-40.051285608764715,1.4956070705339042,-6.550326130675671,-6.550326130675365,40.10620119586518,41057.02734569031,25749.989001967915,25749.989001967915,66807.01634765822,77159.49004099875,77150.09249956638,25749.989001967915,102900.0815015343,102900.0815015343,102900.0815015343,130401.39664111951,125888.82339789609,4512.573243223427,0.0,90965.8275991481,54863.36490386027,40113.84743920871,27501.31513958522,67615.16257879393,20864.599531755233,1552.7623807375614,0.0,0.8783833686566064,2.7236432267672996,0.001494314320929203,1.0,1.0,-6.550326130675671,333727.58981605445,1559117.4158426889,4.671826553813098,1559117.4158426889,4.671826553813098,0.7586764278673663,0.09251882643023841,3.917931150802648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917931150802648,1.2847465251996317,1.2850435270903695,3.049575207213622,6461.683925091815,15252.296648683778,6453.986493741281,0.00032921931149271336,23217.82188043615,2367.558940151443,19291.39753056885,1967.1750832923426,0.8308874807427225,0.8308874807427225,35434.76600623593,35405.22815468563,1.0010429579471827,0.8,4276.600859983082,4273.035954225843,1.0010429579471827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.918019523396,4632.441516551485,6.182592041731129,4.999674755860809,-3.741076369570543,8.740751125431352,2.9313132517182554,3.5,0.8375180719195016,0.6,0.0002311634423554324,0.9962490724162448,0.000232033784277241,198.9701722471836,0.0,0.0,0.0,0.0004514271057985372,7.839924695209173e-05,0.00015276419540334065,0.000598519599898051,0.09251882642681601,0.09251882642681601,0.09251882642681601,0.09251880856062537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.38116140827,595.6078278131462,0.0,0.09251882642681601,0.09251882643023841,0.09251882643023841,0.3716261605217265,0.3716261605217265,0.5,10.00428686901038,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27501.31513958522,20864.599531755233,0.7586764278673663,0.9880478549438678,0.6072162778259292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842019991885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218711676202,260.6218711676202,-12.528128832379764,244.84517465547376,276.3985676797656,124242.51339731428,124241.28372398393,1.2296733303586092,0.0,nan,276.3985676797656,3.2485676797656424,270.0878890749086,-3.0621109250913605,263.77721047004945,-9.372789529950524,257.4665318651911,-15.68346813480889,251.15585326033278,-21.9941467396672,244.84517465547376,-28.304825344526222,1.0,1.0,26022.012520719443,26022.012520719443,275.6272239913015,2.477223991301514,275.6272239913015,275.6272239913015,77150.09386063537,77150.09249956638,0.0013610689929919317,0.0,8546.071908451686,8546.071908451686,0.8858702696339463,3937.5208065566612,275.6272239913015,2.477223991301514,1.0,0.002,0.12922819003722216,0.004903659438522407,0.0001995955410988708,0.0018004044589637984,0.0997977705494354,0.0997977705494354,0.0,6.266905397400713e-14,0.9999998034605917,0.9999998034605917,0.0,0.092518808246643,1.818359540354847e-08,0.0,0.0,0.0,1600078.5808160775,266.5996738693243,0.0,1.0,1284552.2048554556,2597.9491851571843,,,,,,,,,,,,,,,,,,,2.0,15252.296648683778,1552.7623807375614,0.3716261605217265,6.173730061729009,2.9313132517182554
5287.0,-30.057709716652315,4.999674844191351,35.05309135386042,24.59510232964533,5.0015309604487355,-26.551785648941696,-40.05127233741803,1.4956068927496367,-6.550327880882662,-6.550327880858951,40.10620277823583,41057.03724558768,25749.989402117135,25749.989402117135,66807.02664770481,77159.5074665658,77150.10622870467,25749.989402117135,102900.0956308218,102900.0956308218,102900.0956308218,130401.4175597396,125888.8439027218,4512.573657017799,0.0,90965.84063563388,54863.37041470121,40113.8558010363,27501.321928917798,67615.1777299541,20864.604347432993,1552.7627389764446,0.0,0.8783833531463215,2.7236430490496466,0.001494314320929203,1.0,1.0,-6.550327880882662,333727.566750566,1559117.4842211662,4.671827081598203,1559117.4842211662,4.671827081598203,0.758676415677813,0.09251883926520157,3.9179317309964254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179317309964254,1.284746526031277,1.285043527922207,3.0495756568413124,6461.684877798936,15252.295014802743,6453.985050296634,0.0003292190073638944,23217.821769574086,2367.558928846659,19291.393216016204,1967.174643330414,0.8308872988807551,0.830887298880755,35434.77020417196,35405.22815468563,1.001043106188403,0.8,4276.601366629488,4273.035954225843,1.001043106188403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.91758084632,4632.441516551485,6.182592788999364,4.999674844191351,-3.7410779514604138,8.740752795651765,2.9313127371423473,3.5,0.8375179248978135,0.6,0.0002311634423554324,0.9962475655315809,0.00023203413524236567,198.97016035794866,0.0,0.0,0.0,0.0004514271057985372,7.839936474748152e-05,0.00015276407760795088,0.0005985192270165913,0.0925188392598948,0.0925188392598948,0.0925188392598948,0.09251882223517692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.3912752323,595.6078246019612,0.0,0.0925188392598948,0.09251883926520157,0.09251883926520157,0.3716261992047693,0.3716261992047693,0.5,10.004286358278915,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27501.321928917798,20864.604347432993,0.758676415677813,0.9880477858761693,0.6072162881766568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419333144676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218783411248,260.6218783411248,-12.528121658875193,244.84518877578728,276.3985679064614,124242.45873439072,124241.25939344904,1.1993409416870153,0.0,nan,276.3985679064614,3.2485679064614033,270.0878920803276,-3.0621079196723713,263.7772162541921,-9.372783745807851,257.4665404280577,-15.683459571942251,251.15586460192276,-21.99413539807722,244.84518877578728,-28.3048112242127,1.0,1.0,26022.012520719443,26022.012520719443,275.62722384760315,2.4772238476031703,275.62722384760315,275.62722384760315,77150.1016175459,77150.10622870467,-0.00461115877260454,0.0,8546.071908451686,8546.071908451686,0.8858702329514616,3937.5213896514074,275.62722384760315,2.4772238476031703,1.0,0.002,0.12922820745806726,0.004903659047492708,0.00019959556728785756,0.0018004044328715247,0.09979778364392877,0.09979778364392877,0.0,1.593820561640591e-13,0.9999998117048792,0.9999998117048792,0.0,0.09251882184435556,1.7420846018375988e-08,0.0,0.0,0.0,1600078.5787632742,266.5996721191173,0.0,1.0,1284552.2108285392,2597.949160989156,,,,,,,,,,,,,,,,,,,2.0,15252.295014802743,1552.7627389764446,0.3716261992047693,6.173730061729009,2.9313127371423473
5288.0,-30.057695276642725,4.99967493491737,35.053092091899835,24.595112667325907,5.0015320603861175,-26.551772542938906,-40.051259100995935,1.495609326681418,-6.5503293227369,-6.55032932267094,40.10620400735029,41057.02669171275,25749.989113992124,25749.989113992124,66807.01580570487,77159.51778525209,77150.115926623,25749.989113992124,102900.10504061512,102900.10504061512,102900.10504061512,130401.4320086381,125888.8580077098,4512.574000928297,0.0,90965.84102354382,54863.34993000093,40113.878992825434,27501.32696802299,67615.20596084843,20864.607920742696,1552.7630067294444,0.0,0.8783833406519674,2.7236429026424704,0.001494314320929203,1.0,1.0,-6.5503293227369,333727.5477487798,1559117.5373353113,4.671827506757005,1559117.5373353113,4.671827506757005,0.7586764065967762,0.09251885142332278,3.9179304036235596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179304036235596,1.2847465146457484,1.2850435165340464,3.049574650688098,6461.682745881009,15252.293381659552,6453.985735074908,0.00032921950027569506,23217.829734650884,2367.5597410584537,19291.39526286429,1967.174852050832,0.8308871019961577,0.8308871019961577,35434.76060009363,35405.22815468563,1.0010427670407231,0.8,4276.600207518979,4273.035954225843,1.0010427670407231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.917141443497,4632.441516551485,6.182593372089888,4.99967493491737,-3.741079299861222,8.740754234778592,2.9313122217151624,3.5,0.8375177776329036,0.6,0.0002311634423554324,0.9962460675389736,0.0002320344841375137,198.97014853885375,0.0,0.0,0.0,0.0004514271057985372,7.839948223304639e-05,0.000152763960122386,0.0005985185639414331,0.09251885142002739,0.09251885142002739,0.09251885142002739,0.09251883189951493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.40004181606,595.6078218115371,0.0,0.09251885142002739,0.09251885142332278,0.09251885142332278,0.3716262379843032,0.3716262379843032,0.5,10.004285772676104,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,27501.32696802299,20864.607920742696,0.7586764065967762,0.9880472129950838,0.6072158785626743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418465613145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218856230786,260.6218856230786,-12.528114376921394,244.8452028329539,276.39856841320216,124242.37843363693,124241.1609610969,1.217472540003329,0.0,nan,276.39856841320216,3.248568413202179,270.08789529715375,-3.062104702846227,263.7772221811034,-9.372777818896566,257.466549065054,-15.683450934945995,251.15587594900427,-21.99412405099571,244.8452028329539,-28.304797167046075,1.0,1.0,26022.012520719443,26022.012520719443,275.62722354057195,2.47722354057197,275.62722354057195,275.62722354057195,77150.11991847337,77150.115926623,0.003991850375314243,0.0,8546.071908451686,8546.071908451686,0.8858703168739991,3937.5200556416776,275.62722354057195,2.47722354057197,1.0,0.002,0.12922822732725428,0.0049036587018164365,0.00019959559738483081,0.0018004044027338907,0.09979779869241541,0.09979779869241541,0.0,1.1872143892976972e-13,0.9999997852417614,0.9999997852417614,0.0,0.0925188315541372,1.9869185572384172e-08,0.0,0.0,0.0,1600078.5770721366,266.5996706772631,0.0,1.0,1284552.215749273,2597.9491410790833,,,,,,,,,,,,,,,,,,,2.0,15252.293381659552,1552.7630067294444,0.3716262379843032,6.173730061729009,2.9313122217151624
5289.0,-30.057680758458304,4.99967502155338,35.05309283768932,24.595117871090793,5.0015310921517715,-26.551759573397664,-40.05124586457384,1.4956099071027646,-6.550331115512677,-6.550331115520883,40.106205707095796,41057.02490303599,25749.98960561629,25749.98960561629,66807.01450865228,77159.53162127998,77150.13123540863,25749.98960561629,102900.12084102491,102900.12084102491,102900.12084102491,130401.45512924074,125888.88071231484,4512.574416925895,0.0,90965.84690032374,54863.34018212564,40113.89635355344,27501.334288215832,67615.23064176927,20864.613116455766,1552.7633911848034,0.0,0.8783833244641729,2.7236427206023937,0.001494314320929203,1.0,1.0,-6.550331115512677,333727.5241222956,1559117.610786747,4.671828057596481,1559117.610786747,4.671828057596481,0.758676393581243,0.09251886440358105,3.917929875614151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917929875614151,1.2847465119306338,1.285043513818304,3.049574246149569,6461.68188871241,15252.291747283856,6453.985539898758,0.00032921966376998576,23217.83436362921,2367.5602130828784,19291.39467946972,1967.1747925611417,0.8308869112138095,0.8308869112138095,35434.7567797323,35405.22815468563,1.0010426321327628,0.8,4276.59974644184,4273.035954225843,1.0010426321327628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.916702782194,4632.441516551485,6.182594141298218,4.99967502155338,-3.741080914442261,8.740755935995642,2.93131170715783,3.5,0.8375176306165228,0.6,0.0002311634423554324,0.9962445614390235,0.00023203483492198823,198.9701366557744,0.0,0.0,0.0,0.0004514271057985372,7.839959971877425e-05,0.00015276384263665814,0.0005985180229797817,0.09251886439833247,0.09251886439833247,0.09251886439833247,0.09251884691793744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.41078847955,595.607818400325,0.0,0.09251886439833247,0.09251886440358105,0.09251886440358105,0.3716262764587746,0.3716262764587746,0.5,10.004285248406797,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27501.334288215832,20864.613116455766,0.758676393581243,0.988046833155107,0.6072156304628951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417603199578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62189281285436,260.62189281285436,-12.528107187145622,244.84521683315626,276.3985687925512,124242.29910399274,124241.0970427158,1.2020612769451011,0.0,nan,276.3985687925512,3.248568792551225,270.08789840067357,-3.062101599326411,263.77722800879405,-9.372771991205923,257.4665576169149,-15.683442383085094,251.15588722503594,-21.994112774964037,244.84521683315626,-28.30478316684372,1.0,1.0,26022.012520719443,26022.012520719443,275.62722353904627,2.4772235390462924,275.62722353904627,275.62722353904627,77150.1305852153,77150.13123540863,-0.0006501933239633217,0.0,8546.071908451686,8546.071908451686,0.8858703502571491,3937.5195249922217,275.62722353904627,2.4772235390462924,1.0,0.002,0.12922824520945358,0.004903658301172915,0.00019959562426892817,0.0018004043759690897,0.09979781213446408,0.09979781213446408,0.0,2.3801793869182575e-13,0.9999998067191639,0.9999998067191639,0.0,0.09251884652145759,1.78821234682241e-08,0.0,0.0,0.0,1600078.574969404,266.5996688844873,0.0,1.0,1284552.2218676351,2597.9491163232487,,,,,,,,,,,,,,,,,,,2.0,15252.291747283856,1552.7633911848034,0.3716262764587746,6.173730061729009,2.93131170715783
5290.0,-30.057663258114754,4.99967511247366,35.053093581398365,24.595122585911326,5.0015318025136155,-26.5517437520534,-40.05123224398119,1.4956122964575398,-6.5503324561047975,-6.550332456101696,40.106207138618345,41057.03851500358,25749.98909070438,25749.98909070438,66807.02760570796,77159.54693624629,77150.14410082904,25749.98909070438,102900.13319153342,102900.13319153342,102900.13319153342,130401.47328212895,125888.89848542422,4512.574796704737,0.0,90965.85553895902,54863.34711773701,40113.89824580223,27501.340090595528,67615.23833639776,20864.617246534544,1552.76369269813,0.0,0.8783833117486292,2.723642584477429,0.001494314320929203,1.0,1.0,-6.5503324561047975,333727.506455009,1559117.6726472676,4.67182849028196,1559117.6726472676,4.67182849028196,0.7586763836890078,0.09251887680773174,3.91792985732231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91792985732231,1.2847465007536296,1.285043502638716,3.049574258442471,6461.681914759595,15252.290114955596,6453.984736439291,0.00032921959912876565,23217.8366769254,2367.5604489734415,19291.392277875602,1967.1745476666958,0.8308867249913935,0.8308867249913935,35434.75664738344,35405.22815468563,1.0010426274591435,0.8,4276.599730468734,4273.035954225843,1.0010426274591435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.916263197933,4632.441516551485,6.182594670206612,4.99967511247366,-3.741082186302137,8.740757298775797,2.9313111915178887,3.5,0.8375174832908253,0.6,0.0002311634423554324,0.9962427459765547,0.00023203525776123695,198.97012233181093,0.0,0.0,0.0,0.0004514271057985372,7.839972061454778e-05,0.0001527637217408846,0.0005985175465242891,0.09251887680418117,0.09251887680418117,0.09251887680418117,0.0925188589198007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4202973639,595.6078153784523,0.0,0.09251887680418117,0.09251887680773174,0.09251887680773174,0.37162631517358696,0.37162631517358696,0.5,10.004284711851438,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27501.340090595528,20864.617246534544,0.7586763836890078,0.9880469144149311,0.6072157626767144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518416736117208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219003509167,260.6219003509167,-12.528099649083288,244.8452313171119,276.39856938472053,124242.26813923984,124241.00784777674,1.2602914631162225,0.0,nan,276.39856938472053,3.248569384720554,270.08790177119954,-3.062098228800437,263.777234157678,-9.372765842321996,257.4665665441561,-15.683433455843897,251.15589893063412,-21.994101069365854,244.8452313171119,-28.304768682888067,1.0,1.0,26022.012520719443,26022.012520719443,275.6272237038846,2.477223703884647,275.6272237038846,275.6272237038846,77150.14619667675,77150.14410082904,0.0020958477107342333,0.0,8546.071908451686,8546.071908451686,0.8858703514136422,3937.519506608922,275.6272237038846,2.477223703884647,1.0,0.002,0.12922826341871096,0.004903657980620641,0.0001995956518436394,0.001800404348259035,0.0997978259218197,0.0997978259218197,0.0,1.0267437941524626e-13,0.9999998031830684,0.9999998031830684,0.0,0.09251885859845028,1.8209281452197954e-08,0.0,0.0,0.0,1600078.5733970345,266.5996675438952,0.0,1.0,1284552.2264427913,2597.9490978114563,,,,,,,,,,,,,,,,,,,2.0,15252.290114955596,1552.76369269813,0.37162631517358696,6.173730061729009,2.9313111915178887
