time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5291.0,-30.057648816007937,4.999675201379574,35.05309433106724,24.595132923591905,5.0015321441686735,-26.551730719990246,-40.0512189726345,1.4956140481607267,-6.550334133692047,-6.550334133713664,40.106208798045046,41057.02627249828,25749.98933301701,25749.98933301701,66807.01560551529,77159.5569095497,77150.15913474662,25749.98933301701,102900.14846776362,102900.14846776362,102900.14846776362,130401.49560777136,125888.9203820853,4512.575225686059,0.0,90965.85469669697,54863.32405968406,40113.92293001434,27501.347140007743,67615.27007002209,20864.622254373204,1552.7640615131622,0.0,0.8783832963387589,2.7236424141337583,0.001494314320929203,1.0,1.0,-6.550334133692047,333727.48434657016,1559117.7443565242,4.671829014650192,1559117.7443565242,4.671829014650192,0.7586763713120175,0.09251888972019637,3.9179283638545668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179283638545668,1.2847464925594532,1.2850434944426452,3.049573115431767,6461.67949285707,15252.288542853865,6453.985650628023,0.00032922016913254404,23217.84531231251,2367.5613295378657,19291.3950104469,1967.1748263114214,0.8308865336533446,0.8308865336533446,35434.74584154056,35405.22815468563,1.0010422458737327,0.8,4276.598426317977,4273.035954225843,1.0010422458737327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.91582483853,4632.441516551485,6.182595379107166,4.999675201379574,-3.7410837129301426,8.740758914309717,2.9313106773147615,3.5,0.8375173363756462,0.6,0.0002311634423554324,0.9962412477741938,0.0002320356067086147,198.970110511004,0.0,0.0,0.0,0.0004514271057985372,7.839983841059557e-05,0.00015276360394483684,0.0005985168568601216,0.09251888971506447,0.09251888971506447,0.09251888971506447,0.09251887348556435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.43066869956,595.6078120873118,0.0,0.09251888971506447,0.09251888972019637,0.09251888972019637,0.37162635383414505,0.37162635383414505,0.5,10.004284224994704,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,27501.347140007743,20864.622254373204,0.7586763713120175,0.9880462732209785,0.6072152966331392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415690928845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62190786240046,260.62190786240046,-12.528092137599515,244.8452456652726,276.3985700595274,124242.16858929033,124240.91274148073,1.2558478096157155,0.0,nan,276.3985700595274,3.248570059527424,270.087905180677,-3.062094819322965,263.77724030182645,-9.372759698173525,257.4665754229753,-15.683424577024653,251.15591054412408,-21.994089455875894,244.8452456652726,-28.304754334727363,1.0,1.0,26022.012520719443,26022.012520719443,275.6272237854338,2.4772237854338073,275.6272237854338,275.6272237854338,77150.16078603054,77150.15913474662,0.0016512839210918173,0.0,8546.071908451686,8546.071908451686,0.8858704458374437,3937.5180056738395,275.6272237854338,2.4772237854338073,1.0,0.002,0.12922828002706044,0.0049036576061153745,0.00019959567680749536,0.0018004043233593686,0.09979783840374767,0.09979783840374767,0.0,1.6686391851594706e-13,0.999999820486945,0.999999820486945,0.0,0.09251887311184784,1.660834853670009e-08,0.0,0.0,0.0,1600078.571429407,266.59966586630793,0.0,1.0,1284552.2321680305,2597.949074646231,,,,,,,,,,,,,,,,,,,2.0,15252.288542853865,1552.7640615131622,0.37162635383414505,6.173730061729009,2.9313106773147615
5292.0,-30.057631340425864,4.999675287951395,35.05309508375773,24.595138162281387,5.001530621495769,-26.551715144234713,-40.05120535204185,1.4956144253170525,-6.550335832138103,-6.550335832067381,40.106210384591705,41057.03399839798,25749.98961308837,25749.98961308837,66807.02361148635,77159.57201175475,77150.17305694916,25749.98961308837,102900.16267003753,102900.16267003753,102900.16267003753,130401.51654227481,125888.94088039458,4512.575661880224,0.0,90965.86025761692,54863.322244309195,40113.93112589747,27501.353872237276,67615.28499813474,20864.62703285985,1552.7644156558465,0.0,0.8783832810931317,2.7236422416719934,0.001494314320929203,1.0,1.0,-6.550335832138103,333727.4619632304,1559117.812916311,4.671829533429563,1559117.812916311,4.671829533429563,0.7586763593454493,0.09251890258194796,3.917927779338456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917927779338456,1.2847464907951787,1.2850434926779628,3.0495726646534767,6461.678537711965,15252.286910068802,6453.985523803066,0.000329220357998122,23217.850195537947,2367.561827488281,19291.394631358617,1967.1747876551747,0.8308863425721505,0.8308863425721507,35434.74161232998,35405.22815468563,1.0010420965281435,0.8,4276.597915897064,4273.035954225843,1.0010420965281435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9153860902425,4632.441516551485,6.1825960976510554,4.999675287951395,-3.7410852560700283,8.740760544021423,2.931310162655502,3.5,0.8375171893301434,0.6,0.0002311634423554324,0.996239434886945,0.00023203602895087688,198.97009620731146,0.0,0.0,0.0,0.0004514271057985372,7.839995930670935e-05,0.00015276348304872302,0.0005985162939050912,0.09251890257723075,0.09251890257723075,0.09251890257723075,0.09251888712244755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4405751697,595.607808943759,0.0,0.09251890257723075,0.09251890258194796,0.09251890258194796,0.37162639268886094,0.37162639268886094,0.5,10.00428376146365,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,27501.353872237276,20864.62703285985,0.7586763593454493,0.9880461734847278,0.6072152768346771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414828390356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219154584248,260.6219154584248,-12.528084541575197,244.84526040934406,276.39857050750425,124242.08979546068,124240.8198133677,1.2699820929726435,0.0,nan,276.39857050750425,3.248570507504269,270.0879084878735,-3.0620915121264716,263.7772464682417,-9.372753531758292,257.46658444860867,-15.683415551391306,251.1559224289766,-21.994077571023382,244.84526040934406,-28.304739590655913,1.0,1.0,26022.012520719443,26022.012520719443,275.62722371615627,2.4772237161562884,275.62722371615627,275.62722371615627,77150.17100933581,77150.17305694916,-0.0020476133504416794,0.0,8546.071908451686,8546.071908451686,0.8858704827932005,3937.5174182351484,275.62722371615627,2.4772237161562884,1.0,0.002,0.12922829585839768,0.004903657231008943,0.00019959570056268472,0.0018004042996391013,0.09979785028134236,0.09979785028134236,0.0,2.0178607049170516e-13,0.9999998288859857,0.9999998288859857,0.0,0.09251888675066715,1.5831280818619377e-08,0.0,0.0,0.0,1600078.5694373136,266.5996641678619,0.0,1.0,1284552.2379644648,2597.949051192957,,,,,,,,,,,,,,,,,,,2.0,15252.286910068802,1552.7644156558465,0.37162639268886094,6.173730061729009,2.931310162655502
5293.0,-30.057616877182397,4.999675379647464,35.05309583063162,24.59514846503737,5.001531043529781,-26.551702085111078,-40.05119588747618,1.4956162514655722,-6.550337125416888,-6.550337125346979,40.10621172209411,41057.03730072087,25749.9889975006,25749.9889975006,66807.02629822146,77159.58199934335,77150.18468081657,25749.9889975006,102900.17367831717,102900.17367831717,102900.17367831717,130401.53290819348,125888.95685874113,4512.576049452338,0.0,90965.8595276422,54863.3148290476,40113.938553994,27501.359229876307,67615.29778387031,20864.6308454796,1552.7646948870406,0.0,0.8783832689918722,2.7236421103513138,0.001494314320929203,1.0,1.0,-6.550337125416888,333727.4449194783,1559117.8707139592,4.671829945212156,1559117.8707139592,4.671829945212156,0.7586763501788361,0.09251891488064362,3.917926307048337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917926307048337,1.2847464822527601,1.2850434841335696,3.04957153895326,6461.676152488287,15252.285338535761,6453.986412958364,0.00032922091854402477,23217.858734094847,2367.5626981787714,19291.397289103305,1967.1750586697094,0.8308861514767668,0.8308861514767668,35434.730959714645,35405.22815468563,1.001041720353678,0.8,4276.596630239247,4273.035954225843,1.001041720353678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.914946867981,4632.441516551485,6.182596601850083,4.999675379647464,-3.7410864917149875,8.740761871362452,2.9313096474403,3.5,0.8375170421258,0.6,0.0002311634423554324,0.9962379344972787,0.00023203637841002513,198.97008436920734,0.0,0.0,0.0,0.0004514271057985372,7.840004331411065e-05,0.00015276339904132173,0.0005985157398581171,0.09251891487803286,0.09251891487803286,0.09251891487803286,0.09251889802455714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4494795839,595.6078061138363,0.0,0.09251891487803286,0.09251891488064362,0.09251891488064362,0.37162643163246495,0.37162643163246495,0.5,10.004283255988248,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,-6.991740519879386e-11,27501.359229876307,20864.6308454796,0.7586763501788361,0.9880460263854424,0.6072152108529952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841378468112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219230265605,260.6219230265605,-12.528076973439454,244.84527497470833,276.3985710784114,124241.99101759378,124240.72569814054,1.2653194532251468,0.0,nan,276.3985710784114,3.2485710784114303,270.0879118576718,-3.0620881423281503,263.7772526369316,-9.372747363068356,257.4665934161902,-15.683406583809756,251.1559341954494,-21.994065804550587,244.84527497470833,-28.304725025291646,1.0,1.0,26022.012520719443,26022.012520719443,275.6272237830182,2.477223783018246,275.6272237830182,275.6272237830182,77150.18582847374,77150.18468081657,0.0011476571671664715,0.0,8546.071908451686,8546.071908451686,0.8858705758780481,3937.5159385835786,275.6272237830182,2.477223783018246,1.0,0.002,0.1292283130180342,0.004903656923736586,0.00019959572653564076,0.0018004042736290621,0.09979786326782038,0.09979786326782038,0.0,1.6470288674574896e-13,0.9999998145291126,0.9999998145291126,0.0,0.09251889772107838,1.715956524660746e-08,0.0,0.0,0.0,1600078.5679204368,266.5996628745831,0.0,1.0,1284552.2423781506,2597.9490333345066,,,,,,,,,,,,,,,,,,,2.0,15252.285338535761,1552.7646948870406,0.37162643163246495,6.173730061729009,2.9313096474403
5294.0,-30.05760240038367,4.999675467995198,35.053096580472335,24.595153843425237,5.001529230171353,-26.551689237328066,-40.05118268597869,1.4956160671272944,-6.550338873203657,-6.550338873203615,40.106213301480686,41057.03318021004,25749.98940004441,25749.98940004441,66807.02258025444,77159.59572579141,77150.19834418983,25749.98940004441,102900.18774423425,102900.18774423425,102900.18774423425,130401.55374163557,125888.97726484363,4512.576476791934,0.0,90965.86422487572,54863.30167933979,40113.95838392882,27501.36599740131,67615.32438133012,20864.63564575008,1552.7650520002967,0.0,0.8783832535060434,2.723641932879534,0.001494314320929203,1.0,1.0,-6.550338873203657,333727.42188590136,1559117.9389636668,4.671830472165144,1559117.9389636668,4.671830472165144,0.7586763380306871,0.09251892773552053,3.917925565210956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917925565210956,1.2847464831150637,1.2850434849960726,3.049570959487158,6461.67492466915,15252.283707238057,6453.986474945109,0.00032922117791613895,23217.864329175372,2367.5632687182037,19291.397474385834,1967.1750775632693,0.8308859592285768,0.8308859592285768,35434.72559222043,35405.22815468563,1.0010415308120406,0.8,4276.595982439559,4273.035954225843,1.0010415308120406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.914509086505,4632.441516551485,6.182597348364825,4.999675467995198,-3.7410880712710797,8.740763539266277,2.9313091339152,3.5,0.8375168954043428,0.6,0.0002311634423554324,0.9962364327038666,0.00023203672819717706,198.97007252000967,0.0,0.0,0.0,0.0004514271057985372,7.840016049062469e-05,0.00015276328186480769,0.0005985151674436572,0.0925189277307437,0.0925189277307437,0.0925189277307437,0.09251891164294679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.45944274875,595.6078029514961,0.0,0.0925189277307437,0.09251892773552053,0.09251892773552053,0.3716264704034775,0.3716264704034775,0.5,10.004282773515014,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27501.36599740131,20864.63564575008,0.7586763380306871,0.9880455827362877,0.6072149110556758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412920880492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62193036989305,260.62193036989305,-12.528069630106927,244.84528937587737,276.3985713639076,124241.89097229402,124240.66323769654,1.2277345974898795,0.0,nan,276.3985713639076,3.2485713639076153,270.0879149663027,-3.062085033697258,263.77725856869665,-9.372741431303325,257.46660217109,-15.68339782890996,251.1559457734841,-21.994054226515885,244.84528937587737,-28.304710624122606,1.0,1.0,26022.012520719443,26022.012520719443,275.6272236339515,2.477223633951496,275.6272236339515,275.6272236339515,77150.19458570039,77150.19834418983,-0.0037584894453175366,0.0,8546.071908451686,8546.071908451686,0.885870622780364,3937.5151930370107,275.6272236339515,2.477223633951496,1.0,0.002,0.12922832949256352,0.004903656537046202,0.00019959575126401546,0.0018004042489674387,0.09979787563200773,0.09979787563200773,0.0,2.314541787395985e-13,0.9999998219343343,0.9999998219343343,0.0,0.09251891126107609,1.6474444453090267e-08,0.0,0.0,0.0,1600078.5658704718,266.5996611267963,0.0,1.0,1284552.2483429664,2597.94900919992,,,,,,,,,,,,,,,,,,,2.0,15252.283707238057,1552.7650520002967,0.3716264704034775,6.173730061729009,2.9313091339152
5295.0,-30.057587931499235,4.999675562114425,35.05309732298381,24.595158697944157,5.0015296254795,-26.5516761758016,-40.051169449556596,1.495617869787958,-6.5503401264904255,-6.550340126477005,40.10621458962525,41057.03476295603,25749.988706651886,25749.988706651886,66807.02346960791,77159.60964674733,77150.2094096712,25749.988706651886,102900.19811632308,102900.19811632308,102900.19811632308,130401.56923921769,125888.99239518194,4512.576844035752,0.0,90965.87196031962,54863.29707655228,40113.97209307483,27501.37112289461,67615.34321596943,20864.63929330372,1552.7653192948867,0.0,0.8783832418093215,2.7236418056196814,0.001494314320929203,1.0,1.0,-6.5503401264904255,333727.40536919393,1559117.9946295817,4.671830870182118,1559117.9946295817,4.671830870182118,0.7586763292661478,0.09251893991474655,3.917925382637599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917925382637599,1.2847464746825172,1.2850434765615766,3.0495708373948136,6461.674665970123,15252.282076694019,6453.9858687710785,0.00032922118691115993,23217.867385488644,2367.5635803754235,19291.395662491093,1967.174892801425,0.8308857718150451,0.8308857718150451,35434.72427122813,35405.22815468563,1.0010414841640096,0.8,4276.595823009782,4273.035954225843,1.0010414841640096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.914070574187,4632.441516551485,6.182597832829218,4.999675562114425,-3.7410892755998177,8.740764837714243,2.931308619532846,3.5,0.837516748437956,0.6,0.0002311634423554324,0.9962349317339028,0.00023203707779359097,198.9700606772913,0.0,0.0,0.0,0.0004514271057985372,7.840027797729194e-05,0.00015276316437814045,0.0005985146792491563,0.09251893991198401,0.09251893991198401,0.09251893991198401,0.09251892201438026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.46825997747,595.6078001475024,0.0,0.09251893991198401,0.09251893991474655,0.09251893991474655,0.37162650926190377,0.37162650926190377,0.5,10.004282236616705,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27501.37112289461,20864.63929330372,0.7586763292661478,0.9880453206636891,0.60721476532059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841205627039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621937729365,260.621937729365,-12.528062270634962,244.8453036614168,276.3985717973121,124241.83665840882,124240.60622556807,1.2304328407587426,0.0,nan,276.3985717973121,3.248571797312138,270.0879181701341,-3.0620818298658605,263.77726454295515,-9.372735457044826,257.46661091577533,-15.683389084224643,251.15595728859645,-21.994042711403523,244.8453036614168,-28.30469633858317,1.0,1.0,26022.012520719443,26022.012520719443,275.6272236754813,2.477223675481298,275.6272236754813,275.6272236754813,77150.20878415291,77150.2094096712,-0.0006255182815948501,0.0,8546.071908451686,8546.071908451686,0.8858706343234775,3937.515009550787,275.6272236754813,2.477223675481298,1.0,0.002,0.1292283476967805,0.004903656232422633,0.0001995957788667499,0.0018004042212455898,0.09979788943337495,0.09979788943337495,0.0,1.1233982494252004e-13,0.9999998032380352,0.9999998032380352,0.0,0.09251892171053815,1.8204208401838686e-08,0.0,0.0,0.0,1600078.5644005027,266.59965987350955,0.0,1.0,1284552.2526201669,2597.9489918937065,,,,,,,,,,,,,,,,,,,2.0,15252.282076694019,1552.7653192948867,0.37162650926190377,6.173730061729009,2.931308619532846
5296.0,-30.05757346874654,4.999675654565293,35.05309806947478,24.595163587387674,5.0015298916148065,-26.55166313271067,-40.05115617820991,1.4956195555900123,-6.550341776489347,-6.550341776455272,40.10621618950393,41057.03598939643,25749.9889075387,25749.9889075387,66807.02489693512,77159.623551727,77150.22367611135,25749.9889075387,102900.21258365005,102900.21258365005,102900.21258365005,130401.59049309514,125889.01323343329,4512.577259661844,0.0,90965.87951593778,54863.29195365084,40113.98618031882,27501.377909445095,67615.36408976391,20864.64411310705,1552.7656750239858,0.0,0.8783832267757388,2.723641638077322,0.001494314320929203,1.0,1.0,-6.550341776489347,333727.38362433045,1559118.0637641542,4.671831381746063,1559118.0637641542,4.671831381746063,0.7586763173034061,0.09251895271585633,3.9179251673284936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179251673284936,1.284746466796616,1.2850434686738523,3.0495706885245926,6461.674350531989,15252.28044647399,6453.985301892672,0.00032922121057779943,23217.870589898088,2367.56390713425,19291.3939680536,1967.1747200168866,0.8308855841606393,0.8308855841606393,35434.72271337941,35405.22815468563,1.0010414291518985,0.8,4276.595634993945,4273.035954225843,1.0010414291518985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.91363367163,4632.441516551485,6.182598529621487,4.999675654565293,-3.7410907795274597,8.740766434092754,2.931308107038805,3.5,0.8375166020110871,0.6,0.0002311634423554324,0.9962334314024723,0.0002320374272423345,198.97004883959306,0.0,0.0,0.0,0.0004514271057985372,7.840039577411375e-05,0.00015276304658131865,0.0005985141848387233,0.09251895271078017,0.09251895271078017,0.09251895271078017,0.09251893593521682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4784226735,595.6077969212829,0.0,0.09251895271078017,0.09251895271585633,0.09251895271585633,0.3716265478975164,0.3716265478975164,0.5,10.00428173330892,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27501.377909445095,20864.64411310705,0.7586763173034061,0.9880450367499957,0.6072145960035129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411192133072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219450897409,260.6219450897409,-12.528054910259073,244.84531785011686,276.39857232936396,124241.779596866,124240.54901288483,1.2305839811722676,0.0,nan,276.39857232936396,3.2485723293639808,270.0879214335158,-3.0620785664841605,263.7772705376664,-9.372729462333552,257.466619641816,-15.683380358183967,251.15596874596667,-21.994031254033303,244.84531785011686,-28.30468214988312,1.0,1.0,26022.012520719443,26022.012520719443,275.6272236948594,2.477223694859447,275.6272236948594,275.6272236948594,77150.2227173239,77150.22367611135,-0.0009587874519638717,0.0,8546.071908451686,8546.071908451686,0.885870647936293,3937.514793165136,275.6272236948594,2.477223694859447,1.0,0.002,0.12922836485067696,0.004903655860497693,0.00019959580468452854,0.0018004041954415432,0.09979790234226427,0.09979790234226427,0.0,1.2607189597835244e-13,0.9999998145900602,0.9999998145900602,0.0,0.09251893556192288,1.715393345763654e-08,0.0,0.0,0.0,1600078.562465233,266.59965822351063,0.0,1.0,1284552.25825126,2597.948969109426,,,,,,,,,,,,,,,,,,,2.0,15252.28044647399,1552.7656750239858,0.3716265478975164,6.173730061729009,2.931308107038805
5297.0,-30.05755603532616,4.999675746251811,35.053098819582274,24.59517395999285,5.0015304321256595,-26.55164738858256,-40.051142557617254,1.4956217853902538,-6.550343379316871,-6.550343379318019,40.10621778685473,41057.035077876644,25749.988999189245,25749.988999189245,66807.02407706589,77159.6351450116,77150.2380434239,25749.988999189245,102900.22704261314,102900.22704261314,102900.22704261314,130401.61165780993,125889.03396877831,4512.577689031616,0.0,90965.87958183282,54863.2795147302,40114.00007455846,27501.38461519679,67615.38468975524,20864.648878329845,1552.7660256453125,0.0,0.8783832120073595,2.7236414753248135,0.001494314320929203,1.0,1.0,-6.550343379316871,333727.3625011279,1559118.1327913261,4.671831884285655,1559118.1327913261,4.671831884285655,0.7586763055850069,0.09251896552211372,3.9179237839118146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179237839118146,1.2847464563659816,1.2850434582408066,3.0495696364822105,6461.672121380423,15252.278816613418,6453.986055313483,0.00032922172872711406,23217.87880493397,2367.5647448347777,19291.396220078823,1967.1749496595498,0.8308853871689286,0.8308853871689286,35434.7127037981,35405.22815468563,1.0010410756848593,0.8,4276.594426943524,4273.035954225843,1.0010410756848593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.913196473716,4632.441516551485,6.182599200624598,4.999675746251811,-3.741092248173026,8.740767994424838,2.9313075941983406,3.5,0.8375164554852402,0.6,0.0002311634423554324,0.9962316229043103,0.00023203784846893583,198.9700345704186,0.0,0.0,0.0,0.0004514271057985372,7.84005166710225e-05,0.0001527629256844099,0.0005985134998389025,0.0925189655183005,0.0925189655183005,0.0925189655183005,0.09251894974235146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4884270402,595.6077937464274,0.0,0.0925189655183005,0.09251896552211372,0.09251896552211372,0.37162658666269777,0.37162658666269777,0.5,10.004281260308295,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27501.38461519679,20864.648878329845,0.7586763055850069,0.9880447236024994,0.6072143975259733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841032836206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219527458603,260.6219527458603,-12.528047254139665,244.84533247519408,276.3985730165254,124241.70058568622,124240.42055622193,1.2800294642717347,0.0,nan,276.3985730165254,3.2485730165254267,270.08792490826016,-3.062075091739814,263.7772767999946,-9.372723200005396,257.466628691727,-15.683371308272967,251.15598058346063,-21.994019416539345,244.84533247519408,-28.304667524805893,1.0,1.0,26022.012520719443,26022.012520719443,275.6272237731565,2.4772237731565383,275.6272237731565,275.6272237731565,77150.23900087038,77150.2380434239,0.0009574464784236625,0.0,8546.071908451686,8546.071908451686,0.8858707354021496,3937.5134028313737,275.6272237731565,2.4772237731565383,1.0,0.002,0.12922838098086029,0.0049036555018278395,0.00019959582894050963,0.00180040417133795,0.09979791447025481,0.09979791447025481,0.0,2.7845954708727305e-13,0.9999998256572085,0.9999998256572085,0.0,0.09251894939209901,1.6130014719225043e-08,0.0,0.0,0.0,1600078.560585289,266.5996566206831,0.0,1.0,1284552.2637213662,2597.948946976523,,,,,,,,,,,,,,,,,,,2.0,15252.278816613418,1552.7660256453125,0.37162658666269777,6.173730061729009,2.9313075941983406
5298.0,-30.05754154841735,4.999675833846339,35.05309957300428,24.595179163757734,5.001528576820252,-26.55163453589381,-40.051133127976186,1.4956215643093,-6.550345165795875,-6.550345165783286,40.10621938273922,41057.0464138781,25749.989490495278,25749.989490495278,66807.03590437338,77159.64859314698,77150.25180564675,25749.989490495278,102900.24129614203,102900.24129614203,102900.24129614203,130401.63275837869,125889.05462331444,4512.5781350642565,0.0,90965.88403540192,54863.28185618273,40114.00242135466,27501.39146223665,67615.39388359131,20864.65373401036,1552.7663873617746,0.0,0.8783831962489158,2.7236412939242274,0.001494314320929203,1.0,1.0,-6.550345165795875,333727.3389576423,1559118.2017545952,4.6718324205152495,1559118.2017545952,4.6718324205152495,0.7586762932581255,0.09251897845212355,3.9179230577203317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179230577203317,1.2847464574001615,1.2850434592752256,3.0495690687863184,6461.6709185009495,15252.277246747315,6453.986129655551,0.00032922198383391883,23217.884245110978,2367.565299578447,19291.39644229224,1967.174972319012,0.8308852020551553,0.8308852020551553,35434.70744950763,35405.22815468563,1.0010408901407948,0.8,4276.593792806328,4273.035954225843,1.0010408901407948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.912759210561,4632.441516551485,6.182599967682412,4.999675833846339,-3.7410938568012817,8.740769690647621,2.9313070812813824,3.5,0.8375163089375378,0.6,0.0002311634423554324,0.9962301200723656,0.0002320381985024111,198.97002271295182,0.0,0.0,0.0,0.0004514271057985372,7.840060036898357e-05,0.00015276284198644882,0.0005985130609815955,0.09251897844691426,0.09251897844691426,0.09251897844691426,0.09251896347283202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.4983092987,595.6077906112082,0.0,0.09251897844691426,0.09251897845212355,0.09251897845212355,0.37162662554460296,0.37162662554460296,0.5,10.004280811165476,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27501.39146223665,20864.65373401036,0.7586762932581255,0.9880447641758971,0.6072144826156473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409287171534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219601582858,260.6219601582858,-12.52803984171419,244.845346926584,276.39857338998615,124241.59927290125,124240.35998675642,1.239286144853787,0.0,nan,276.39857338998615,3.248573389986177,270.0879280973075,-3.0620719026924803,263.7772828046266,-9.372717195373355,257.46663751194546,-15.683362488054513,251.15599221926513,-21.994007780734847,244.845346926584,-28.304653073415977,1.0,1.0,26022.012520719443,26022.012520719443,275.62722359704776,2.4772235970477823,275.62722359704776,275.62722359704776,77150.24746523262,77150.25180564675,-0.0043404141324572265,0.0,8546.071908451686,8546.071908451686,0.885870781315256,3937.5126730089332,275.62722359704776,2.4772235970477823,1.0,0.002,0.12922839634734837,0.0049036551123515255,0.00019959585194162174,0.0018004041482504948,0.09979792597081087,0.09979792597081087,0.0,1.9211628815574144e-13,0.9999998339102734,0.9999998339102734,0.0,0.09251896308567172,1.5366451840002575e-08,0.0,0.0,0.0,1600078.558489942,266.5996548342041,0.0,1.0,1284552.2698182326,2597.9489223076507,,,,,,,,,,,,,,,,,,,2.0,15252.277246747315,1552.7663873617746,0.37162662554460296,6.173730061729009,2.9313070812813824
5299.0,-30.0575271441184,4.999675927107261,35.053100318578124,24.595183983352058,5.001528938449015,-26.55162153586206,-40.0511198566295,1.4956233301979034,-6.550346424313716,-6.550346424307082,40.10622066306913,41057.047680089214,25749.988809648752,25749.988809648752,66807.03648973796,77159.66247195906,77150.26271793537,25749.988809648752,102900.25152758413,102900.25152758413,102900.25152758413,130401.64807532032,125889.06955909723,4512.578516223091,0.0,90965.8917077584,54863.27691590914,40114.01643538807,27501.396547736196,67615.41298312426,20864.657352663246,1552.7666528332963,0.0,0.8783831845536052,2.7236411661332114,0.001494314320929203,1.0,1.0,-6.550346424313716,333727.32237199537,1559118.2570823538,4.671832818484228,1559118.2570823538,4.671832818484228,0.7586762845460202,0.09251899065390491,3.917922865746156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917922865746156,1.284746449139629,1.2850434510127835,3.0495689389683984,6461.670643432354,15252.275618433878,6453.9855358467275,0.0003292219971369589,23217.887341034784,2367.565615274817,19291.394667357927,1967.1747913260826,0.8308850148162593,0.8308850148162593,35434.70606049642,35405.22815468563,1.001040841090827,0.8,4276.59362516739,4273.035954225843,1.001040841090827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.912321025302,4632.441516551485,6.18260045467409,4.999675927107261,-3.741095065104614,8.740770992211875,2.9313065672828182,3.5,0.8375161620808053,0.6,0.0002311634423554324,0.9962286258125578,0.00023203854654034627,198.9700109231022,0.0,0.0,0.0,0.0004514271057985372,7.840071816625336e-05,0.00015276272418917903,0.0005985125701344579,0.09251899065097571,0.09251899065097571,0.09251899065097571,0.09251897371773773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.50694939453,595.6077878644305,0.0,0.09251899065097571,0.09251899065390491,0.09251899065390491,0.37162666451766185,0.37162666451766185,0.5,10.004280303171386,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27501.396547736196,20864.657352663246,0.7586762845460202,0.9880444937371298,0.6072143298205751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408421958053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219675653544,260.6219675653544,-12.528032434645581,244.84536124175125,276.39857388895604,124241.54297356594,124240.30458299255,1.2383905733754792,0.0,nan,276.39857388895604,3.2485738889560594,270.0879313595166,-3.062068640483403,263.77728883007586,-9.372711169924116,257.466646300634,-15.683353699365966,251.1560037711927,-21.993996228807276,244.84536124175125,-28.30463875824873,1.0,1.0,26022.012520719443,26022.012520719443,275.6272236154017,2.4772236154017264,275.6272236154017,275.6272236154017,77150.26148933735,77150.26271793537,-0.0012285980192245916,0.0,8546.071908451686,8546.071908451686,0.8858707934527303,3937.5124800748868,275.6272236154017,2.4772236154017264,1.0,0.002,0.12922841358489734,0.004903654810913212,0.0001995958780491718,0.0018004041220492405,0.0997979390245859,0.0997979390245859,0.0,9.841216383477125e-14,0.9999998136863505,0.9999998136863505,0.0,0.09251897341635411,1.723755079756119e-08,0.0,0.0,0.0,1600078.557013836,266.59965357568626,0.0,1.0,1284552.2741132881,2597.948904929197,,,,,,,,,,,,,,,,,,,2.0,15252.275618433878,1552.7666528332963,0.37162666451766185,6.173730061729009,2.9313065672828182
5300.0,-30.057512744563084,4.999676018655482,35.05310106771634,24.595194565504812,5.001529186481128,-26.551608551459317,-40.051106620207406,1.4956249933871515,-6.550348076455464,-6.550348076444473,40.106222257092,41057.034782714356,25749.989015853498,25749.989015853498,66807.02379856785,77159.67267881261,77150.27687132733,25749.989015853498,102900.26588718082,102900.26588718082,102900.26588718082,130401.6691896295,125889.09024550821,4512.5789441212855,0.0,90965.89090564282,54863.25300958309,40114.04210673304,27501.403302448678,67615.44540918172,20864.66214958341,1552.7670070625466,0.0,0.8783831695306266,2.7236409983733223,0.001494314320929203,1.0,1.0,-6.550348076455464,333727.3005988996,1559118.3259645384,4.67183332968738,1559118.3259645384,4.67183332968738,0.7586762726295373,0.09251900347403061,3.9179213230950096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179213230950096,1.2847464413595069,1.2850434432308628,3.0495677566922086,6461.668138330977,15252.273988948387,6453.986479799739,0.0003292225865992109,23217.89627816804,2367.566526608785,19291.397488896648,1967.1750790429605,0.8308848165127042,0.8308848165127042,35434.69489878774,35405.22815468563,1.0010404469389118,0.8,4276.5922780674,4273.035954225843,1.0010404469389118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9118844217055,4632.441516551485,6.182601152299973,4.999676018655482,-3.7410965706961274,8.740772589351609,2.931306055139607,3.5,0.8375160157541733,0.6,0.0002311634423554324,0.9962271320472657,0.00023203889446414406,198.96999913713668,0.0,0.0,0.0,0.0004514271057985372,7.840083565369289e-05,0.0001527626067017395,0.0005985118741683217,0.09251900346931681,0.09251900346931681,0.09251900346931681,0.09251898754292416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5169605298,595.6077846872098,0.0,0.09251900346931681,0.09251900347403061,0.09251900347403061,0.3716267032504776,0.3716267032504776,0.5,10.0042798254284,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27501.403302448678,20864.66214958341,0.7586762726295373,0.9880438322084308,0.6072138478753419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407561678455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62197495728213,260.62197495728213,-12.528025042717843,244.84537544361172,276.39857447095113,124241.44263938024,124240.2067802167,1.2358591635463028,0.0,nan,276.39857447095113,3.248574470951155,270.08793466548445,-3.0620653345155233,263.7772948600169,-9.372705139983054,257.4666550545483,-15.683344945451665,251.15601524908007,-21.993984750919907,244.84537544361172,-28.304624556388262,1.0,1.0,26022.012520719443,26022.012520719443,275.6272236193926,2.477223619392646,275.6272236193926,275.6272236193926,77150.27650414954,77150.27687132733,-0.0003671777812996879,0.0,8546.071908451686,8546.071908451686,0.8858708909860997,3937.5109297104846,275.6272236193926,2.477223619392646,1.0,0.002,0.129228429883255,0.0049036544423476484,0.00019959590254467423,0.001800404097622389,0.09979795127233711,0.09979795127233711,0.0,1.670629780348154e-13,0.9999998238379151,0.9999998238379151,0.0,0.09251898717569006,1.629834054665415e-08,0.0,0.0,0.0,1600078.5550760524,266.5996519235445,0.0,1.0,1284552.2797516915,2597.9488821153345,,,,,,,,,,,,,,,,,,,2.0,15252.273988948387,1552.7670070625466,0.3716267032504776,6.173730061729009,2.931306055139607
5301.0,-30.057498254648824,4.999676106837818,35.05310181860452,24.59519994389268,5.00152731018176,-26.551595698166523,-40.05109341870991,1.4956247537122642,-6.550349821825023,-6.550349821838193,40.10622380588101,41057.03055715015,25749.98941986505,25749.98941986505,66807.01997701521,77159.68639554901,77150.29010419484,25749.98941986505,102900.27952405988,102900.27952405988,102900.27952405988,130401.68944189556,125889.11006497047,4512.579376925089,0.0,90965.89551164278,54863.23967329438,40114.06204260933,27501.40991783569,67615.47196044502,20864.66684080796,1552.767356803049,0.0,0.8783831541742655,2.72364082114699,0.001494314320929203,1.0,1.0,-6.550349821825023,333727.27759717987,1559118.3928927009,4.671833852234906,1559118.3928927009,4.671833852234906,0.7586762607133261,0.0925190163010728,3.9179205666168304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179205666168304,1.2847464424806663,1.2850434443522813,3.049567165215785,6461.666885063411,15252.272359848008,6453.986560394322,0.00032922285262319546,23217.90193673908,2367.567103622448,19291.39772979925,1967.1751036081894,0.8308846243886194,0.8308846243886194,35434.68942536001,35405.22815468563,1.001040253656507,0.8,4276.591617482659,4273.035954225843,1.001040253656507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.91144751013,4632.441516551485,6.182601897876827,4.999676106837818,-3.741098147876291,8.740774254714108,2.9313055426351653,3.5,0.837515869324333,0.6,0.0002311634423554324,0.9962256289108508,0.0002320392445716918,198.9699872772142,0.0,0.0,0.0,0.0004514271057985372,7.840095283130132e-05,0.00015276248952413105,0.0005985112995141812,0.0925190162959866,0.0925190162959866,0.0925190162959866,0.09251900074397391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5266987473,595.6077815965165,0.0,0.0925190162959866,0.0925190163010728,0.0925190163010728,0.37162674209974783,0.37162674209974783,0.5,10.004279358925812,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27501.40991783569,20864.66684080796,0.7586762607133261,0.9880433877041818,0.6072135469403878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406701682265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62198215191546,260.62198215191546,-12.528017848084517,244.8453895490618,276.3985747547676,124241.34415997208,124240.14128657294,1.2028733991446896,0.0,nan,276.3985747547676,3.248574754767617,270.087937713628,-3.0620622863719973,263.77730067248666,-9.372699327513317,257.46666363134494,-15.683336368655034,251.15602659020362,-21.993973409796354,244.8453895490618,-28.304610450938185,1.0,1.0,26022.012520719443,26022.012520719443,275.6272234224141,2.477223422414113,275.6272234224141,275.6272234224141,77150.28522076148,77150.29010419484,-0.004883433357463218,0.0,8546.071908451686,8546.071908451686,0.8858709388140628,3937.5101694499144,275.6272234224141,2.477223422414113,1.0,0.002,0.12922844582280357,0.004903654058193267,0.0001995959264477505,0.0018004040737296032,0.09979796322387524,0.09979796322387524,0.0,1.7735379137517882e-13,0.9999998277162623,0.9999998277162623,0.0,0.09251900036155086,1.5939521938571866e-08,0.0,0.0,0.0,1600078.5530289228,266.59965017817495,0.0,1.0,1284552.2857082654,2597.9488580141174,,,,,,,,,,,,,,,,,,,2.0,15252.272359848008,1552.767356803049,0.37162674209974783,6.173730061729009,2.9313055426351653
5302.0,-30.057480795126416,4.99967619794688,35.05310255992812,24.595204868260794,5.001527051673268,-26.551580010448973,-40.05107976319266,1.495626266990833,-6.550351228084139,-6.550351228034095,40.1062250316175,41057.04152918729,25749.989067980416,25749.989067980416,66807.0305971677,77159.70157874521,77150.29981861636,25749.989067980416,102900.28888659677,102900.28888659677,102900.28888659677,130401.70379070626,125889.12405063046,4512.579740075796,0.0,90965.90279290486,54863.24274332724,40114.06672175291,27501.4149041095,67615.48162586242,20864.67037846766,1552.767621153337,0.0,0.878383141885758,2.723640678354268,0.001494314320929203,1.0,1.0,-6.550351228084139,333727.2590645026,1559118.4458606206,4.671834270389268,1559118.4458606206,4.671834270389268,0.7586762517934988,0.09251902846899202,3.9179203042185917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179203042185917,1.2847464354018014,1.28504343727178,3.0495669777774252,6461.666487904019,15252.270733037805,6453.986051529744,0.00032922289752522244,23217.90535018234,2367.5674516967915,19291.396208768972,1967.174948506266,0.8308844367227757,0.8308844367227757,35434.687526801834,35405.22815468563,1.0010401866129837,0.8,4276.5913883468,4273.035954225843,1.0010401866129837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.911009862988,4632.441516551485,6.182602463054187,4.99967619794688,-3.741099468115796,8.740775666062676,2.931305029267929,3.5,0.8375157226479797,0.6,0.0002311634423554324,0.9962238177202326,0.00023203966643201612,198.96997298668413,0.0,0.0,0.0,0.0004514271057985372,7.840107403899856e-05,0.00015276236831643383,0.000598510784547475,0.09251902846587597,0.09251902846587597,0.09251902846587597,0.09251901034999448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.53524583415,595.6077788773049,0.0,0.09251902846587597,0.09251902846899202,0.09251902846899202,0.3716267809895368,0.3716267809895368,0.5,10.004278815465007,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,27501.4149041095,20864.67037846766,0.7586762517934988,0.9880434035334078,0.607213622412227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405836289598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62198960216165,260.62198960216165,-12.52801039783833,244.8454041032699,276.3985751010521,124241.29441871881,124240.04880920381,1.2456095150046962,0.0,nan,276.3985751010521,3.248575101052097,270.08794090149615,-3.0620590985038234,263.77730670194074,-9.372693298059232,257.46667250238386,-15.68332749761612,251.15603830282703,-21.99396169717295,244.8454041032699,-28.304595896730063,1.0,1.0,26022.012520719443,26022.012520719443,275.62722315293007,2.477223152930094,275.62722315293007,275.62722315293007,77150.2996153375,77150.29981861636,-0.0002032788615906611,0.0,8546.071908451686,8546.071908451686,0.8858709554040628,3937.5099057396847,275.62722315293007,2.477223152930094,1.0,0.002,0.129228464274748,0.004903653724884133,0.00019959595437036114,0.0018004040457433401,0.09979797718518058,0.09979797718518058,0.0,1.1370114919029284e-13,0.99999980056053,0.99999980056053,0.0,0.092519010017046,1.8451946007393567e-08,0.0,0.0,0.0,1600078.5513795323,266.59964877191584,0.0,1.0,1284552.2905075252,2597.948838595568,,,,,,,,,,,,,,,,,,,2.0,15252.270733037805,1552.767621153337,0.3716267809895368,6.173730061729009,2.931305029267929
5303.0,-30.05746637432333,4.999676290449737,35.0531033025017,24.595209408458345,5.001527895299344,-26.55156694736188,-40.05106652677057,1.4956284683459062,-6.550352712471636,-6.550352712464894,40.106226550330895,41057.04437932095,25749.988901023866,25749.988901023866,66807.03328034481,77159.71522967116,77150.31346600526,25749.988901023866,102900.30236702913,102900.30236702913,102900.30236702913,130401.72357835295,125889.14344622428,4512.580132128677,0.0,90965.91094391404,54863.24009359539,40114.07872257628,27501.421211323817,67615.49993390011,20864.674863072793,1552.7679501578136,0.0,0.8783831280588026,2.7236405276283406,0.001494314320929203,1.0,1.0,-6.550352712471636,333727.2395021976,1559118.511489042,4.671834740894068,1559118.511489042,4.671834740894068,0.7586762408657514,0.09251904104515087,3.9179202607452908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179202607452908,1.2847464251042295,1.2850434269718276,3.0495669683824462,6461.6664679971855,15252.26916620175,6453.985311288226,0.0003292228470794428,23217.907688251405,2367.567690113485,19291.393996137536,1967.1747228806512,0.8308842577533055,0.8308842577533055,35434.68721225479,35405.22815468563,1.001040175505427,0.8,4276.591350384304,4273.035954225843,1.001040175505427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.91057309378,4632.441516551485,6.182603071329872,4.999676290449737,-3.7411008466645015,8.74077713711424,2.931304516930559,3.5,0.837515576265874,0.6,0.0002311634423554324,0.9962223217585581,0.0002320400148707535,198.96996118333186,0.0,0.0,0.0,0.0004514271057985372,7.840119152693188e-05,0.00015276225082850052,0.0005985103175980363,0.09251904104165692,0.09251904104165692,0.09251904104165692,0.09251902337679743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.54514361755,595.6077757332487,0.0,0.09251904104165692,0.09251904104515087,0.09251904104515087,0.37162681956631705,0.37162681956631705,0.5,10.004278285696667,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27501.421211323817,20864.674863072793,0.7586762408657514,0.9880431756868523,0.6072135001509668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184047935408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6219970854931,260.6219970854931,-12.528002914506885,244.8454185097939,276.3985756611912,124241.24769165907,124239.99655062743,1.2511410316481935,0.0,nan,276.3985756611912,3.2485756611912393,270.08794423091183,-3.062055769088147,263.77731280063347,-9.37268719936651,257.4666813703541,-15.683318629645896,251.15604994007384,-21.993950059926135,244.8454185097939,-28.30458149020609,1.0,1.0,26022.012520719443,26022.012520719443,275.6272232654188,2.477223265418843,275.6272232654188,275.6272232654188,77150.31444305436,77150.31346600526,0.0009770491014933214,0.0,8546.071908451686,8546.071908451686,0.8858709581526408,3937.509862049017,275.6272232654188,2.477223265418843,1.0,0.002,0.1292284822830985,0.004903653379701158,0.0001995959815757871,0.0018004040186415963,0.09979799078789355,0.09979799078789355,0.0,2.1738340294508163e-13,0.9999998053562926,0.9999998053562926,0.0,0.09251902303690171,1.8008249151724513e-08,0.0,0.0,0.0,1600078.5496385065,266.59964728752834,0.0,1.0,1284552.2955734166,2597.9488180981753,,,,,,,,,,,,,,,,,,,2.0,15252.26916620175,1552.7679501578136,0.37162681956631705,6.173730061729009,2.931304516930559
