time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5304.0,-30.05744899043278,4.999676380716284,35.05310405188483,24.59521978106352,5.0015284594827705,-26.551551245442262,-40.051052906177915,1.4956307145013241,-6.550354392719612,-6.550354392713611,40.106228232004014,41057.04335787823,25749.98916975654,25749.98916975654,66807.03252763477,77159.7267908386,77150.32879922213,25749.98916975654,102900.31796897866,102900.31796897866,102900.31796897866,130401.74632267769,125889.16575415921,4512.580568518468,0.0,90965.91102678768,54863.22759386315,40114.09270324948,27501.428353699026,67615.5210569485,20864.67993783305,1552.7683234351455,0.0,0.8783831125499239,2.723640357014526,0.001494314320929203,1.0,1.0,-6.550354392719612,333727.21735869895,1559118.584158624,4.671835268631511,1559118.584158624,4.671835268631511,0.7586762283576696,0.0925190539863899,3.917918883076984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917918883076984,1.2847464145970893,1.2850434164622584,3.0495659209959243,6461.664248710828,15252.267539072001,6453.986059209348,0.0003292233627748221,23217.915873578913,2367.568524784602,19291.396231723826,1967.1749508470095,0.8308840611175048,0.8308840611175048,35434.67724426279,35405.22815468563,1.0010398235071138,0.8,4276.590147353271,4273.035954225843,1.0010398235071138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.910136812437,4632.441516551485,6.182603783490989,4.999676380716284,-3.7411023736372546,8.740778754353538,2.931304005165499,3.5,0.8375154300472855,0.6,0.0002311634423554324,0.9962205184201685,0.00023204043490493168,198.96994695470983,0.0,0.0,0.0,0.0004514271057985372,7.840131242497456e-05,0.00015276212993045783,0.0005985096334736005,0.09251905398059311,0.09251905398059311,0.09251905398059311,0.09251903818879553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5555599772,595.6077724285564,0.0,0.09251905398059311,0.0925190539863899,0.0925190539863899,0.37162685819282176,0.37162685819282176,0.5,10.004277811814394,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27501.428353699026,20864.67993783305,0.7586762283576696,0.9880428558905463,0.6072132953512012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840393227594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62200483986226,260.62200483986226,-12.52799516013772,244.8454333047511,276.39857637497215,124241.16705705792,124239.87060120329,1.2964558546483267,0.0,nan,276.39857637497215,3.248576374972174,270.0879477609285,-3.062052239071477,263.7773191468851,-9.3726808531149,257.46669053284063,-15.683309467159347,251.15606191879593,-21.99393808120405,244.8454333047511,-28.304566695248866,1.0,1.0,26022.012520719443,26022.012520719443,275.6272233793531,2.47722337935312,275.6272233793531,275.6272233793531,77150.33068374291,77150.32879922213,0.0018845207814592868,0.0,8546.071908451686,8546.071908451686,0.8858710452550408,3937.508477492369,275.6272233793531,2.47722337935312,1.0,0.002,0.12922849845819778,0.004903653006017675,0.00019959600586938572,0.0018004039942221845,0.09979800293469286,0.09979800293469286,0.0,9.156998076464973e-14,0.9999998251690624,0.9999998251690624,0.0,0.09251903781119696,1.617519295578069e-08,0.0,0.0,0.0,1600078.5476677571,266.59964560728037,0.0,1.0,1284552.3013077432,2597.948794896199,,,,,,,,,,,,,,,,,,,2.0,15252.267539072001,1552.7683234351455,0.37162685819282176,6.173730061729009,2.931304005165499
5305.0,-30.05743454476711,4.999676467099182,35.05310480491373,24.59522494990381,5.001526646570623,-26.551538425634075,-40.05104344161225,1.4956305274484878,-6.55035616706607,-6.550356167063699,40.10622983599792,41057.054662543655,25749.9896358811,25749.9896358811,66807.04429842475,77159.74021279502,77150.34272328428,25749.9896358811,102900.33235916538,102900.33235916538,102900.33235916538,130401.76757739339,125889.18656214037,4512.581015253019,0.0,90965.9155246957,54863.22997448741,40114.09505578698,27501.43521822802,67615.53027401501,20864.68480703412,1552.7686856601454,0.0,0.8783830968263769,2.723640176845951,0.001494314320929203,1.0,1.0,-6.55035616706607,333727.19397511386,1559118.6534724997,4.671835803673715,1559118.6534724997,4.671835803673715,0.7586762160399888,0.09251906691181418,3.917918167544299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917918167544299,1.2847464154720911,1.2850434173374625,3.0495653619742744,6461.663064211033,15252.265971783465,6453.986122108908,0.00032922361322265843,23217.921261921598,2367.5690742426414,19291.396419734818,1967.1749700187952,0.8308838763861927,0.8308838763861927,35434.67206709175,35405.22815468563,1.0010396406864035,0.8,4276.589522523574,4273.035954225843,1.0010396406864035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.909700087379,4632.441516551485,6.1826045437049615,4.999676467099182,-3.741103973050398,8.74078044014958,2.93130349287999,3.5,0.8375152836799972,0.6,0.0002311634423554324,0.9962190198846954,0.0002320407839454699,198.96993513101083,0.0,0.0,0.0,0.0004514271057985372,7.840139643371617e-05,0.00015276204592171622,0.0005985091950279285,0.09251906690662678,0.09251906690662678,0.09251906690662678,0.09251905199508065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.56547230395,595.6077692839567,0.0,0.09251906690662678,0.09251906691181418,0.09251906691181418,0.37162689703835755,0.37162689703835755,0.5,10.004277364569148,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27501.43521822802,20864.68480703412,0.7586762160399888,0.9880428952887919,0.607213379768791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402894044435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62201233277796,260.62201233277796,-12.527987667222021,244.8454478883953,276.3985767771596,124241.06489424394,124239.81215082757,1.2527434163701265,0.0,nan,276.3985767771596,3.248576777159599,270.087950999407,-3.0620490005929923,263.7773252216548,-9.372674778345186,257.4666994439022,-15.683300556097777,251.1560736661488,-21.993926333851164,244.8454478883953,-28.304552111604664,1.0,1.0,26022.012520719443,26022.012520719443,275.6272232342968,2.4772232342968437,275.6272232342968,275.6272232342968,77150.33906911955,77150.34272328428,-0.0036541647277772427,0.0,8546.071908451686,8546.071908451686,0.8858710904942402,3937.5077583820207,275.6272232342968,2.4772232342968437,1.0,0.002,0.1292285137583771,0.00490365261956555,0.0001995960287730579,0.0018004039714306602,0.09979801438652895,0.09979801438652895,0.0,2.0371811876307433e-13,0.9999998346272563,0.9999998346272563,0.0,0.09251905161168224,1.5300131941731327e-08,0.0,0.0,0.0,1600078.5455866414,266.5996438329339,0.0,1.0,1284552.3073632026,2597.9487703948676,,,,,,,,,,,,,,,,,,,2.0,15252.265971783465,1552.7686856601454,0.37162689703835755,6.173730061729009,2.93130349287999
5306.0,-30.057420181320175,4.999676559238864,35.05310555040382,24.59523546220737,5.0015270316571065,-26.551525460022493,-40.051030240114756,1.495632310366573,-6.550357419574709,-6.550357419619596,40.10623112447026,41057.0420042431,25749.98894419546,25749.98894419546,66807.03094843857,77159.75039845363,77150.35376907568,25749.98894419546,102900.34271327114,102900.34271327114,102900.34271327114,130401.78304670507,125889.20164793673,4512.581398768341,0.0,90965.91489412145,54863.206499938795,40114.12043798073,27501.440333433922,67615.56077141466,20864.688447470548,1552.768952398453,0.0,0.8783830851326421,2.723640049665141,0.001494314320929203,1.0,1.0,-6.550357419574709,333727.1774686654,1559118.709152273,4.671836201589135,1559118.709152273,4.671836201589135,0.7586762073004965,0.0925190791170176,3.917916660220095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917916660220095,1.2847464071318984,1.2850434089953418,3.0495642085246653,6461.660620189721,15252.264346211952,6453.987025801147,0.0003292241870398935,23217.93003351207,2367.5699686959433,19291.399120931394,1967.1752454641896,0.8308836788243724,0.8308836788243724,35434.66116098526,35405.22815468563,1.0010392555606262,0.8,4276.588206272061,4273.035954225843,1.0010392555606262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90926249178,4632.441516551485,6.182605027219672,4.999676559238864,-3.7411051767358763,8.74078173597474,2.9313029795733576,3.5,0.8375151370209594,0.6,0.0002311634423554324,0.9962175298806616,0.000232041130999897,198.96992337460878,0.0,0.0,0.0,0.0004514271057985372,7.840151361210018e-05,0.0001527619287433322,0.0005985085056708562,0.09251907911432079,0.09251907911432079,0.09251907911432079,0.09251906233634409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5741289695,595.6077665321905,0.0,0.09251907911432079,0.0925190791170176,0.0925190791170176,0.371626935986182,0.371626935986182,0.5,10.004276861304856,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,4.490630090003833e-11,27501.440333433922,20864.688447470548,0.7586762073004965,0.9880422522012431,0.6072129186807024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402031294917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220198041215,260.6220198041215,-12.527980195878456,244.84546230492757,276.39857730331426,124240.96575648054,124239.7166198002,1.2491366803250938,0.0,nan,276.39857730331426,3.2485773033142777,270.0879543036373,-3.062045696362702,263.77733130396086,-9.372668696039113,257.4667083042834,-15.683291695716605,251.15608530460565,-21.993914695394324,244.84546230492757,-28.304537695072412,1.0,1.0,26022.012520719443,26022.012520719443,275.6272232742401,2.4772232742401457,275.6272232742401,275.6272232742401,77150.35421591713,77150.35376907568,0.0004468414554139599,0.0,8546.071908451686,8546.071908451686,0.8858711857940613,3937.5062435211953,275.6272232742401,2.4772232742401457,1.0,0.002,0.12922853083642893,0.0049036523199564395,0.00019959605463672515,0.0018004039454976213,0.09979802731836257,0.09979802731836257,0.0,1.3434652695876181e-13,0.9999998154108821,0.9999998154108821,0.0,0.0925190620390024,1.7078015201259324e-08,0.0,0.0,0.0,1600078.5441175841,266.59964258042527,0.0,1.0,1284552.3116377473,2597.9487530993933,,,,,,,,,,,,,,,,,,,2.0,15252.264346211952,1552.768952398453,0.371626935986182,6.173730061729009,2.9313029795733576
5307.0,-30.05740572723079,4.999676647881135,35.053106298475726,24.59524084059524,5.001525180674991,-26.55151263644043,-40.05101703861726,1.4956320898962308,-6.55035916848135,-6.550359168473795,40.10623268997838,41057.03772217679,25749.98936469114,25749.98936469114,66807.02708686794,77159.76409086942,77150.36722804687,25749.98936469114,102900.35659273801,102900.35659273801,102900.35659273801,130401.80364259712,125889.22181874588,4512.581823851249,0.0,90965.91952243351,54863.19315378643,40114.14040960787,27501.447049859114,67615.58745946699,20864.69321068203,1552.7693071422805,0.0,0.8783830696934269,2.723639872079736,0.001494314320929203,1.0,1.0,-6.55035916848135,333727.154420341,1559118.7768034951,4.671836726956089,1559118.7768034951,4.671836726956089,0.7586761952145684,0.092519091939091,3.9179159101400503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179159101400503,1.2847464081632218,1.2850434100269037,3.049563622241546,6461.659377926144,15252.262719474847,6453.987099937886,0.00032922445030316084,23217.93565987531,2367.570542425325,19291.39934253107,1967.1752680610678,0.8308834870220616,0.8308834870220616,35434.65573384936,35405.22815468563,1.0010390639129638,0.8,4276.587551274251,4273.035954225843,1.0010390639129638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.908826499371,4632.441516551485,6.182605775390803,4.999676647881135,-3.7411067558392643,8.7407834037204,2.9313024681473276,3.5,0.8375149908992364,0.6,0.0002311634423554324,0.9962160304761939,0.0002320414802449381,198.96991154401778,0.0,0.0,0.0,0.0004514271057985372,7.840163079064568e-05,0.0001527618115647867,0.0005985079319914941,0.09251909193354194,0.09251909193354194,0.09251909193354194,0.09251907581456642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5840306396,595.6077633891676,0.0,0.09251909193354194,0.092519091939091,0.092519091939091,0.3716269747051373,0.3716269747051373,0.5,10.004276377667182,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27501.447049859114,20864.69321068203,0.7586761952145684,0.9880418051076795,0.6072126156825739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401173455913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62202706277577,260.62202706277577,-12.527972937224206,244.84547658006062,276.39857754549,124240.86640987279,124239.65283274921,1.2135771235896589,0.0,nan,276.39857754549,3.2485775454900363,270.0879573524046,-3.0620426475953764,263.77733715931964,-9.372662840680334,257.4667169662329,-15.683283033767054,251.1560967731469,-21.993903226853064,244.84547658006062,-28.304523419939358,1.0,1.0,26022.012520719443,26022.012520719443,275.62722310025816,2.477223100258186,275.62722310025816,275.62722310025816,77150.36294302759,77150.36722804687,-0.004285019283997826,0.0,8546.071908451686,8546.071908451686,0.8858712332174958,3937.5054896907504,275.62722310025816,2.477223100258186,1.0,0.002,0.12922854735034361,0.004903651932668282,0.0001995960794254697,0.0018004039206915966,0.09979803971273485,0.09979803971273485,0.0,1.1706607905281885e-13,0.99999982150742,0.99999982150742,0.0,0.09251907542511957,1.6513971424059083e-08,0.0,0.0,0.0,1600078.5420663033,266.5996408315186,0.0,1.0,1284552.317606392,2597.9487289493422,,,,,,,,,,,,,,,,,,,2.0,15252.262719474847,1552.7693071422805,0.3716269747051373,6.173730061729009,2.9313024681473276
5308.0,-30.057391280515894,4.999676742190998,35.053107038923116,24.595245660189562,5.001525555581449,-26.551499596906538,-40.051007539127,1.4956338719783362,-6.55036042051637,-6.550360420531354,40.106233966063705,41057.05445259068,25749.988683768323,25749.988683768323,66807.043136359,77159.7779723298,77150.37812964378,25749.988683768323,102900.36681341211,102900.36681341211,102900.36681341211,130401.81893854628,125889.23675107503,4512.582187471241,0.0,90965.9272077914,54863.203688076894,40114.13724412723,27501.45212513416,67615.58936926139,20864.69682206774,1552.7695720320348,0.0,0.8783830580495149,2.7236397449470946,0.001494314320929203,1.0,1.0,-6.55036042051637,333727.1379201437,1559118.8319466547,4.671837123176151,1559118.8319466547,4.671837123176151,0.7586761865203129,0.09251910408179764,3.917915724358771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917915724358771,1.2847463998269393,1.2850434016886938,3.049563497423718,6461.659113452143,15252.261095032394,6453.986500683735,0.00032922446100476087,23217.938722426046,2367.5708547185886,19291.39755132031,1967.1750854084028,0.8308833002770778,0.8308833002770777,35434.65438964579,35405.22815468563,1.0010390164452994,0.8,4276.587389043121,4273.035954225843,1.0010390164452994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90838973841,4632.441516551485,6.182606260250932,4.999676742190998,-3.74110795808935,8.740784700280347,2.9313019558198112,3.5,0.8375148445199461,0.6,0.0002311634423554324,0.9962145318391556,0.0002320418293122781,198.96989971946414,0.0,0.0,0.0,0.0004514271057985372,7.84017151096994e-05,0.000152761727245733,0.000598507573256263,0.09251910407906265,0.09251910407906265,0.09251910407906265,0.09251908605256678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5928081791,595.607760597487,0.0,0.09251910407906265,0.09251910408179764,0.09251910408179764,0.37162701349799293,0.37162701349799293,0.5,10.00427583690574,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27501.45212513416,20864.69682206774,0.7586761865203129,0.9880420145643224,0.6072128459661931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400310203499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220343490948,260.6220343490948,-12.527965650905173,244.8454907584648,276.3985779397238,124240.81296420677,124239.59476179145,1.218202415314683,0.0,nan,276.3985779397238,3.248577939723816,270.08796050347246,-3.062039496527518,263.77734306722175,-9.372656932778227,257.46672563096877,-15.68327436903121,251.15610819471712,-21.993891805282857,244.8454907584648,-28.304509241535186,1.0,1.0,26022.012520719443,26022.012520719443,275.6272231238272,2.4772231238272298,275.6272231238272,275.6272231238272,77150.3770367566,77150.37812964378,-0.0010928871779469773,0.0,8546.071908451686,8546.071908451686,0.8858712449634237,3937.505302980565,275.6272231238272,2.4772231238272298,1.0,0.002,0.12922856568330862,0.004903651628045877,0.0001995961072275694,0.0018004038928860489,0.0997980536137847,0.0997980536137847,0.0,1.1361831614431495e-13,0.999999801846863,0.999999801846863,0.0,0.09251908574884693,1.8332950707151994e-08,0.0,0.0,0.0,1600078.540597801,266.5996395794836,0.0,1.0,1284552.321879318,2597.948711660425,,,,,,,,,,,,,,,,,,,2.0,15252.261095032394,1552.7695720320348,0.37162701349799293,6.173730061729009,2.9313019558198112
5309.0,-30.05737691430719,4.9996768347252925,35.05310778316642,24.59525054963308,5.001525802260512,-26.551486642650016,-40.050994337629504,1.495635530615334,-6.550362069665425,-6.550362069678572,40.106235556515976,41057.055298293446,25749.988897520303,25749.988897520303,66807.04419581375,77159.79180457523,77150.39226950216,25749.988897520303,102900.38116702247,102900.38116702247,102900.38116702247,130401.84004249689,125889.25744369572,4512.58259880116,0.0,90965.93470323084,54863.198196996294,40114.151673593944,27501.458875474418,67615.61054906837,20864.701615719358,1552.7699260406446,0.0,0.8783830430562853,2.723639577491118,0.001494314320929203,1.0,1.0,-6.550362069665425,333727.116186492,1559118.900675125,4.67183763336709,1559118.900675125,4.67183763336709,0.7586761746056436,0.09251911684838787,3.917915503992754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917915503992754,1.2847463920681121,1.2850433939280732,3.049563344315694,6461.658789034614,15252.259470924007,6453.985942940007,0.0003292244872062582,23217.941941455174,2367.5711829682077,19291.395884186983,1967.1749154081142,0.8308831132764002,0.8308831132764002,35434.65279520747,35405.22815468563,1.0010389601411325,0.8,4276.587196611308,4273.035954225843,1.0010389601411325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90795456091,4632.441516551485,6.182606957573213,4.9996768347252925,-3.7411094602724475,8.74078629499774,2.931301445349755,3.5,0.8375146986713585,0.6,0.0002311634423554324,0.9962130415558772,0.00023204217643487508,198.96988796080578,0.0,0.0,0.0,0.0004514271057985372,7.840183228852325e-05,0.00015276161006690914,0.0005985070804960388,0.09251911684351823,0.09251911684351823,0.09251911684351823,0.09251909987803766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6029525202,595.6077573767742,0.0,0.09251911684351823,0.09251911684838787,0.09251911684838787,0.3716270520572034,0.3716270520572034,0.5,10.004275327950458,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27501.458875474418,20864.701615719358,0.7586761746056436,0.9880417207403925,0.6072126682713086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399447391621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220416390731,260.6220416390731,-12.527958360926903,244.8455048426562,276.3985784354891,124240.7562459546,124239.53743178704,1.2188141675525115,0.0,nan,276.3985784354891,3.2485784354891507,270.0879637169227,-3.0620362830773047,263.77734899835724,-9.372651001642737,257.46673427979,-15.683265720209988,251.1561195612232,-21.993880438776785,244.8455048426562,-28.30449515734378,1.0,1.0,26022.012520719443,26022.012520719443,275.6272231292248,2.4772231292247966,275.6272231292248,275.6272231292248,77150.39094691027,77150.39226950216,-0.001322591895586811,0.0,8546.071908451686,8546.071908451686,0.8858712588959542,3937.505081512718,275.6272231292248,2.4772231292247966,1.0,0.002,0.12922858302601062,0.004903651255544106,0.00019959613333730855,0.0018004038668130785,0.09979806666865428,0.09979806666865428,0.0,1.5038708126025035e-13,0.9999998125500411,0.9999998125500411,0.0,0.09251909950568322,1.7342704649612897e-08,0.0,0.0,0.0,1600078.5386635272,266.59963793033455,0.0,1.0,1284552.327507511,2597.948688887881,,,,,,,,,,,,,,,,,,,2.0,15252.259470924007,1552.7699260406446,0.3716270520572034,6.173730061729009,2.931301445349755
5310.0,-30.057362544186056,4.999676923409513,35.053108529034326,24.595255543850385,5.001525417544258,-26.551473748012853,-40.05098110120741,1.4956366213681358,-6.550363835284941,-6.55036383528775,40.106237091896666,41057.054515545635,25749.989359610918,25749.989359610918,66807.04387515655,77159.80558609418,77150.4052802344,25749.989359610918,102900.39463984531,102900.39463984531,102900.39463984531,130401.86010238554,125889.2770884681,4512.583013917447,0.0,90965.94133322175,54863.19026266167,40114.16785617787,27501.46546254023,67615.6333187181,20864.70628499251,1552.770274974976,0.0,0.8783830276411542,2.7236393982086824,0.001494314320929203,1.0,1.0,-6.550363835284941,333727.0929179169,1559118.9670238178,4.671838157914547,1559118.9670238178,4.671838157914547,0.75867616267258,0.0925191296190701,3.9179151233993266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179151233993266,1.284746386965753,1.2850433888245343,3.0495630601868857,6461.6581869997635,15252.257845684371,6453.985576156607,0.0003292245850986542,23217.94588911267,2367.571585517243,19291.394787846853,1967.1748036125339,0.8308829247850452,0.8308829247850452,35434.65004145822,35405.22815468563,1.00103886289839,0.8,4276.586864262947,4273.035954225843,1.00103886289839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.907519060753,4632.441516551485,6.182607715001057,4.999676923409513,-3.741111051732763,8.740787975142275,2.931300934501252,3.5,0.8375145527146435,0.6,0.0002311634423554324,0.9962115508691411,0.00023204252365248594,198.9698761989465,0.0,0.0,0.0,0.0004514271057985372,7.840194977750665e-05,0.00015276149257792572,0.0005985065620441091,0.09251912961419008,0.09251912961419008,0.09251912961419008,0.0925191129549928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.61278593435,595.6077542544673,0.0,0.09251912961419008,0.0925191296190701,0.0925191296190701,0.37162709073879135,0.37162709073879135,0.5,10.004274828252138,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27501.46546254023,20864.70628499251,0.75867616267258,0.988041383273745,0.6072124522152449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398589387977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62204887500116,260.62204887500116,-12.527951124998822,244.84551884469974,276.3985789053015,124240.68737119164,124239.47759368816,1.2097775034843978,0.0,nan,276.3985789053015,3.2485789053015424,270.0879668931818,-3.0620331068182054,263.7773548810622,-9.372645118937783,257.4667428689412,-15.683257131058781,251.15613085682065,-21.993869143179325,244.84551884469974,-28.304481155300238,1.0,1.0,26022.012520719443,26022.012520719443,275.6272228860381,2.4772228860381347,275.6272228860381,275.6272228860381,77150.40381671472,77150.4052802344,-0.001463519671233371,0.0,8546.071908451686,8546.071908451686,0.8858712829587817,3937.5046990163232,275.6272228860381,2.4772228860381347,1.0,0.002,0.12922860008028117,0.004903650863107588,0.00019959615895378827,0.0018004038412385715,0.09979807947689413,0.09979807947689413,0.0,1.923595831232472e-13,0.9999998156680321,0.9999998156680321,0.0,0.09251911256483687,1.7054233232169014e-08,0.0,0.0,0.0,1600078.5365926463,266.59963616471504,0.0,1.0,1284552.3335331886,2597.9486645070488,,,,,,,,,,,,,,,,,,,2.0,15252.257845684371,1552.770274974976,0.37162709073879135,6.173730061729009,2.931300934501252
5311.0,-30.057348183662118,4.999677013450934,35.05310927510129,24.595265986304753,5.0015260873271545,-26.55146075656324,-40.05096786478532,1.4956386602356275,-6.550365322310427,-6.550365322305776,40.10623858936305,41057.04258885704,25749.98919638727,25749.98919638727,66807.03178524431,77159.81579262133,77150.41860234746,25749.98919638727,102900.40779873473,102900.40779873473,102900.40779873473,130401.87945553519,125889.29603449389,4512.583421041305,0.0,90965.94109176304,54863.16788802774,40114.19244859478,27501.471656800466,67615.66410539525,20864.710688585845,1552.7705985680022,0.0,0.8783830138807318,2.723639247214927,0.001494314320929203,1.0,1.0,-6.550365322310427,333727.07332085085,1559119.0317341585,4.671838626155437,1559119.0317341585,4.671838626155437,0.7586761519151828,0.0925191422014086,3.9179136884468275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179136884468275,1.284746377428272,1.2850433792848486,3.049561965910713,6461.655868359862,15252.256221001988,6453.986393781676,0.00032922512655006567,23217.95433115438,2367.572446365923,19291.397231782903,1967.175052824655,0.8308827279368565,0.8308827279368565,35434.639658989,35405.22815468563,1.0010384962637966,0.8,4276.585611208904,4273.035954225843,1.0010384962637966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90708270191,4632.441516551485,6.18260832356491,4.999677013450934,-3.741112432578009,8.740789446028943,2.9313004226455344,3.5,0.8375144064701526,0.6,0.0002311634423554324,0.9962100611803847,0.0002320428706386809,198.9698644449439,0.0,0.0,0.0,0.0004514271057985372,7.840206726665304e-05,0.00015276137508877936,0.0005985058825262889,0.09251914219735793,0.09251914219735793,0.09251914219735793,0.09251912565725229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.62241907255,595.6077511954257,0.0,0.09251914219735793,0.0925191422014086,0.0925191422014086,0.3716271294526481,0.3716271294526481,0.5,10.004274332067506,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27501.471656800466,20864.710688585845,0.7586761519151828,0.9880407545965904,0.6072119993506205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397731150767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62205616169746,260.62205616169746,-12.52794383830252,244.8455327874604,276.3985795359332,124240.5975951292,124239.3793296625,1.2182654667216863,0.0,nan,276.3985795359332,3.2485795359332315,270.0879701862399,-3.062029813760091,263.7773608365455,-9.372639163454494,257.46675148685006,-15.68324851314992,251.1561421371556,-21.99385786284438,244.8455327874604,-28.304467212539578,1.0,1.0,26022.012520719443,26022.012520719443,275.62722295787813,2.477222957878155,275.62722295787813,275.62722295787813,77150.4196351744,77150.41860234746,0.001032826941809617,0.0,8546.071908451686,8546.071908451686,0.8858713736829261,3937.5032568890615,275.62722295787813,2.477222957878155,1.0,0.002,0.12922861696531804,0.0049036505217338764,0.0001995961844231504,0.0018004038157124437,0.0997980922115752,0.0997980922115752,0.0,1.3559422681885813e-13,0.9999998174968133,0.9999998174968133,0.0,0.09251912531637031,1.6885038280123504e-08,0.0,0.0,0.0,1600078.5348485252,266.59963467768955,0.0,1.0,1284552.3386080875,2597.9486439732245,,,,,,,,,,,,,,,,,,,2.0,15252.256221001988,1552.7705985680022,0.3716271294526481,6.173730061729009,2.9313004226455344
5312.0,-30.05733080533373,4.999677099694619,35.05311002560385,24.595271224994235,5.0015244959325145,-26.551445275207318,-40.05095424419267,1.4956389658194253,-6.55036708915037,-6.55036708916591,40.10624020951967,41057.0498135464,25749.98965258875,25749.98965258875,66807.03946613515,77159.83080722943,77150.43278678758,25749.98965258875,102900.42243937633,102900.42243937633,102900.42243937633,130401.90104068191,125889.31717984685,4512.583860835062,0.0,90965.94651788581,54863.16552425505,40114.201104034175,27501.478601305585,67615.67970533976,20864.71561549801,1552.7709644898353,0.0,0.8783829981365239,2.723639067808593,0.001494314320929203,1.0,1.0,-6.55036708915037,333727.0500361962,1559119.1017447198,4.671839161900772,1559119.1017447198,4.671839161900772,0.7586761394897326,0.0925191551171647,3.9179130873372614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179130873372614,1.2847463759988018,1.2850433778550479,3.049561501421908,6461.654884163822,15252.254596606344,6453.986291024145,0.0003292253232155045,23217.959278343555,2367.5729508388245,19291.396924633766,1967.1750215041595,0.8308825376667677,0.8308825376667677,35434.63530971479,35405.22815468563,1.0010383426785305,0.8,4276.585086297583,4273.035954225843,1.0010383426785305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.906646818078,4632.441516551485,6.18260908014861,4.999677099694619,-3.741114025822745,8.740791125517363,2.9312999113470455,3.5,0.8375142603848701,0.6,0.0002311634423554324,0.996208258442928,0.00023204329054322487,198.96985022088828,0.0,0.0,0.0,0.0004514271057985372,7.840218816594433e-05,0.00015276125418948804,0.0005985053170270493,0.0925191551117793,0.0925191551117793,0.0925191551117793,0.0925191397075018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.63248119166,595.6077480029065,0.0,0.0925191551117793,0.0925191551171647,0.0925191551171647,0.371627168175834,0.371627168175834,0.5,10.004273869962153,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27501.478601305585,20864.71561549801,0.7586761394897326,0.9880406402371674,0.6072119661070867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396873486845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62206355871575,260.62206355871575,-12.527936441284226,244.84554718241768,276.3985799350126,124240.52053187224,124239.28382164471,1.236710227569334,0.0,nan,276.3985799350126,3.2485799350126285,270.08797338449483,-3.0620266155051468,263.77736683397586,-9.372633166024116,257.4667602834561,-15.68323971654388,251.15615373293724,-21.993846267062736,244.84554718241768,-28.304452817582302,1.0,1.0,26022.012520719443,26022.012520719443,275.6272228507794,2.4772228507794125,275.6272228507794,275.6272228507794,77150.42975489209,77150.43278678758,-0.0030318954959511757,0.0,8546.071908451686,8546.071908451686,0.885871411687772,3937.502652773948,275.6272228507794,2.4772228507794125,1.0,0.002,0.1292286327617953,0.004903650134333693,0.00019959620809644247,0.0018004037920689457,0.09979810404822123,0.09979810404822123,0.0,1.653881025187598e-13,0.9999998292626475,0.9999998292626475,0.0,0.0925191393206891,1.5796475598244197e-08,0.0,0.0,0.0,1600078.5327762137,266.5996329108496,0.0,1.0,1284552.3446379276,2597.9486195755467,,,,,,,,,,,,,,,,,,,2.0,15252.254596606344,1552.7709644898353,0.371627168175834,6.173730061729009,2.9312999113470455
5313.0,-30.057316419448465,4.9996771909561835,35.05311076974982,24.59528149282562,5.001524882192234,-26.55143228928447,-40.0509448145516,1.4956407520347699,-6.550368379100519,-6.5503683791360015,40.10624152706027,41057.05277212432,25749.989049627977,25749.989049627977,66807.0418217523,77159.84072118725,77150.4441427677,25749.989049627977,102900.43319239566,102900.43319239566,102900.43319239566,130401.91706624838,125889.33282233485,4512.584243913537,0.0,90965.94570308283,54863.15775404552,40114.208832263685,27501.483873852714,67615.6927061164,20864.719366934867,1552.7712396109237,0.0,0.8783829861291946,2.723638936826017,0.001494314320929203,1.0,1.0,-6.550368379100519,333727.03303632647,1559119.1586804218,4.671839570487268,1559119.1586804218,4.671839570487268,0.7586761304458989,0.09251916736145425,3.917911607203151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917911607203151,1.2847463676431852,1.2850433694974996,3.049560369172633,6461.652485063474,15252.253033146068,6453.987193607608,0.000329225887627692,23217.96784180641,2367.5738240690157,19291.399622516135,1967.175296611599,0.8308823474111255,0.8308823474111255,35434.624600336974,35405.22815468563,1.0010379644999023,0.8,4276.5837937891365,4273.035954225843,1.0010379644999023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.906210085478,4632.441516551485,6.182609583686039,4.9996771909561835,-3.7411152574879676,8.74079244844415,2.931299399052975,3.5,0.8375141140151358,0.6,0.0002311634423554324,0.9962067661286355,0.0002320436381432721,198.96983844613058,0.0,0.0,0.0,0.0004514271057985372,7.840227186555496e-05,0.00015276117048987743,0.0005985047629922303,0.09251916735827527,0.09251916735827527,0.09251916735827527,0.09251915038605055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.64130683255,595.60774519762,0.0,0.09251916735827527,0.09251916736145425,0.09251916736145425,0.37162720703093605,0.37162720703093605,0.5,10.004273360804127,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,27501.483873852714,20864.719366934867,0.7586761304458989,0.9880404851004218,0.6072118931114695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395835588542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220709537439,260.6220709537439,-12.527929046256077,244.84556144845615,276.39858045903054,124240.42381817767,124239.18744068388,1.2363774938097425,0.0,nan,276.39858045903054,3.2485804590305634,270.0879766569167,-3.062023343083297,263.77737285480157,-9.372627145198408,257.46676905268674,-15.683230947313234,251.15616525057163,-21.993834749428345,244.84556144845615,-28.304438551543825,1.0,1.0,26022.012520719443,26022.012520719443,275.6272228896046,2.4772228896046045,275.6272228896046,275.6272228896046,77150.4444384444,77150.4441427677,0.00029567671299446374,0.0,8546.071908451686,8546.071908451686,0.8858715052684925,3937.5011652391668,275.6272228896046,2.4772228896046045,1.0,0.002,0.12922865004410997,0.004903649827094859,0.00019959623426023956,0.0018004037658476688,0.09979811713011978,0.09979811713011978,0.0,1.0790847382313729e-13,0.9999998132028233,0.9999998132028233,0.0,0.092519150079135,1.7282319256220046e-08,0.0,0.0,0.0,1600078.5312632408,266.59963162089946,0.0,1.0,1284552.349040251,2597.948601763064,,,,,,,,,,,,,,,,,,,2.0,15252.253033146068,1552.7712396109237,0.37162720703093605,6.173730061729009,2.931299399052975
5314.0,-30.057302018134042,4.999677278662896,35.05311151647223,24.59528687121349,5.001523017807806,-26.551419514539177,-40.050931613054104,1.495640514225674,-6.550370129456155,-6.550370129451199,40.10624308972457,41057.048277219306,25749.989476960465,25749.989476960465,66807.03775417976,77159.85437115685,77150.45756717946,25749.989476960465,102900.44704413993,102900.44704413993,102900.44704413993,130401.93762452764,125889.35295924787,4512.58466527976,0.0,90965.95029308915,54863.144199201626,40114.22899320836,27501.490580387705,67615.71957359606,20864.724122903237,1552.7715939240218,0.0,0.8783829706929058,2.7236387590935243,0.001494314320929203,1.0,1.0,-6.550370129456155,333727.00996891374,1559119.226209107,4.671840095754722,1559119.226209107,4.671840095754722,0.7586761183694755,0.0925191801647564,3.917910853894376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917910853894376,1.2847463687556162,1.2850433706101878,3.04955978018385,6461.65123706692,15252.251410316458,6453.987273574794,0.0003292261525093773,23217.973477540876,2367.5743987539963,19291.399861543407,1967.1753209855974,0.8308821560246975,0.8308821560246975,35434.61914983847,35405.22815468563,1.0010377720272898,0.8,4276.583135971709,4273.035954225843,1.0010377720272898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.905774765844,4632.441516551485,6.182610332501017,4.999677278662896,-3.741116837497584,8.74079411616048,2.9312988884163715,3.5,0.8375139681189633,0.6,0.0002311634423554324,0.9962052722162162,0.00023204398611660902,198.9698266587457,0.0,0.0,0.0,0.0004514271057985372,7.840238904514809e-05,0.0001527610533102843,0.0005985041888167004,0.09251918015900525,0.09251918015900525,0.09251918015900525,0.09251916383389946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.65122472215,595.6077420491825,0.0,0.09251918015900525,0.0925191801647564,0.0925191801647564,0.3716272456929783,0.3716272456929783,0.5,10.004272870949965,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27501.490580387705,20864.724122903237,0.7586761183694755,0.9880400323398749,0.6072115853552505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394976410165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220781439425,260.6220781439425,-12.527921856057503,244.84557559122024,276.39858069666343,124240.32516586168,124239.123033917,1.2021319446651333,0.0,nan,276.39858069666343,3.2485806966634527,270.0879796755762,-3.06202032442377,263.7773786544868,-9.372621345513153,257.46677763339835,-15.683222366601626,251.1561766123096,-21.993823387690384,244.84557559122024,-28.304424408779738,1.0,1.0,26022.012520719443,26022.012520719443,275.6272227101177,2.477222710117701,275.6272227101177,275.6272227101177,77150.45313890342,77150.45756717946,-0.004428276035469025,0.0,8546.071908451686,8546.071908451686,0.8858715528960514,3937.500408163848,275.6272227101177,2.477222710117701,1.0,0.002,0.12922866676634975,0.004903649438701686,0.0001995962593701511,0.0018004037407331327,0.09979812968507555,0.09979812968507555,0.0,1.0328370103618312e-13,0.9999998192557249,0.9999998192557249,0.0,0.09251916344244425,1.6722312151936577e-08,0.0,0.0,0.0,1600078.529210262,266.5996298705438,0.0,1.0,1284552.355013839,2597.9485775930084,,,,,,,,,,,,,,,,,,,2.0,15252.251410316458,1552.7715939240218,0.3716272456929783,6.173730061729009,2.9312988884163715
5315.0,-30.05728762320741,4.999677372061308,35.053112255481736,24.595291690807812,5.0015233864357524,-26.551406522242736,-40.050918341707415,1.4956422854773397,-6.550371378622685,-6.55037137863865,40.10624436055983,41057.04955467065,25749.98879313833,25749.98879313833,66807.03834780898,77159.868217947,77150.46841111041,25749.98879313833,102900.45720424874,102900.45720424874,102900.45720424874,130401.95283954738,125889.36781500898,4512.585024538387,0.0,90965.9579545545,54863.139291302876,40114.24295916847,27501.49563529863,67615.7385944671,20864.727719691095,1552.7718577970463,0.0,0.8783829590844985,2.723638632252153,0.001494314320929203,1.0,1.0,-6.550371378622685,333726.9935065201,1559119.2811255904,4.671840490766683,1559119.2811255904,4.671840490766683,0.7586761097062251,0.09251919228312439,3.9179106660821446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179106660821446,1.2847463604699974,1.2850433623226536,3.0495596536649145,6461.650968988478,15252.249788275476,6453.986677962553,0.00032922616422636976,23217.97654603472,2367.5747116532884,19291.39808121856,1967.1751394429862,0.8308819695363694,0.8308819695363694,35434.617790939774,35405.22815468563,1.001037724040711,0.8,4276.582971967034,4273.035954225843,1.001037724040711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90533866164,4632.441516551485,6.182610815690924,4.999677372061308,-3.7411180373804607,8.74079540944177,2.9312983768594902,3.5,0.8375138219598544,0.6,0.0002311634423554324,0.9962037789688479,0.00023204433393608022,198.96981487659053,0.0,0.0,0.0,0.0004514271057985372,7.840250684490262e-05,0.00015276093551052977,0.0005985036985973912,0.09251919227980862,0.09251919227980862,0.09251919227980862,0.09251917402493821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.660010621,595.6077392545254,0.0,0.09251919227980862,0.09251919228312439,0.09251919228312439,0.3716272844275707,0.3716272844275707,0.5,10.004272323187946,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27501.49563529863,20864.727719691095,0.7586761097062251,0.988039763175429,0.6072114334343793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839411631041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220853689734,260.6220853689734,-12.52791463102659,244.8455896523202,276.3985810856252,124240.27241633479,124239.06446072903,1.2079556057656624,0.0,nan,276.3985810856252,3.248581085625233,270.0879827989658,-3.062017201034166,263.77738451230414,-9.372615487695839,257.4667862256432,-15.683213774356773,251.15618793898182,-21.99381206101816,244.8455896523202,-28.304410347679777,1.0,1.0,26022.012520719443,26022.012520719443,275.6272227298092,2.4772227298092275,275.6272227298092,275.6272227298092,77150.46721732388,77150.46841111041,-0.0011937865347135812,0.0,8546.071908451686,8546.071908451686,0.8858715647703825,3937.5002194125555,275.6272227298092,2.4772227298092275,1.0,0.002,0.1292286853332759,0.004903649133456393,0.00019959628753478398,0.0018004037125063299,0.09979814376739199,0.09979814376739199,0.0,4.1113813742388317e-14,0.9999997993172505,0.9999997993172505,0.0,0.0925191737161185,1.8567005891610642e-08,0.0,0.0,0.0,1600078.527745124,266.5996286213773,0.0,1.0,1284552.359276979,2597.9485603436924,,,,,,,,,,,,,,,,,,,2.0,15252.249788275476,1552.7718577970463,0.3716272844275707,6.173730061729009,2.9312983768594902
5316.0,-30.057273233031825,4.999677463704234,35.05311299826244,24.59529658025133,5.001523635109014,-26.55139354621749,-40.05090891206635,1.4956439483060484,-6.5503730250920285,-6.550373025097271,40.106245947423105,41057.06576056736,25749.989004480634,25749.989004480634,66807.054765048,77159.88205012112,77150.48251749946,25749.989004480634,102900.4715219801,102900.4715219801,102900.4715219801,130401.97389324848,125889.38846175764,4512.585431490839,0.0,90965.96544903902,54863.14915952991,40114.24032167679,27501.502371268383,67615.74269294518,20864.732503080926,1552.7722110724833,0.0,0.8783829441194124,2.723638465068423,0.001494314320929203,1.0,1.0,-6.5503730250920285,333726.97180820286,1559119.3496994148,4.6718410000000254,1559119.3496994148,4.6718410000000254,0.7586760978148931,0.09251920502667671,3.917910447918381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917910447918381,1.284746352691563,1.2850433545424211,3.049559502317558,6461.650648301591,15252.248166586569,6453.9861188093,0.00032922618954862724,23217.979751775594,2367.5750385478827,19291.396409872068,1967.1749690130748,0.830881782830255,0.830881782830255,35434.616212435256,35405.22815468563,1.0010376682992264,0.8,4276.582781458261,4273.035954225843,1.0010376682992264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.904904145767,4632.441516551485,6.18261151145347,4.999677463704234,-3.741119537325795,8.740797001030028,2.9312978671657826,3.5,0.8375136763330807,0.6,0.0002311634423554324,0.9962022862167411,0.00023204468164123322,198.96980309832549,0.0,0.0,0.0,0.0004514271057985372,7.840259054482731e-05,0.00015276085181060506,0.0005985033373416811,0.0925192050213395,0.0925192050213395,0.0925192050213395,0.09251918781891613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.67017239163,595.6077360279694,0.0,0.0925192050213395,0.09251920502667671,0.09251920502667671,0.3716273229253149,0.3716273229253149,0.5,10.004271807017904,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27501.502371268383,20864.732503080926,0.7586760978148931,0.9880399460881534,0.6072116363050928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393256592252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220926111669,260.6220926111669,-12.527907388833057,244.84560364469317,276.3985815776392,124240.21681895836,124239.00599395893,1.2108249994291593,0.0,nan,276.3985815776392,3.248581577639243,270.0879859910518,-3.062014008948154,263.77739040446176,-9.372609595538222,257.46679481787254,-15.683205182127438,251.15619923128278,-21.993800768717193,244.84560364469317,-28.304396355306807,1.0,1.0,26022.012520719443,26022.012520719443,275.627222733979,2.4772227339790334,275.627222733979,275.627222733979,77150.4811629742,77150.48251749946,-0.0013545252586482093,0.0,8546.071908451686,8546.071908451686,0.8858715785636736,3937.500000157973,275.627222733979,2.4772227339790334,1.0,0.002,0.12922870291692148,0.004903648760488654,0.00019959631401776328,0.0018004036860822892,0.09979815700888164,0.09979815700888164,0.0,1.0005234488130732e-13,0.99999980994526,0.99999980994526,0.0,0.09251918744296325,1.758371345133922e-08,0.0,0.0,0.0,1600078.5258139938,266.59962697490795,0.0,1.0,1284552.3648960162,2597.9485376081784,,,,,,,,,,,,,,,,,,,2.0,15252.248166586569,1552.7722110724833,0.3716273229253149,6.173730061729009,2.9312978671657826
