time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5317.0,-30.057258922333755,4.999677553851181,35.05311374410471,24.595301399845653,5.001523876878015,-26.55138064241162,-40.050895675644256,1.4956455969683327,-6.550374659960539,-6.550374659971749,40.10624752134023,41057.066400473144,25749.9891839729,25749.9891839729,66807.05558444605,77159.8958443001,77150.49647148323,25749.9891839729,102900.48565545613,102900.48565545613,102900.48565545613,130401.99467120077,125889.40882170082,4512.585849499944,0.0,90965.97292065644,54863.1434768785,40114.25493753104,27501.50901574464,67615.76395327569,20864.737221863343,1552.7725596049936,0.0,0.8783829292664723,2.723638299062559,0.001494314320929203,1.0,1.0,-6.550374659960539,333726.9502627581,1559119.417713878,4.671841505417269,1559119.417713878,4.671841505417269,0.7586760860983396,0.09251921777581601,3.9179102259319283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179102259319283,1.2847463449793965,1.2850433468284717,3.0495593478374596,6461.650320976799,15252.246545282313,6453.985564419732,0.00032922621659938514,23217.98297433396,2367.5753671573843,19291.39475276455,1967.1748000351345,0.8308815961356328,0.8308815961356328,35434.614606271985,35405.22815468563,1.0010376115810333,0.8,4276.58258761137,4273.035954225843,1.0010376115810333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.904469311107,4632.441516551485,6.182612200042142,4.999677553851181,-3.741121029071158,8.74079858292234,2.9312973570981673,3.5,0.8375135305994764,0.6,0.0002311634423554324,0.9962008017115516,0.00023204502742647402,198.9697913851136,0.0,0.0,0.0,0.0004514271057985372,7.840270803486134e-05,0.00015276073432057103,0.0005985028431154358,0.0925192177707303,0.0925192177707303,0.0925192177707303,0.09251920138211518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6801536215,595.6077328594877,0.0,0.0925192177707303,0.09251921777581601,0.09251921777581601,0.3716273615445111,0.3716273615445111,0.5,10.004271315311657,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27501.50901574464,20864.737221863343,0.7586760860983396,0.9880396475385758,0.6072114548442384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839239715795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62209985954934,260.62209985954934,-12.52790014045064,244.8456175670437,276.39858215205356,124240.1604402341,124238.94858047047,1.211859763621514,0.0,nan,276.39858215205356,3.2485821520535865,270.0879892350529,-3.062010764947104,263.77739631805076,-9.372603681949215,257.4668034010487,-15.68319659895127,251.15621048404617,-21.993789515953807,244.8456175670437,-28.304382432956288,1.0,1.0,26022.012520719443,26022.012520719443,275.62722273189956,2.4772227318995874,275.62722273189956,275.62722273189956,77150.49483255217,77150.49647148323,-0.0016389310621889308,0.0,8546.071908451686,8546.071908451686,0.8858715925986521,3937.499777061588,275.62722273189956,2.4772227318995874,1.0,0.002,0.12922871967956168,0.004903648392977975,0.00019959633923744157,0.0018004036608832348,0.09979816961872079,0.09979816961872079,0.0,1.2067647228719558e-13,0.9999998188194708,0.9999998188194708,0.0,0.09251920101313517,1.6762680842067283e-08,0.0,0.0,0.0,1600078.5238964697,266.59962534003944,0.0,1.0,1284552.3704754706,2597.948515032834,,,,,,,,,,,,,,,,,,,2.0,15252.246545282313,1552.7725596049936,0.3716273615445111,6.173730061729009,2.9312973570981673
5318.0,-30.057244614634133,4.999677642502075,35.053114492792105,24.59531194707381,5.001524109331397,-26.551367742237673,-40.050882439222164,1.4956472369435172,-6.550376297388709,-6.550376297321875,40.10624909513484,41057.05315370458,25749.98936350189,25749.98936350189,66807.04251720647,77159.90597733368,77150.51039607488,25749.98936350189,102900.49975957678,102900.49975957678,102900.49975957678,130402.01541446199,125889.42913540415,4512.586279057844,0.0,90965.97206229593,54863.11923870053,40114.280915106,27501.51565488521,67615.79656999122,20864.741936799175,1552.77290791506,0.0,0.8783829144001783,2.7236381327968435,0.001494314320929203,1.0,1.0,-6.550376297388709,333726.92868358747,1559119.485722408,4.671842011288928,1559119.485722408,4.671842011288928,0.7586760743891177,0.0925192305521347,3.9179086797184617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179086797184617,1.2847463373078674,1.285043339155169,3.0495581625305714,6461.647809453736,15252.24492286553,6453.986516178849,0.0003292268079667223,23217.991918288582,2367.576279186938,19291.39759763624,1967.1750901313133,0.8308813985950524,0.8308813985950524,35434.603418781255,35405.22815468563,1.0010372165189347,0.8,4276.58123739976,4273.035954225843,1.0010372165189347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.904034221902,4632.441516551485,6.182612889017639,4.999677642502075,-3.741122523215832,8.740800165717907,2.9312968467320033,3.5,0.8375133847805724,0.6,0.0002311634423554324,0.9961993175197897,0.00023204537313973846,198.9697796743573,0.0,0.0,0.0,0.0004514271057985372,7.840282552505807e-05,0.00015276061683037432,0.0005985021465988697,0.09251923054717223,0.09251923054717223,0.09251923054717223,0.09251921492182381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6900237469,595.607729727128,0.0,0.09251923054717223,0.0925192305521347,0.0925192305521347,0.37162740025687957,0.37162740025687957,0.5,10.004270846528891,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,-6.684786058031023e-11,27501.51565488521,20864.741936799175,0.7586760743891177,0.9880389776677765,0.6072109660233781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391542470437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221071118758,260.6221071118758,-12.5278928881242,244.8456314315009,276.39858279224967,124240.06185937472,124238.84934014005,1.212519234675739,0.0,nan,276.39858279224967,3.2485827922496924,270.0879925201008,-3.0620074798991936,263.7774022479512,-9.372597752048762,257.4668119758013,-15.683188024198671,251.1562217036511,-21.993778296348864,244.8456314315009,-28.304368568499086,1.0,1.0,26022.012520719443,26022.012520719443,275.6272227239052,2.4772227239052427,275.6272227239052,275.6272227239052,77150.5097165537,77150.51039607488,-0.0006795211811549962,0.0,8546.071908451686,8546.071908451686,0.8858716903571937,3937.498223117054,275.6272227239052,2.4772227239052427,1.0,0.002,0.1292287356753504,0.004903648028199285,0.0001995963632716523,0.001800403636859012,0.09979818163582616,0.09979818163582616,0.0,1.3066414270013205e-13,0.9999998271081673,0.9999998271081673,0.0,0.09251921455631537,1.5995819333786073e-08,0.0,0.0,0.0,1600078.5219759424,266.59962370261127,0.0,1.0,1284552.3760636614,2597.948492422157,,,,,,,,,,,,,,,,,,,2.0,15252.24492286553,1552.77290791506,0.37162740025687957,6.173730061729009,2.9312968467320033
5319.0,-30.057230214926708,4.9996777277965165,35.05311524299168,24.59531732546168,5.0015222226487746,-26.55135497116865,-40.050873009581096,1.4956469789030724,-6.550378039201007,-6.550378039193124,40.10625063615985,41057.06385424407,25749.98976640471,25749.98976640471,66807.05362064877,77159.91962085717,77150.52352850429,25749.98976640471,102900.513294909,102900.513294909,102900.513294909,130402.0355300227,125889.44881628608,4512.5867137366085,0.0,90965.9766189015,54863.120852337204,40114.28418507145,27501.52223511369,67615.80642018514,20864.74660288307,1552.7732559041578,0.0,0.8783828990926554,2.723637955931901,0.001494314320929203,1.0,1.0,-6.550378039201007,333726.9057287716,1559119.5523147578,4.671842532174779,1559119.5523147578,4.671842532174779,0.7586760625287554,0.09251924335386304,3.9179079210673304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179079210673304,1.2847463385149374,1.285043340362518,3.0495575691588384,6461.646552170237,15252.2433008657,6453.986602949144,0.0003292270752764189,23217.997577166192,2367.5768562318626,19291.39785699846,1967.1751165788992,0.8308812072566776,0.8308812072566776,35434.597929627795,35405.22815468563,1.0010370226813345,0.8,4276.580574917089,4273.035954225843,1.0010370226813345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90359887601,4632.441516551485,6.18261363200673,4.9996777277965165,-3.7411240974392155,8.740801825235732,2.9312963360647752,3.5,0.8375132388756501,0.6,0.0002311634423554324,0.9961978237861233,0.00023204572107664187,198.96976788829468,0.0,0.0,0.0,0.0004514271057985372,7.840290922529764e-05,0.00015276053313013476,0.0005985017027770233,0.09251924334882553,0.09251924334882553,0.09251924334882553,0.09251922803588583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.69968997326,595.6077266594637,0.0,0.09251924334882553,0.09251924335386304,0.09251924335386304,0.3716274390564774,0.3716274390564774,0.5,10.004270387171802,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27501.52223511369,20864.74660288307,0.7586760625287554,0.9880389979450881,0.6072110358205746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390687962104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62211418314536,260.62211418314536,-12.52788581685462,244.84564524521835,276.3985831210713,124239.96495168687,124238.78270346228,1.1822482245889065,0.0,nan,276.3985831210713,3.248583121071306,270.0879955459014,-3.0620044540985987,263.7774079707311,-9.372592029268901,257.4668203955606,-15.683179604439374,251.1562328203896,-21.993767179610387,244.84564524521835,-28.304354754781627,1.0,1.0,26022.012520719443,26022.012520719443,275.6272225186966,2.4772225186966352,275.6272225186966,275.6272225186966,77150.51843091694,77150.52352850429,-0.0050975873455172405,0.0,8546.071908451686,8546.071908451686,0.8858717383225141,3937.497460672667,275.6272225186966,2.4772225186966352,1.0,0.002,0.12922875137497009,0.0049036476457533455,0.00019959638680560953,0.0018004036133545487,0.09979819340280477,0.09979819340280477,0.0,1.6015834491955871e-13,0.9999998303097136,0.9999998303097136,0.0,0.09251922765424614,1.569961690018563e-08,0.0,0.0,0.0,1600078.519932984,266.59962196079897,0.0,1.0,1284552.382008093,2597.948468370077,,,,,,,,,,,,,,,,,,,2.0,15252.2433008657,1552.7732559041578,0.3716274390564774,6.173730061729009,2.9312963360647752
5320.0,-30.057215896087225,4.999677818678354,35.05311598503924,24.595322145056002,5.001522557201606,-26.551342050758887,-40.0508598080836,1.495648711878525,-6.550379296464996,-6.550379296449121,40.10625190127691,41057.06477214565,25749.989095133453,25749.989095133453,66807.0538672791,77159.9334197312,77150.53424447482,25749.989095133453,102900.52333960828,102900.52333960828,102900.52333960828,130402.05060381934,125889.4635177037,4512.587086115646,0.0,90965.98421457583,54863.11556701097,40114.29849729429,27501.527264211065,67615.82576150534,20864.750180747,1552.7735187085527,0.0,0.8783828874620352,2.723637828268385,0.001494314320929203,1.0,1.0,-6.550379296464996,333726.88915967394,1559119.606984921,4.671842927942643,1559119.606984921,4.671842927942643,0.758676053889531,0.09251925549562262,3.9179077234860222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179077234860222,1.2847463304083686,1.2850433322540753,3.0495574346109855,6461.646267079482,15252.241681186018,6453.986020207917,0.00032922709147190104,23218.000686763844,2367.5771733225765,19291.396115145937,1967.1749389593733,0.8308810209547288,0.8308810209547288,35434.59650004559,35405.22815468563,1.0010369721987278,0.8,4276.580402381662,4273.035954225843,1.0010369721987278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.903162792859,4632.441516551485,6.18261411817947,4.999677818678354,-3.741125304027345,8.7408031227057,2.9312958245327687,3.5,0.8375130927236482,0.6,0.0002311634423554324,0.996196338443574,0.00023204606706002848,198.9697561684233,0.0,0.0,0.0,0.0004514271057985372,7.840302640577163e-05,0.00015276041594966078,0.0005985012134921133,0.09251925549280356,0.09251925549280356,0.09251925549280356,0.09251923813297397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.70831813035,595.6077239158217,0.0,0.09251925549280356,0.09251925549562262,0.09251925549562262,0.37162747788940304,0.37162747788940304,0.5,10.004269866394955,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27501.527264211065,20864.750180747,0.758676053889531,0.9880387189667853,0.6072108757047825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389827958829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221213008562,260.6221213008562,-12.527878699143798,244.84565902364614,276.39858357806503,124239.91301173522,124238.72299899119,1.190012744036778,0.0,nan,276.39858357806503,3.248583578065052,270.08799866718203,-3.0620013328179425,263.7774137562984,-9.372586243701562,257.46682884541497,-15.683171154585011,251.15624393453066,-21.993756065469313,244.84565902364614,-28.304340976353842,1.0,1.0,26022.012520719443,26022.012520719443,275.62722251534655,2.4772225153465683,275.62722251534655,275.62722251534655,77150.5324511147,77150.53424447482,-0.0017933601193362847,0.0,8546.071908451686,8546.071908451686,0.8858717508144885,3937.497262103452,275.62722251534655,2.4772225153465683,1.0,0.002,0.12922876904005284,0.004903647342849714,0.0001995964135740055,0.001800403586530947,0.09979820678700274,0.09979820678700274,0.0,1.049525050200728e-13,0.999999809065864,0.999999809065864,0.0,0.09251923783053852,1.7665084106450353e-08,0.0,0.0,0.0,1600078.518458348,266.599620703535,0.0,1.0,1284552.3862988614,2597.9484510089605,,,,,,,,,,,,,,,,,,,2.0,15252.241681186018,1552.7735187085527,0.37162747788940304,6.173730061729009,2.9312958245327687
5321.0,-30.057201580230217,4.999677907765126,35.05311673039679,24.59533269228416,5.001522774077713,-26.55132914479937,-40.05084657166151,1.4956503386577136,-6.550380947582141,-6.550380947629509,40.106253480905764,41057.051522194575,25749.989311221325,25749.989311221325,66807.0408334159,77159.94354793761,77150.54821637397,25749.989311221325,102900.5375275953,102900.5375275953,102900.5375275953,130402.0714935264,125889.48398941121,4512.587504115195,0.0,90965.98333130311,54863.091305602626,40114.32447300054,27501.5339659311,67615.85843893164,20864.754939325067,1552.7738704367107,0.0,0.8783828724993619,2.7236376606126584,0.001494314320929203,1.0,1.0,-6.550380947582141,333726.8674000984,1559119.6752450694,4.671843437093941,1559119.6752450694,4.671843437093941,0.7586760420408667,0.09251926825452471,3.917906174230977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917906174230977,1.2847463227985683,1.285043324642516,3.0495562467900945,6461.643750229548,15252.240060366272,6453.986976404395,0.00032922768427122684,23218.0096423974,2367.5780865430497,19291.398973281197,1967.1752304080596,0.8308808235678398,0.8308808235678398,35434.58529054636,35405.22815468563,1.001036576359497,0.8,4276.579049513859,4273.035954225843,1.001036576359497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.90272826779,4632.441516551485,6.182614815095792,4.999677907765126,-3.7411268081740765,8.740804715939202,2.9312953148284504,3.5,0.8375129470938429,0.6,0.0002311634423554324,0.9961948534127929,0.00023204641297182578,198.96974445099437,0.0,0.0,0.0,0.0004514271057985372,7.840314389640957e-05,0.00015276029845902282,0.0005985005165099723,0.09251926824954221,0.09251926824954221,0.09251926824954221,0.09251925181896614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7183328333,595.6077207367338,0.0,0.09251926824954221,0.09251926825452471,0.09251926825452471,0.3716275164716899,0.3716275164716899,0.5,10.004269373474507,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27501.5339659311,20864.754939325067,0.7586760420408667,0.9880380487035266,0.6072103862923802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388972785385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221284455953,260.6221284455953,-12.527871554404669,244.84567277161574,276.3985841195736,124239.81618011165,124238.62164849295,1.1945316187480977,0.0,nan,276.3985841195736,3.24858411957365,270.08800184998296,-3.0619981500170184,263.77741958039127,-9.37258041960871,257.4668373108003,-15.683162689199662,251.15625504120814,-21.993744958791837,244.84567277161574,-28.30432722838424,1.0,1.0,26022.012520719443,26022.012520719443,275.62722249905755,2.477222499057575,275.62722249905755,275.62722249905755,77150.5473208528,77150.54821637397,-0.0008955211669672281,0.0,8546.071908451686,8546.071908451686,0.8858718487653218,3937.495705102132,275.62722249905755,2.477222499057575,1.0,0.002,0.12922878584633027,0.004903646972253353,0.00019959643885441694,0.00180040356128956,0.09979821942720847,0.09979821942720847,0.0,1.4397684433564706e-13,0.99999981834828,0.99999981834828,0.0,0.0925192514482405,1.6806284211509874e-08,0.0,0.0,0.0,1600078.5165217659,266.59961905241784,0.0,1.0,1284552.3919337704,2597.9484282092485,,,,,,,,,,,,,,,,,,,2.0,15252.240060366272,1552.7738704367107,0.3716275164716899,6.173730061729009,2.9312953148284504
5322.0,-30.057187172479665,4.999677993496317,35.05311747726669,24.595338070672028,5.001520882034852,-26.55131636702843,-40.050833370164014,1.4956500765964622,-6.550382687222282,-6.550382687158376,40.10625501527597,41057.04699004488,25749.989713989613,25749.989713989613,66807.03670403449,77159.95718738865,77150.56128331235,25749.989713989613,102900.55099730197,102900.55099730197,102900.55099730197,130402.09152418135,125889.50359835816,4512.58792582318,0.0,90965.98787695724,54863.077679664064,40114.34466365908,27501.540526879384,67615.88519053847,20864.759591404938,1552.7742175059943,0.0,0.8783828572288741,2.7236374839683477,0.001494314320929203,1.0,1.0,-6.550382687222282,333726.84447391756,1559119.74155057,4.671843956719589,1559119.74155057,4.671843956719589,0.7586760302031879,0.09251928101575987,3.917905415122397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917905415122397,1.2847463240244468,1.2850433258686778,3.04955565301765,6461.6424920969885,15252.23843996407,6453.987064526756,0.0003292279518562953,23218.015301197724,2367.5786635800937,19291.39923668483,1967.1752572677551,0.8308806324065806,0.8308806324065806,35434.57979808236,35405.22815468563,1.0010363824050172,0.8,4276.5783866316415,4273.035954225843,1.0010363824050172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9022934101795,4632.441516551485,6.182615557328185,4.999677993496317,-3.74112838020847,8.740806373704787,2.931294804734091,3.5,0.8375128013525975,0.6,0.0002311634423554324,0.9961933588520133,0.00023204676110450984,198.9697326583527,0.0,0.0,0.0,0.0004514271057985372,7.840326107720787e-05,0.00015276018127822452,0.0005984999414450348,0.09251928100956135,0.09251928100956135,0.09251928100956135,0.09251926488960947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7280850186,595.6077176407922,0.0,0.09251928100956135,0.09251928101575987,0.09251928101575987,0.3716275551607079,0.3716275551607079,0.5,10.004268889612256,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,27501.540526879384,20864.759591404938,0.7586760302031879,0.9880375967241325,0.6072100790272582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388117790164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221354290827,260.6221354290827,-12.527864570917302,244.8456864913659,276.3985843667984,124239.7208661106,124238.55329425514,1.167571855484752,0.0,nan,276.3985843667984,3.2485843667984113,270.08800479171236,-3.0619952082876125,263.777425216626,-9.372574783373977,257.46684564154015,-15.68315435845983,251.15626606645333,-21.99373393354665,244.8456864913659,-28.304313508634067,1.0,1.0,26022.012520719443,26022.012520719443,275.627222288528,2.4772222885280257,275.627222288528,275.627222288528,77150.55604726201,77150.56128331235,-0.005236050332314335,0.0,8546.071908451686,8546.071908451686,0.8858718967595589,3937.494942198009,275.627222288528,2.4772222885280257,1.0,0.002,0.1292288023662558,0.004903646586330653,0.00019959646365624352,0.0018004035363627306,0.09979823182812175,0.09979823182812175,0.0,1.8973971699365322e-14,0.9999998214415281,0.9999998214415281,0.0,0.09251926449565843,1.6520101439200166e-08,0.0,0.0,0.0,1600078.5144813552,266.5996173127777,0.0,1.0,1284552.3978707835,2597.948404187174,,,,,,,,,,,,,,,,,,,2.0,15252.23843996407,1552.7742175059943,0.3716275551607079,6.173730061729009,2.931294804734091
5323.0,-30.057169804030732,4.999678085360326,35.05311821643997,24.595342750567966,5.001521475900842,-26.551300676038945,-40.050819714646764,1.4956523479134218,-6.550383912217512,-6.55038391221375,40.106256286873844,41057.05987472258,25749.98897724067,25749.98897724067,66807.04885196325,77159.97236779693,77150.57221201039,25749.98897724067,102900.56118925106,102900.56118925106,102900.56118925106,130402.10675033517,125889.51846290301,4512.588287432148,0.0,90965.99629139176,54863.08379833462,40114.34721450793,27501.5455610841,67615.89277559203,20864.763174867912,1552.7744797980654,0.0,0.8783828457485682,2.7236373595813608,0.001494314320929203,1.0,1.0,-6.550383912217512,333726.8283300713,1559119.7965004183,4.671844347372566,1559119.7965004183,4.671844347372566,0.7586760216266707,0.09251929311918428,3.917905369656467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917905369656467,1.2847463133996064,1.2850433152413812,3.0495556428484143,6461.642470549598,15252.23682188,6453.986300759403,0.0003292279000133648,23218.017718321746,2367.578910058149,19291.396953733103,1967.1750244714663,0.8308804475805841,0.8308804475805841,35434.57946911758,35405.22815468563,1.001036370788338,0.8,4276.578346929077,4273.035954225843,1.001036370788338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.901857816154,4632.441516551485,6.182616027053888,4.999678085360326,-3.7411295618783833,8.740807647238709,2.9312942937759425,3.5,0.837512655364555,0.6,0.0002311634423554324,0.9961915571719834,0.00023204718077682337,198.96971844240218,0.0,0.0,0.0,0.0004514271057985372,7.840338228820415e-05,0.00015276006006722826,0.000598499459606438,0.09251929311687793,0.09251929311687793,0.09251929311687793,0.09251927508329814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7368414021,595.6077148557702,0.0,0.09251929311687793,0.09251929311918428,0.09251929311918428,0.3716275938813504,0.3716275938813504,0.5,10.004268348738034,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27501.5455610841,20864.763174867912,0.7586760216266707,0.9880376655483464,0.6072102014682463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387257306833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221427757828,260.6221427757828,-12.5278572242172,244.84570072201984,276.3985848295447,124239.69034234324,124238.46204481601,1.2282975272534178,0.0,nan,276.3985848295447,3.2485848295447113,270.08800800804056,-3.0619919919594167,263.77743118653575,-9.372568813464227,257.46685436503054,-15.683145634969435,251.15627754352536,-21.993722456474615,244.84570072201984,-28.304299277980135,1.0,1.0,26022.012520719443,26022.012520719443,275.62722234227044,2.4772223422704656,275.62722234227044,275.62722234227044,77150.57153886222,77150.57221201039,-0.0006731481698807329,0.0,8546.071908451686,8546.071908451686,0.8858718996341182,3937.4948965047492,275.62722234227044,2.4772223422704656,1.0,0.002,0.12922882069756733,0.004903646287024741,0.00019959649146687752,0.0018004035086941715,0.09979824573343876,0.09979824573343876,0.0,1.610491254244728e-13,0.9999998018658084,0.9999998018658084,0.0,0.09251927478794893,1.8331235350412947e-08,0.0,0.0,0.0,1600078.5130445655,266.59961608778247,0.0,1.0,1284552.4020514362,2597.9483872716246,,,,,,,,,,,,,,,,,,,2.0,15252.23682188,1552.7744797980654,0.3716275938813504,6.173730061729009,2.9312942937759425
5324.0,-30.05715545771734,4.999678172336361,35.053118958984065,24.595347535237693,5.001521082178265,-26.551287803728886,-40.050810285005696,1.4956534281862275,-6.550385729721597,-6.55038572970106,40.10625786252083,41057.07453278945,25749.989564700492,25749.989564700492,66807.06409748994,77159.98583381124,77150.58564192466,25749.989564700492,102900.57520662514,102900.57520662514,102900.57520662514,130402.12759802214,125889.53890067154,4512.588697350605,0.0,90966.00270109187,54863.09140005597,40114.34589003989,27501.552391397003,67615.8982814369,20864.768015553036,1552.7748416584607,0.0,0.8783828298989003,2.7236371750306403,0.001494314320929203,1.0,1.0,-6.550385729721597,333726.8043777408,1559119.8645890933,4.671844886706634,1559119.8645890933,4.671844886706634,0.758676009216117,0.09251930592943715,3.9179050144296346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179050144296346,1.2847463083462716,1.2850433101868781,3.0495553783476295,6461.641910104175,15252.235263588844,6453.9859375000715,0.00032922798953269,23218.02145944435,2367.5792915464863,19291.39586792665,1967.174913750022,0.8308802669350418,0.8308802669350418,35434.57689890471,35405.22815468563,1.0010362800268353,0.8,4276.578036731612,4273.035954225843,1.0010362800268353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.901423921098,4632.441516551485,6.182616812202447,4.999678172336361,-3.741131191995343,8.740809364331703,2.931293784810746,3.5,0.8375125099459274,0.6,0.0002311634423554324,0.9961900689895685,0.00023204752742606691,198.96970670004941,0.0,0.0,0.0,0.0004514271057985372,7.84034659889925e-05,0.00015275997636643988,0.0005984990774102273,0.09251930592390345,0.09251930592390345,0.09251930592390345,0.09251928870566009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.74695084133,595.6077116456805,0.0,0.09251930592390345,0.09251930592943715,0.09251930592943715,0.37162763236879387,0.37162763236879387,0.5,10.0042678321724,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27501.552391397003,20864.768015553036,0.758676009216117,0.9880378105666755,0.6072103688085019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838621999994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221500551366,260.6221500551366,-12.527849944863362,244.84571483970188,276.3985852705698,124239.62121313522,124238.40417526152,1.2170378737311953,0.0,nan,276.3985852705698,3.2485852705698335,270.088011184398,-3.0619888156019783,263.77743709822334,-9.372562901776632,257.46686301204994,-15.683136987950036,251.15628892587634,-21.993711074123638,244.84571483970188,-28.304285160298093,1.0,1.0,26022.012520719443,26022.012520719443,275.6272220962553,2.477222096255332,275.6272220962553,275.6272220962553,77150.58404737782,77150.58564192466,-0.001594546833075583,0.0,8546.071908451686,8546.071908451686,0.8858719220931456,3937.4945395017826,275.6272220962553,2.477222096255332,1.0,0.002,0.12922883832637763,0.004903645882611219,0.00019959651794946204,0.0018004034822046806,0.09979825897473102,0.09979825897473102,0.0,1.5414275758574014e-13,0.9999998094577616,0.9999998094577616,0.0,0.0925192883006015,1.762883564995568e-08,0.0,0.0,0.0,1600078.510912829,266.5996142702784,0.0,1.0,1284552.4082541855,2597.948362174342,,,,,,,,,,,,,,,,,,,2.0,15252.235263588844,1552.7748416584607,0.37162763236879387,6.173730061729009,2.931293784810746
5325.0,-30.057141195335564,4.9996782606196675,35.053119701700815,24.59535797769206,5.001521731172581,-26.551274902684955,-40.0507970835082,1.4956554385304568,-6.550387216061722,-6.550387216064579,40.10625935257656,41057.062217180945,25749.98940735985,25749.98940735985,66807.05162454079,77159.99596594516,77150.59888600708,25749.98940735985,102900.58829336693,102900.58829336693,102900.58829336693,130402.14685111522,125889.55775686046,4512.589094254761,0.0,90966.00239698976,54863.06864825877,40114.37083192332,27501.55855774828,67615.9293896716,20864.77239897611,1552.7751639278194,0.0,0.8783828161703361,2.7236370241065635,0.001494314320929203,1.0,1.0,-6.550387216061722,333726.7847897192,1559119.9289796818,4.671845353863584,1559119.9289796818,4.671845353863584,0.7586759984952808,0.09251931846389948,3.9179035741551402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179035741551402,1.2847462989422187,1.2850433007806512,3.049554279612171,6461.639582015583,15252.233645333186,6453.986764716562,0.0003292285336496312,23218.029917085372,2367.580153985854,19291.398340532098,1967.175165885608,0.8308800707650136,0.8308800707650137,35434.56647792329,35405.22815468563,1.0010359120324566,0.8,4276.576779029555,4273.035954225843,1.0010359120324566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.900988899486,4632.441516551485,6.182617420195601,4.9996782606196675,-3.7411325719241493,8.740810832543817,2.9312932745241165,3.5,0.8375123641497476,0.6,0.0002311634423554324,0.9961885895159907,0.00023204787204774723,198.9696950263954,0.0,0.0,0.0,0.0004514271057985372,7.840358317023632e-05,0.00015275985918519606,0.0005984983982891156,0.09251931846002566,0.09251931846002566,0.09251931846002566,0.09251930133473668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7566325693,595.6077085704759,0.0,0.09251931846002566,0.09251931846389948,0.09251931846389948,0.37162767094855204,0.37162767094855204,0.5,10.00426731847577,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27501.55855774828,20864.77239897611,0.7586759984952808,0.9880371715299625,0.6072099073070266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838536318608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221573665509,260.6221573665509,-12.527842633449097,244.84572885993506,276.3985858731654,124239.52997897987,124238.30758084395,1.22239813596765,0.0,nan,276.3985858731654,3.248585873165439,270.08801447052093,-3.0619855294790455,263.77744306787423,-9.372556932125747,257.4668716652278,-15.683128334772164,251.15630026258185,-21.993699737418126,244.84572885993506,-28.304271140064913,1.0,1.0,26022.012520719443,26022.012520719443,275.6272221596193,2.4772221596193162,275.6272221596193,275.6272221596193,77150.5998197104,77150.59888600708,0.0009337033261545002,0.0,8546.071908451686,8546.071908451686,0.8858720131537303,3937.4930920259158,275.6272221596193,2.4772221596193162,1.0,0.002,0.12922885579731608,0.004903645539061828,0.00019959654432403974,0.0018004034558336377,0.09979827216201988,0.09979827216201988,0.0,1.5767725666804289e-13,0.9999998111647496,0.9999998111647496,0.0,0.0925193009929908,1.7470908672339915e-08,0.0,0.0,0.0,1600078.5091695117,266.59961278393826,0.0,1.0,1284552.4133267452,2597.948341649987,,,,,,,,,,,,,,,,,,,2.0,15252.233645333186,1552.7751639278194,0.37162767094855204,6.173730061729009,2.9312932745241165
5326.0,-30.057126840443793,4.99967834452837,35.05312044838866,24.595363321155332,5.001519865458901,-26.551262169853374,-40.050783882010705,1.495655194881298,-6.5503890113392345,-6.550389011332385,40.10626095263039,41057.05756184454,25749.98993282022,25749.98993282022,66807.04749466476,77160.00957992584,77150.61272352075,25749.98993282022,102900.60265634097,102900.60265634097,102900.60265634097,130402.16810552124,125889.57858421208,4512.589521309153,0.0,90966.00696801022,54863.0549499795,40114.39113114524,27501.56544918027,67615.95658032551,20864.777285654563,1552.7755280500749,0.0,0.8783828003483442,2.7236368418127936,0.001494314320929203,1.0,1.0,-6.5503890113392345,333726.7611303124,1559119.998122521,4.671845892255915,1559119.998122521,4.671845892255915,0.7586759860710574,0.09251933132684709,3.9179028206230866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179028206230866,1.2847463000819686,1.2850433019206646,3.0495536903847236,6461.638333513327,15252.23202587431,6453.9868466475555,0.00032922879877905997,23218.035549320586,2367.5807283140102,19291.39858542932,1967.175190858175,0.8308798797576926,0.8308798797576926,35434.56102580704,35405.22815468563,1.0010357195027955,0.8,4276.576121016884,4273.035954225843,1.0010357195027955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.900554337616,4632.441516551485,6.182618191448147,4.99967834452837,-3.741134186396104,8.740812530924474,2.931292764776808,3.5,0.8375122185076594,0.6,0.0002311634423554324,0.996187100448506,0.0002320482189052211,198.9696832770241,0.0,0.0,0.0,0.0004514271057985372,7.840370035164136e-05,0.00015275974200379102,0.0005984978240743078,0.092519331321434,0.092519331321434,0.092519331321434,0.09251931517144255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.7667051897,595.6077053735561,0.0,0.092519331321434,0.09251933132684709,0.09251933132684709,0.3716277095348939,0.3716277095348939,0.5,10.004266834028611,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27501.56544918027,20864.777285654563,0.7586759860710574,0.9880367131285085,0.6072095942777962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384511385019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221644839972,260.6221644839972,-12.527835516002767,244.8457427935553,276.3985861744378,124239.43238758262,124238.24241907589,1.189968506732174,0.0,nan,276.3985861744378,3.2485861744378326,270.08801749826307,-3.0619825017369067,263.77744882208515,-9.37255117791483,257.4668801459091,-15.683119854090876,251.15631146973277,-21.993688530267207,244.8457427935553,-28.304257206444674,1.0,1.0,26022.012520719443,26022.012520719443,275.627221983518,2.4772219835180067,275.627221983518,275.627221983518,77150.60838328747,77150.61272352075,-0.004340233281254768,0.0,8546.071908451686,8546.071908451686,0.8858720607953892,3937.492334726202,275.627221983518,2.4772219835180067,1.0,0.002,0.12922887234695454,0.004903645143317053,0.0001995965691489381,0.00180040343103501,0.09979828457446904,0.09979828457446904,0.0,1.8394834266910465e-13,0.9999998211225752,0.9999998211225752,0.0,0.09251931477722736,1.6549619728384192e-08,0.0,0.0,0.0,1600078.5070638452,266.59961098866074,0.0,1.0,1284552.4194536344,2597.948316859633,,,,,,,,,,,,,,,,,,,2.0,15252.23202587431,1552.7755280500749,0.3716277095348939,6.173730061729009,2.931292764776808
5327.0,-30.057112491134014,4.999678434192573,35.05312118728235,24.595368140749656,5.001520228659773,-26.55124921915443,-40.05077441744504,1.4956569566875557,-6.550390258742539,-6.550390258728072,40.10626222105038,41057.07393370507,25749.989241243875,25749.989241243875,66807.06317494894,77160.02338346989,77150.62354613534,25749.989241243875,102900.61278737921,102900.61278737921,102900.61278737921,130402.18327677526,125889.59339476739,4512.589882007872,0.0,90966.01460002328,54863.06515028744,40114.388277484264,27501.570489396054,67615.95876688031,20864.780872027943,1552.7757911694075,0.0,0.8783827887586267,2.7236367151505183,0.001494314320929203,1.0,1.0,-6.550390258742539,333726.74469116336,1559120.0529351935,4.67184628663199,1559120.0529351935,4.67184628663199,0.7586759774345578,0.09251934343197862,3.917902632230484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917902632230484,1.2847462918405343,1.285043293677325,3.0495535633091233,6461.638064255379,15252.23040874413,6453.98625421148,0.0003292288109729865,23218.038613745695,2367.581040798407,19291.396814598244,1967.175010283659,0.8308796938246638,0.8308796938246638,35434.559662708554,35405.22815468563,1.0010356713679303,0.8,4276.575956505338,4273.035954225843,1.0010356713679303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.900118776126,4632.441516551485,6.1826186719720475,4.999678434192573,-3.74113538548736,8.740813819679932,2.931292253856966,3.5,0.8375120725305617,0.6,0.0002311634423554324,0.996185611962448,0.00023204856562829604,198.96967153222297,0.0,0.0,0.0,0.0004514271057985372,7.840378436274868e-05,0.0001527596579926837,0.000598497466148164,0.092519343429379,0.092519343429379,0.092519343429379,0.09251932532559978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.775456602,595.6077025899948,0.0,0.092519343429379,0.09251934343197862,0.09251934343197862,0.37162774823361977,0.37162774823361977,0.5,10.0042662909982,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27501.570489396054,20864.780872027943,0.7586759774345578,0.9880369130796444,0.6072098167720675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838365405903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221716448632,260.6221716448632,-12.527828355136762,244.84575667560904,276.39858661411625,124239.38048006593,124238.1832521789,1.1972278870131525,0.0,nan,276.39858661411625,3.2485866141162774,270.0880206264168,-3.061979373583199,263.77745463871395,-9.37254536128603,257.4668886510123,-15.683111348987666,251.15632266331124,-21.993677336688734,244.84575667560904,-28.30424332439094,1.0,1.0,26022.012520719443,26022.012520719443,275.62722200250704,2.4772220025070624,275.62722200250704,275.62722200250704,77150.62245588652,77150.62354613534,-0.0010902488138526678,0.0,8546.071908451686,8546.071908451686,0.88587207270641,3937.4921453916368,275.62722200250704,2.4772220025070624,1.0,0.002,0.1292288907551133,0.004903644839106805,0.0001995965970690727,0.0018004034030698114,0.09979829853453634,0.09979829853453634,0.0,1.3888412989104815e-13,0.9999998010349692,0.9999998010349692,0.0,0.0925193250238646,1.840811401408823e-08,0.0,0.0,0.0,1600078.5056007747,266.59960974125744,0.0,1.0,1284552.423710757,2597.948299634667,,,,,,,,,,,,,,,,,,,2.0,15252.23040874413,1552.7757911694075,0.37162774823361977,6.173730061729009,2.931292253856966
5328.0,-30.05709822070033,4.99967852219246,35.05312192983527,24.595378653053217,5.001520473799534,-26.551236351249525,-40.05076118102295,1.4956586043596716,-6.550391901869375,-6.550391901832086,40.10626380445041,41057.060606794934,25749.989441642374,25749.989441642374,66807.0500484373,77160.03347581883,77150.63761922412,25749.989441642374,102900.62706086649,102900.62706086649,102900.62706086649,130402.2042685794,125889.61397864456,4512.590289934844,0.0,90966.01373666685,54863.040867686155,40114.414298867436,27501.577207712908,67615.99150658035,20864.78564290445,1552.7761435260336,0.0,0.8783827738248964,2.723636548306242,0.001494314320929203,1.0,1.0,-6.550391901869375,333726.7230369031,1559120.1213585583,4.671846794798488,1559120.1213585583,4.671846794798488,0.7586759655752708,0.09251935615940841,3.9179010905593628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179010905593628,1.2847462841330008,1.2850432859680099,3.0495523816232106,6461.6355604047285,15252.22879198062,6453.987203382375,0.0003292294005554428,23218.04752954586,2367.581949957005,19291.39965173357,1967.175299590948,0.8308794969596182,0.8308794969596182,35434.54850807924,35405.22815468563,1.0010352774664144,0.8,4276.574610259751,4273.035954225843,1.0010352774664144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.899684813981,4632.441516551485,6.182619364286673,4.99967852219246,-3.7411368834292875,8.740815405621747,2.9312917448132145,3.5,0.8375119270894898,0.6,0.0002311634423554324,0.9961841316607698,0.00023204891044595598,198.9696598519827,0.0,0.0,0.0,0.0004514271057985372,7.840390185443627e-05,0.00015275954050099613,0.0005984967703221998,0.09251935615488208,0.09251935615488208,0.09251935615488208,0.09251933907963057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.78558221704,595.6076993750257,0.0,0.09251935615488208,0.09251935615940841,0.09251935615940841,0.37162778669284097,0.37162778669284097,0.5,10.004265778853783,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,27501.577207712908,20864.78564290445,0.7586759655752708,0.9880362405383892,0.6072093256637268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382797066518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221788233515,260.6221788233515,-12.527821176648501,244.84577050077493,276.3985871459267,124239.28336394105,124238.08318984362,1.2001740974483712,0.0,nan,276.3985871459267,3.248587145926706,270.0880238168985,-3.0619761831014785,263.7774604878665,-9.372539512133471,257.46689715883616,-15.683102841163816,251.15633382980596,-21.993666170194018,244.84577050077493,-28.304229499225045,1.0,1.0,26022.012520719443,26022.012520719443,275.62722200613484,2.477222006134866,275.62722200613484,275.62722200613484,77150.63724180938,77150.63761922412,-0.000377414733520709,0.0,8546.071908451686,8546.071908451686,0.8858721701777319,3937.4905960121596,275.62722200613484,2.477222006134866,1.0,0.002,0.12922890820335728,0.004903644467328628,0.00019959662334429054,0.0018004033768581015,0.09979831167214527,0.09979831167214527,0.0,2.0239192266569006e-13,0.9999998114103937,0.9999998114103937,0.0,0.09251933871121946,1.744818894997354e-08,0.0,0.0,0.0,1600078.5036735632,266.5996080981306,0.0,1.0,1284552.429318394,2597.948276945304,,,,,,,,,,,,,,,,,,,2.0,15252.22879198062,1552.7761435260336,0.37162778669284097,6.173730061729009,2.9312917448132145
5329.0,-30.057083859097567,4.999678607279886,35.05312267444136,24.595383961591892,5.001518699098895,-26.55122360327771,-40.050747979525454,1.4956584432765134,-6.550393615860173,-6.550393615876138,40.106265348814624,41057.05621937578,25749.989791167154,25749.989791167154,66807.04601054294,77160.04709383765,77150.65092517356,25749.989791167154,102900.64071634071,102900.64071634071,102900.64071634071,130402.22451059554,125889.63380651211,4512.5907040834345,0.0,90966.01842921197,54863.027554740125,40114.43430496871,27501.583794254824,67616.01809922353,20864.790314931102,1552.7764912146906,0.0,0.8783827586554324,2.7236363742663694,0.001494314320929203,1.0,1.0,-6.550393615860173,333726.70044874767,1559120.1880959,4.671847310986563,1559120.1880959,4.671847310986563,0.7586759537568825,0.09251936889266235,3.9179003609260055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179003609260055,1.284746284886521,1.285043286721704,3.0495518119144167,6461.634353260158,15252.22717411527,6453.987257549214,0.00032922965505470726,23218.05305117865,2367.5825130068524,19291.399813641874,1967.1753161010004,0.8308793063362632,0.8308793063362632,35434.54322887928,35405.22815468563,1.0010350910429409,0.8,4276.573973116245,4273.035954225843,1.0010350910429409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.899250551189,4632.441516551485,6.1826200928532336,4.999678607279886,-3.7411384359565463,8.740817043236433,2.931291235416835,3.5,0.837511781547667,0.6,0.0002311634423554324,0.9961826419043284,0.0002320492574670187,198.96964809712256,0.0,0.0,0.0,0.0004514271057985372,7.840401903628201e-05,0.00015275942331915038,0.0005984961997569478,0.09251936888787932,0.09251936888787932,0.09251936888787932,0.09251935228626858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.79545074404,595.6076962417415,0.0,0.09251936888787932,0.09251936889266235,0.09251936889266235,0.3716278252707286,0.3716278252707286,0.5,10.004265280882919,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27501.583794254824,20864.790314931102,0.7586759537568825,0.9880357922364866,0.6072090219676403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381944784868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6221858409238,260.6221858409238,-12.527814159076172,244.8457842767811,276.39858740506537,124239.18959222027,124238.01632170125,1.1732705190131134,0.0,nan,276.39858740506537,3.2485874050653933,270.08802677940986,-3.0619732205901187,263.7774661537521,-9.372533846247904,257.4669055280959,-15.683094471904099,251.1563449024386,-21.993655097561373,244.8457842767811,-28.304215723218874,1.0,1.0,26022.012520719443,26022.012520719443,275.6272218490575,2.477221849057514,275.6272218490575,275.6272218490575,77150.64595620097,77150.65092517356,-0.004968972585629672,0.0,8546.071908451686,8546.071908451686,0.8858722163084036,3937.4898627306357,275.6272218490575,2.477221849057514,1.0,0.002,0.12922892519034374,0.004903644084409175,0.0001995966488780214,0.0018004033513122953,0.0997983244390107,0.0997983244390107,0.0,1.903165125494155e-13,0.9999998163957602,0.9999998163957602,0.0,0.09251935190571396,1.698694839340342e-08,0.0,0.0,0.0,1600078.5016632376,266.5996063841398,0.0,1.0,1284552.4351678728,2597.9482532774023,,,,,,,,,,,,,,,,,,,2.0,15252.22717411527,1552.7764912146906,0.3716278252707286,6.173730061729009,2.931291235416835
