time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5330.0,-30.057069502131913,4.9996786975519445,35.05312341159816,24.595388816110813,5.001518975951073,-26.551210654323164,-40.050738549884386,1.4956601281484359,-6.550394890881478,-6.550394890948443,40.10626662303061,41057.07240254779,25749.98916833503,25749.98916833503,66807.06157088283,77160.06088591498,77150.66175053237,25749.98916833503,102900.6509188674,102900.6509188674,102900.6509188674,130402.23980975796,125889.64874963436,4512.591060123596,0.0,90966.02593876097,54863.037455417834,40114.431648159036,27501.58889089056,67616.0205390496,20864.7939400384,1552.7767577153536,0.0,0.8783827468939038,2.7236362447997866,0.001494314320929203,1.0,1.0,-6.550394890881478,333726.6836456347,1559120.2431592515,4.671847711209069,1559120.2431592515,4.671847711209069,0.7586759449723834,0.09251938100287568,3.9179001515538263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179001515538263,1.284746277004973,1.2850432788383341,3.049551667654812,6461.634047591366,15252.225558552023,6453.986690983577,0.0003292296767116612,23218.056208677022,2367.582834982081,19291.398120139274,1967.1751434117946,0.8308791204032713,0.8308791204032712,35434.54171398469,35405.22815468563,1.001035037547732,0.8,4276.573790284517,4273.035954225843,1.001035037547732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.898815664396,4632.441516551485,6.182620588881537,4.9996786975519445,-3.7411396554163057,8.740818352968251,2.931290725288529,3.5,0.8375116357967226,0.6,0.0002311634423554324,0.9961811526313092,0.00023204960437651136,198.96963634605933,0.0,0.0,0.0,0.0004514271057985372,7.840410273769925e-05,0.00015275933961773314,0.0005984958398395791,0.0925193809998385,0.0925193809998385,0.0925193809998385,0.09251936252853332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8042838294,595.6076934319061,0.0,0.0925193809998385,0.09251938100287568,0.09251938100287568,0.3716278639005678,0.3716278639005678,0.5,10.004264726724442,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,27501.58889089056,20864.7939400384,0.7586759449723834,0.9880359867126522,0.6072092393966976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381087058374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62219291292087,260.62219291292087,-12.527807087079111,244.84579803041493,276.39858779542556,124239.13760630776,124237.95523647631,1.1823698314621458,0.0,nan,276.39858779542556,3.2485877954255784,270.08802984242453,-3.0619701575754448,263.77747188942226,-9.372528110577719,257.46691393642016,-15.683086063579822,251.15635598341757,-21.993644016582408,244.84579803041493,-28.30420196958505,1.0,1.0,26022.012520719443,26022.012520719443,275.627221840691,2.4772218406910156,275.627221840691,275.627221840691,77150.6599484205,77150.66175053237,-0.001802111859433353,0.0,8546.071908451686,8546.071908451686,0.8858722295458453,3937.4896523115954,275.627221840691,2.4772218406910156,1.0,0.002,0.129228943976298,0.004903643773443251,0.00019959667737034058,0.001800403322720431,0.09979833868517028,0.09979833868517028,0.0,9.07715742848314e-14,0.9999997969509333,0.9999997969509333,0.0,0.09251936221690173,1.8785973961665094e-08,0.0,0.0,0.0,1600078.500167773,266.5996051091185,0.0,1.0,1284552.4395192475,2597.948235671074,,,,,,,,,,,,,,,,,,,2.0,15252.225558552023,1552.7767577153536,0.3716278639005678,6.173730061729009,2.931290725288529
5331.0,-30.057055223908197,4.999678786244178,35.05312415190699,24.595393670629733,5.0015191969217705,-26.551197781825906,-40.050725313462294,1.4956617548492082,-6.5503965267944295,-6.550396526786417,40.106268188318666,41057.072895444886,25749.989358540075,25749.989358540075,66807.06225398496,77160.07463587656,77150.67559895538,25749.989358540075,102900.66495749545,102900.66495749545,102900.66495749545,130402.26049106444,125889.669032429,4512.591458635442,0.0,90966.03335812113,54863.031617727735,40114.44637821488,27501.595533568994,67616.04191178388,20864.798656682033,1552.7771063396522,0.0,0.8783827320682239,2.723636078688018,0.001494314320929203,1.0,1.0,-6.5503965267944295,333726.6620864447,1559120.3107996874,4.6718482156988435,1559120.3107996874,4.6718482156988435,0.7586759332277302,0.0925193936836698,3.9178999259803833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178999259803833,1.2847462693955398,1.2850432712271418,3.0495515101388198,6461.6337138338795,15252.2239433746,6453.9861439789265,0.0003292297056396197,23218.059439167155,2367.5831644003974,19291.396485105764,1967.1749766847768,0.8308789343765138,0.8308789343765138,35434.54008186722,35405.22815468563,1.0010349799130522,0.8,4276.573593305228,4273.035954225843,1.0010349799130522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.898382231813,4632.441516551485,6.182621277962997,4.999678786244178,-3.741141147354717,8.740819933598894,2.9312902168660666,3.5,0.8375114905331619,0.6,0.0002311634423554324,0.9961796715287076,0.0002320499493838254,198.96962465944713,0.0,0.0,0.0,0.0004514271057985372,7.84042202298283e-05,0.00015275922212560408,0.0005984953450587252,0.09251939367764962,0.09251939367764962,0.09251939367764962,0.0925193760964351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.81439711206,595.6076902200575,0.0,0.09251939367764962,0.0925193936836698,0.0925193936836698,0.3716279023003789,0.3716279023003789,0.5,10.004264198971775,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27501.595533568994,20864.798656682033,0.7586759332277302,0.988035684507319,0.6072090547537597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838022960893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222000172088,260.6222000172088,-12.52779998279118,244.84581175163535,276.39858828278096,124239.08333737352,124237.89556880719,1.1877685663222435,0.0,nan,276.39858828278096,3.248588282780986,270.0880329765528,-3.0619670234471528,263.7774776703235,-9.372522329676485,257.46692236409484,-15.683077635905136,251.1563670578653,-21.993632942134667,244.84581175163535,-28.304188248364625,1.0,1.0,26022.012520719443,26022.012520719443,275.6272218252961,2.4772218252961125,275.6272218252961,275.6272218252961,77150.67373532937,77150.67559895538,-0.0018636260065250099,0.0,8546.071908451686,8546.071908451686,0.885872243807603,3937.4894256102853,275.6272218252961,2.4772218252961125,1.0,0.002,0.12922896194608727,0.004903643400335443,0.0001995967044540536,0.0018004032955363195,0.0997983522270268,0.0997983522270268,0.0,-9.626847929933291e-15,0.999999805770445,0.999999805770445,0.0,0.09251937571366914,1.7970000663590113e-08,0.0,0.0,0.0,1600078.498249022,266.59960347320555,0.0,1.0,1284552.4451022684,2597.9482130813235,,,,,,,,,,,,,,,,,,,2.0,15252.2239433746,1552.7771063396522,0.3716279023003789,6.173730061729009,2.9312902168660666
5332.0,-30.057040947960623,4.9996788733911375,35.053124895034394,24.595404182933294,5.0015194085053105,-26.551184912314053,-40.0507120770402,1.4956633728697188,-6.55039816308431,-6.5503981630801835,40.106269750279736,41057.05950398188,25749.98954397078,25749.98954397078,66807.04904795266,77160.08472561017,77150.68939996745,25749.98954397078,102900.67894393823,102900.67894393823,102900.67894393823,130402.28107675379,125889.68920873037,4512.591868023417,0.0,90966.03244810272,54863.00722651763,40114.47246842788,27501.60213281556,67616.07460124344,20864.803342672643,1552.777452777796,0.0,0.8783827172530455,2.723635912537995,0.001494314320929203,1.0,1.0,-6.55039816308431,333726.64052229095,1559120.378297659,4.6718487198312815,1559120.378297659,4.6718487198312815,0.7586759215666301,0.0925194063834302,3.9178983761694495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178983761694495,1.2847462618267118,1.285043263656564,3.049550321787899,6461.631195860877,15252.222327098278,6453.987103120646,0.00032923029888725963,23218.0683913095,2367.5840772648667,19291.39935204455,1967.175269031173,0.8308787374950322,0.8308787374950322,35434.52886834143,35405.22815468563,1.0010345839317902,0.8,4276.5722399514625,4273.035954225843,1.0010345839317902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.897948521176,4632.441516551485,6.182621966311034,4.9996788733911375,-3.7411426401907817,8.740821513581919,2.931289708117477,3.5,0.837511345176422,0.6,0.0002311634423554324,0.9961781906645832,0.00023205029433661427,198.96961297469926,0.0,0.0,0.0,0.0004514271057985372,7.840433772212037e-05,0.00015275910463331203,0.0005984946479879522,0.092519406378434,0.092519406378434,0.092519406378434,0.09251938953388247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8243863966,595.6076870483694,0.0,0.092519406378434,0.0925194063834302,0.0925194063834302,0.37162794080078704,0.37162794080078704,0.5,10.004263693602004,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27501.60213281556,20864.803342672643,0.7586759215666301,0.9880350115255596,0.6072085631428662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379376862336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62220714685634,260.62220714685634,-12.527792853143637,244.84582544585757,276.3985888478539,124238.98647162442,124237.79446318428,1.1920084401547186,0.0,nan,276.3985888478539,3.2485888478539096,270.0880361674559,-3.061963832544052,263.77748348705614,-9.372516512943832,257.4669308066571,-15.683069193342874,251.1563781262575,-21.993621873742484,244.84582544585757,-28.304174554142406,1.0,1.0,26022.012520719443,26022.012520719443,275.6272218038977,2.4772218038977485,275.6272218038977,275.6272218038977,77150.6884930215,77150.68939996745,-0.000906945948372595,0.0,8546.071908451686,8546.071908451686,0.8858723417935488,3937.4878680502966,275.6272218038977,2.4772218038977485,1.0,0.002,0.12922897916602993,0.004903643030960947,0.0001995967303794592,0.0018004032697481963,0.0997983651897296,0.0997983651897296,0.0,1.2765569851191927e-13,0.9999998138771756,0.9999998138771756,0.0,0.09251938916345698,1.7219973225574333e-08,0.0,0.0,0.0,1600078.4963298307,266.59960183691567,0.0,1.0,1284552.4506865684,2597.948190486373,,,,,,,,,,,,,,,,,,,2.0,15252.222327098278,1552.777452777796,0.37162794080078704,6.173730061729009,2.931289708117477
5333.0,-30.057026579463642,4.999678957200967,35.05312563965909,24.595409526396566,5.001517514227925,-26.551172170095004,-40.05070268232373,1.4956631048691509,-6.550399900229138,-6.55039990024206,40.10627127975514,41057.07009640344,25749.989944549674,25749.989944549674,66807.06004095312,77160.09832680548,77150.70242207489,25749.989944549674,102900.69236662456,102900.69236662456,102900.69236662456,130402.30104110406,125889.70875877942,4512.59228232463,0.0,90966.03697099746,54863.008740634155,40114.475811514785,27501.608674479507,67616.08448599429,20864.80798092258,1552.7777988874723,0.0,0.8783827020147412,2.7236357361470835,0.001494314320929203,1.0,1.0,-6.550399900229138,333726.61762899917,1559120.444391135,4.671849238361906,1559120.444391135,4.671849238361906,0.7586759097581213,0.09251941910768023,3.9178976173110507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178976173110507,1.2847462630803732,1.2850432649105155,3.0495497281442168,6461.629938001149,15252.220711252297,6453.987193240207,0.0003292305665611367,23218.074042840784,2367.5846535606743,19291.39962141795,1967.1752964996151,0.8308785468520111,0.8308785468520111,35434.52337768542,35405.22815468563,1.0010343900412326,0.8,4276.57157728745,4273.035954225843,1.0010343900412326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.897514539123,4632.441516551485,6.182622706719614,4.999678957200967,-3.7411442103457366,8.740823167546704,2.9312891990505503,3.5,0.8375111997287287,0.6,0.0002311634423554324,0.9961767002025738,0.00023205064152617203,198.96960121420187,0.0,0.0,0.0,0.0004514271057985372,7.840442111384582e-05,0.00015275902124158657,0.0005984942053451802,0.09251941910241115,0.09251941910241115,0.09251941910241115,0.09251940255931454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8341749467,595.6076839403601,0.0,0.09251941910241115,0.09251941910768023,0.09251941910768023,0.3716279793859137,0.3716279793859137,0.5,10.004263197286901,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27501.608674479507,20864.80798092258,0.7586759097581213,0.9880350296650385,0.607208631030799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837852425178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222141142245,260.6222141142245,-12.527785885775472,244.84583911483193,276.39858911361586,124238.89121105576,124237.72633420737,1.1648768483921523,0.0,nan,276.39858911361586,3.2485891136158784,270.08803911386036,-3.061960886139616,263.7774891141029,-9.3725108858971,257.4669391143467,-15.683060885653276,251.15638911458942,-21.99361088541056,244.84583911483193,-28.304160885168045,1.0,1.0,26022.012520719443,26022.012520719443,275.6272215904894,2.477221590489421,275.6272215904894,275.6272215904894,77150.69711111928,77150.70242207489,-0.005310955602908507,0.0,8546.071908451686,8546.071908451686,0.885872389771952,3937.487105397606,275.6272215904894,2.477221590489421,1.0,0.002,0.12922899610196442,0.004903642644109227,0.00019959675582484162,0.0018004032443127344,0.0997983779124208,0.0997983779124208,0.0,1.3757614839016163e-13,0.9999998169469588,0.9999998169469588,0.0,0.0925194021717192,1.693596103489649e-08,0.0,0.0,0.0,1600078.494292346,266.59960009977084,0.0,1.0,1284552.4566150694,2597.948166498745,,,,,,,,,,,,,,,,,,,2.0,15252.220711252297,1552.7777988874723,0.3716279793859137,6.173730061729009,2.9312891990505503
5334.0,-30.05701229121032,4.9996790465617815,35.05312637618211,24.59541434599089,5.001517833776343,-26.551159278712213,-40.05068944590164,1.4956648212841668,-6.550401155819429,-6.550401155818707,40.106272535175144,41057.070889473995,25749.989277654506,25749.989277654506,66807.0601671285,77160.11208264521,77150.7130451001,25749.989277654506,102900.7023227546,102900.7023227546,102900.7023227546,130402.31599745557,125889.72336287677,4512.592634578805,0.0,90966.04452255371,54863.00332940578,40114.49021460881,27501.613674700977,67616.10388930979,20864.811537763315,1552.778060341761,0.0,0.8783826904301257,2.7236356086535927,0.001494314320929203,1.0,1.0,-6.550401155819429,333726.6010819689,1559120.4986417724,4.671849632564429,1559120.4986417724,4.671849632564429,0.758675901151105,0.09251943117545429,3.917897417678059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917897417678059,1.2847462550512725,1.2850432568795584,3.049549591815468,6461.629649136889,15252.219097736253,6453.986616067692,0.0003292305839480868,23218.07715334842,2367.5849707441807,19291.397896210678,1967.1751205774326,0.8308783612353768,0.8308783612353768,35434.52193325769,35405.22815468563,1.0010343390344147,0.8,4276.571402960325,4273.035954225843,1.0010343390344147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.897079822645,4632.441516551485,6.182623191915952,4.9996790465617815,-3.7411454151653807,8.740824461727161,2.9312886891221677,3.5,0.837511054034905,0.6,0.0002311634423554324,0.9961752180667395,0.0002320509867772533,198.96958951938464,0.0,0.0,0.0,0.0004514271057985372,7.840453860641585e-05,0.00015275890374901656,0.0005984937145256031,0.09251943117253876,0.09251943117253876,0.09251943117253876,0.09251941258654973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8429336881,595.6076811537774,0.0,0.09251943117253876,0.09251943117545429,0.09251943117545429,0.3716280180025322,0.3716280180025322,0.5,10.004262639696783,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27501.613674700977,20864.811537763315,0.758675901151105,0.9880347480016636,0.607208468513448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377666113946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62222114278006,260.62222114278006,-12.527778857219914,244.8458527694139,276.39858951614536,124238.84049417848,124237.66538731268,1.17510686583296,0.0,nan,276.39858951614536,3.248589516145387,270.08804216679994,-3.06195783320004,263.7774948174534,-9.372505182546604,257.4669474681072,-15.68305253189277,251.15640011876087,-21.993599881239106,244.8458527694139,-28.304147230586068,1.0,1.0,26022.012520719443,26022.012520719443,275.6272215779429,2.4772215779429416,275.6272215779429,275.6272215779429,77150.71113424082,77150.7130451001,-0.0019108592823613435,0.0,8546.071908451686,8546.071908451686,0.8858724023936374,3937.4869047664497,275.6272215779429,2.4772215779429416,1.0,0.002,0.12922901499900066,0.004903642336356082,0.00019959678449669836,0.0018004032155961758,0.09979839224834917,0.09979839224834917,0.0,9.287405913771529e-14,0.9999997957504544,0.9999997957504544,0.0,0.0925194122784025,1.889705177768654e-08,0.0,0.0,0.0,1600078.492819673,266.59959884418055,0.0,1.0,1284552.4609001274,2597.9481491607444,,,,,,,,,,,,,,,,,,,2.0,15252.219097736253,1552.778060341761,0.3716280180025322,6.173730061729009,2.9312886891221677
5335.0,-30.05699800548401,4.999679134156398,35.05312711605585,24.59542485829445,5.001518047989069,-26.551146400136567,-40.050676244404144,1.495666442651322,-6.550402801760356,-6.550402801815633,40.106274104930414,41057.05754819654,25749.989490272255,25749.989490272255,66807.0470384688,77160.12216975215,77150.72693236137,25749.989490272255,102900.71642263363,102900.71642263363,102900.71642263363,130402.336765733,125889.74373331369,4512.593032419307,0.0,90966.04361282561,54862.97899130827,40114.51624613038,27501.62034309937,67616.13658922975,20864.81627235155,1552.7784104200923,0.0,0.8783826755329491,2.723635441523563,0.001494314320929203,1.0,1.0,-6.550402801760356,333726.57939062285,1559120.5664766475,4.67185013948714,1559120.5664766475,4.67185013948714,0.7586758893494394,0.0925194438582308,3.9178958694937522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178958694937522,1.2847462474667894,1.2850432492933221,3.04954840476779,6461.627133925302,15252.217483091612,6453.987574084044,0.00032923117653908167,23218.08609593795,2367.585882634534,19291.400759785665,1967.1754125808168,0.8308781645512433,0.8308781645512433,35434.51073149979,35405.22815468563,1.0010339434687607,0.8,4276.570051026818,4273.035954225843,1.0010339434687607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.896646652777,4632.441516551485,6.1826238859893135,4.999679134156398,-3.7411469148922003,8.740826049048598,2.931288181008015,3.5,0.8375109088594329,0.6,0.0002311634423554324,0.9961737361953924,0.0002320513319677516,198.96957782663708,0.0,0.0,0.0,0.0004514271057985372,7.840465578914124e-05,0.00015275878656629115,0.0005984930189169498,0.09251944385356539,0.09251944385356539,0.09251944385356539,0.09251942619895576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8530773468,595.6076779322725,0.0,0.09251944385356539,0.0925194438582308,0.0925194438582308,0.37162805636874024,0.37162805636874024,0.5,10.004262110123568,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,27501.62034309937,20864.81627235155,0.7586758893494394,0.988034076012414,0.6072079775515646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376812768647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62222821159304,260.62222821159304,-12.527771788406938,244.84586641082672,276.39859001235834,124238.74490012464,124237.56306267231,1.1818374523077768,0.0,nan,276.39859001235834,3.2485900123583633,270.0880452920529,-3.061954707947052,263.77750057174666,-9.37249942825332,257.46695585143993,-15.683044148560043,251.15641113113352,-21.993588868866453,244.84586641082672,-28.30413358917326,1.0,1.0,26022.012520719443,26022.012520719443,275.62722155693365,2.477221556933671,275.62722155693365,275.62722155693365,77150.72591360098,77150.72693236137,-0.001018760391161777,0.0,8546.071908451686,8546.071908451686,0.8858725002767298,3937.485348841221,275.62722155693365,2.477221556933671,1.0,0.002,0.12922903303110225,0.004903641961672044,0.00019959681167254042,0.0018004031885064278,0.09979840583627021,0.09979840583627021,0.0,1.7896838525044423e-13,0.9999998050996027,0.9999998050996027,0.0,0.09251942582615444,1.8032076362767357e-08,0.0,0.0,0.0,1600078.4908891611,266.5995971982396,0.0,1.0,1284552.4665173702,2597.948126432511,,,,,,,,,,,,,,,,,,,2.0,15252.217483091612,1552.7784104200923,0.37162805636874024,6.173730061729009,2.931288181008015
5336.0,-30.05698362730884,4.9996792183714405,35.05312785753007,24.595430201757722,5.001516144909733,-26.551133650086594,-40.050666814763076,1.4956661676995329,-6.550404539014153,-6.550404539015376,40.10627563087633,41057.068160783456,25749.98989592444,25749.98989592444,66807.0580567079,77160.13576717791,77150.73992556152,25749.98989592444,102900.72982148596,102900.72982148596,102900.72982148596,130402.35670111852,125889.7632667145,4512.593434404035,0.0,90966.04812019691,54862.980513850016,40114.51956260766,27501.62687963256,67616.14644224022,20864.820906674,1552.7787563325987,0.0,0.8783826603075225,2.7236352651216733,0.001494314320929203,1.0,1.0,-6.550404539014153,333726.5564959063,1559120.6324171727,4.671850657579592,1559120.6324171727,4.671850657579592,0.7586758775396769,0.09251945654723485,3.9178951093659538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178951093659538,1.2847462487529677,1.2850432505797977,3.0495478100588644,6461.625873808452,15252.215868872621,6453.987666541063,0.0003292314448531934,23218.091751036758,2367.586459294128,19291.401036145882,1967.1754407617161,0.8308779740817616,0.8308779740817616,35434.50523165844,35405.22815468563,1.0010337492538677,0.8,4276.569387254232,4273.035954225843,1.0010337492538677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.896213155629,4632.441516551485,6.182624626896612,4.9996792183714405,-3.7411484846692935,8.740827703040734,2.931287672509994,3.5,0.837510763574284,0.6,0.0002311634423554324,0.9961722447366647,0.0002320516793925932,198.96956605822228,0.0,0.0,0.0,0.0004514271057985372,7.840473949118707e-05,0.00015275870286424534,0.0005984925748649138,0.09251945654150115,0.09251945654150115,0.09251945654150115,0.09251943921361469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.86296299315,595.6076747925166,0.0,0.09251945654150115,0.09251945654723485,0.09251945654723485,0.37162809484197235,0.37162809484197235,0.5,10.004261590127433,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27501.62687963256,20864.820906674,0.7586758775396769,0.9880340949890798,0.6072080460227892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375959574372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62223512926687,260.62223512926687,-12.527764870733108,244.84588003818538,276.3985902203475,124238.65046517728,124237.49389672482,1.1565684524588842,0.0,nan,276.3985902203475,3.2485902203475234,270.08804818391576,-3.0619518160842176,263.77750614748305,-9.372493852516925,257.46696411105097,-15.683035888949007,251.15642207461832,-21.993577925381658,244.84588003818538,-28.304119961814592,1.0,1.0,26022.012520719443,26022.012520719443,275.6272213401049,2.4772213401049044,275.6272213401049,275.6272213401049,77150.73452559736,77150.73992556152,-0.0053999641531845555,0.0,8546.071908451686,8546.071908451686,0.885872548335385,3937.4845849127837,275.6272213401049,2.4772213401049044,1.0,0.002,0.129229050760087,0.0049036415711443,0.00019959683834275946,0.0018004031617285324,0.09979841917137973,0.09979841917137973,0.0,7.129193069221884e-14,0.9999998083743804,0.9999998083743804,0.0,0.09251943881813667,1.772909818540145e-08,0.0,0.0,0.0,1600078.4888515484,266.5995954609858,0.0,1.0,1284552.4724462393,2597.9481024433967,,,,,,,,,,,,,,,,,,,2.0,15252.215868872621,1552.7787563325987,0.37162809484197235,6.173730061729009,2.931287672509994
5337.0,-30.05696932958832,4.99967930813566,35.05312859097459,24.595435021352046,5.001516464445585,-26.55112075018606,-40.050653578340984,1.4956678850489518,-6.550405792476454,-6.550405792490688,40.106276882072414,41057.068996057846,25749.989229243132,25749.989229243132,66807.05822530098,77160.14951988054,77150.75051769888,25749.989229243132,102900.73974694201,102900.73974694201,102900.73974694201,130402.37161345407,125889.77783907113,4512.593774382939,0.0,90966.05566824059,54862.97514444005,40114.53391533392,27501.63186651207,67616.165781846,20864.824453885187,1552.7790171305164,0.0,0.8783826487505006,2.7236351378442203,0.001494314320929203,1.0,1.0,-6.550405792476454,333726.53997691703,1559120.686485418,4.671851050843179,1559120.686485418,4.671851050843179,0.7586758689505866,0.09251946857676059,3.917894910683411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917894910683411,1.2847462407194958,1.2850432425444687,3.0495476744802725,6461.625586533684,15252.21425698188,6453.9870890543425,0.0003292314618867008,23218.094855018226,2367.586775812151,19291.39930999943,1967.1752647437638,0.8308777886584393,0.8308777886584393,35434.50379410741,35405.22815468563,1.0010336984898922,0.8,4276.569213757053,4273.035954225843,1.0010336984898922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.895778913777,4632.441516551485,6.182625111440085,4.99967930813566,-3.741149687499122,8.740828995634782,2.9312871631384594,3.5,0.8375106180395598,0.6,0.0002311634423554324,0.9961707616259289,0.00023205202487386028,198.9695543556604,0.0,0.0,0.0,0.0004514271057985372,7.840485698419803e-05,0.00015275858537123436,0.0005984920841891565,0.09251946857396258,0.09251946857396258,0.09251946857396258,0.09251944921197981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8718133735,595.6076719759267,0.0,0.09251946857396258,0.09251946857676059,0.09251946857676059,0.37162813334856043,0.37162813334856043,0.5,10.004261009291762,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27501.63186651207,20864.824453885187,0.7586758689505866,0.9880338148845131,0.6072078847020501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375100858822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62224211802305,260.62224211802305,-12.527757881976925,244.84589366035283,276.3985905756923,124238.60057204375,124237.43211925628,1.1684527874365234,0.0,nan,276.3985905756923,3.248590575692333,270.0880511926256,-3.0619488073743923,263.777511809557,-9.372488190442994,257.46697242648946,-15.683027573510515,251.1564330434212,-21.993566956578775,244.84589366035283,-28.30410633964715,1.0,1.0,26022.012520719443,26022.012520719443,275.6272213260455,2.4772213260455374,275.6272213260455,275.6272213260455,77150.74856746699,77150.75051769888,-0.0019502318900777027,0.0,8546.071908451686,8546.071908451686,0.8858725608969775,3937.484385236828,275.6272213260455,2.4772213260455374,1.0,0.002,0.1292290704346253,0.004903641260737484,0.0001995968682163561,0.0018004031318948391,0.09979843410817804,0.09979843410817804,0.0,1.1119534112924434e-13,0.9999997873471311,0.9999997873471311,0.0,0.09251944890223017,1.967453041913078e-08,0.0,0.0,0.0,1600078.4873813733,266.5995942075235,0.0,1.0,1284552.4767240356,2597.9480851347694,,,,,,,,,,,,,,,,,,,2.0,15252.21425698188,1552.7790171305164,0.37162813334856043,6.173730061729009,2.9312871631384594
5338.0,-30.056955026687994,4.999679393799865,35.05312932645666,24.595439980644755,5.0015160571264365,-26.55110791830698,-40.05064037684349,1.495668948741204,-6.550407564355282,-6.550407564291313,40.10627840778133,41057.0679599144,25749.98972202624,25749.98972202624,66807.05768194064,77160.16321399037,77150.76342657255,25749.98972202624,102900.75314859879,102900.75314859879,102900.75314859879,130402.39161236108,125889.79745903067,4512.594153330411,0.0,90966.06221978694,54862.96696569442,40114.55028232502,27501.638463762298,67616.18874608731,20864.829129051606,1552.7793669040495,0.0,0.8783826333382236,2.723634957926474,0.001494314320929203,1.0,1.0,-6.550407564355282,333726.51662588643,1559120.7524159667,4.67185157529382,1559120.7524159667,4.67185157529382,0.7586758569510059,0.09251948122505568,3.9178945276392154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178945276392154,1.2847462357437225,1.2850432375675451,3.0495473881433077,6461.624979820015,15252.212643958637,6453.986731370488,0.00032923156141645985,23218.098797212868,2367.5871778041296,19291.398240858452,1967.1751557217249,0.8308776015361868,0.8308776015361868,35434.50102262294,35405.22815468563,1.0010336006209712,0.8,4276.568879268239,4273.035954225843,1.0010336006209712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8953462186455,4632.441516551485,6.182625872077421,4.999679393799865,-3.7411512825992026,8.740830676399067,2.9312866555812844,3.5,0.8375104730232241,0.6,0.0002311634423554324,0.996169277980283,0.00023205237048076058,198.96954264886023,0.0,0.0,0.0,0.0004514271057985372,7.840497416736311e-05,0.00015275846818806928,0.0005984915665645858,0.09251948121937215,0.09251948121937215,0.09251948121937215,0.0925194623175739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8819253855,595.6076687625488,0.0,0.09251948121937215,0.09251948122505568,0.09251948122505568,0.3716281716062586,0.3716281716062586,0.5,10.00426044210322,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,27501.638463762298,20864.829129051606,0.7586758569510059,0.9880334712862163,0.607207663154339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374246948416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622249099331,260.622249099331,-12.527750900668991,244.84590727256094,276.3985909260999,124238.53567378837,124237.36846628536,1.1672075030088704,0.0,nan,276.3985909260999,3.2485909260999506,270.0880541953936,-3.061945804606353,263.7775174646848,-9.372482535315157,257.46698073397744,-15.68301926602254,251.15644400326934,-21.993555996730635,244.84590727256094,-28.30409272743904,1.0,1.0,26022.012520719443,26022.012520719443,275.6272210647486,2.477221064748619,275.6272210647486,275.6272210647486,77150.76134371683,77150.76342657255,-0.0020828557171626016,0.0,8546.071908451686,8546.071908451686,0.8858725851147319,3937.4840002774113,275.6272210647486,2.477221064748619,1.0,0.002,0.1292290897494179,0.00490364085749323,0.00019959689732168467,0.0018004031027720796,0.09979844866084234,0.09979844866084234,0.0,9.376440596176039e-14,0.9999997912343197,0.9999997912343197,0.0,0.09251946191016325,1.9314892438811556e-08,0.0,0.0,0.0,1600078.485303148,266.5995924356447,0.0,1.0,1284552.4827710746,2597.9480606675234,,,,,,,,,,,,,,,,,,,2.0,15252.212643958637,1552.7793669040495,0.3716281716062586,6.173730061729009,2.9312866555812844
5339.0,-30.05694073214588,4.9996794807782585,35.05313006219905,24.595450388174527,5.001516704620751,-26.551094988469835,-40.050630912277825,1.4956709609528267,-6.550409046355526,-6.550409046339713,40.1062798862438,41057.07104051815,25749.98956394376,25749.98956394376,66807.0606044619,77160.17333462571,77150.77656926081,25749.98956394376,102900.76613320457,102900.76613320457,102900.76613320457,130402.4107288189,125889.81620557117,4512.594523247724,0.0,90966.06190142228,54862.95960734674,40114.55810452837,27501.644595614325,67616.20270014269,20864.833487458236,1552.7796875128672,0.0,0.8783826196773219,2.723634807443132,0.001494314320929203,1.0,1.0,-6.550409046355526,333726.49709506787,1559120.8163051973,4.671852040148476,1559120.8163051973,4.671852040148476,0.7586758462723187,0.09251949366539547,3.917893090331081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917893090331081,1.284746226330935,1.2850432281525817,3.049546291737369,6461.622656667396,15252.211031515755,6453.987557959012,0.00032923210446025316,23218.10723368544,2367.588038084916,19291.400711586863,1967.1754076659067,0.8308774060444682,0.8308774060444682,35434.49062309879,35405.22815468563,1.001033233384506,0.8,4276.567624155847,4273.035954225843,1.001033233384506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.894912596614,4632.441516551485,6.182626477816668,4.9996794807782585,-3.7411526586914237,8.740832139469681,2.931286146936879,3.5,0.8375103276962512,0.6,0.0002311634423554324,0.9961677952040078,0.0002320527158861744,198.9695309489025,0.0,0.0,0.0,0.0004514271057985372,7.840505817973274e-05,0.00015275838417569965,0.0005984910178521145,0.09251949366177033,0.09251949366177033,0.09251949366177033,0.0925194748697717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8917918793,595.60766562669,0.0,0.09251949366177033,0.09251949366539547,0.09251949366539547,0.37162820991314355,0.37162820991314355,0.5,10.004259878451872,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27501.644595614325,20864.833487458236,0.7586758462723187,0.9880333106064965,0.6072075834041404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837339272875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62225616967726,260.62225616967726,-12.52774383032272,244.84592088476586,276.3985914545876,124238.44917784646,124237.26708400987,1.182093836559513,0.0,nan,276.3985914545876,3.248591454587597,270.0880573406243,-3.0619426593756884,263.7775232266596,-9.372476773340395,257.46698911269544,-15.683010887304533,251.15645499873062,-21.993545001269354,244.84592088476586,-28.304079115234117,1.0,1.0,26022.012520719443,26022.012520719443,275.62722112056326,2.4772211205632857,275.62722112056326,275.62722112056326,77150.7770624392,77150.77656926081,0.0004931783914798871,0.0,8546.071908451686,8546.071908451686,0.8858726759877287,3937.4825557827367,275.62722112056326,2.4772211205632857,1.0,0.002,0.1292291088915101,0.00490364050793413,0.00019959692627917044,0.00180040307390315,0.09979846313958522,0.09979846313958522,0.0,1.8232030468690041e-13,0.999999793102652,0.999999793102652,0.0,0.09251947452335758,1.91420378806161e-08,0.0,0.0,0.0,1600078.4835649203,266.59959095364445,0.0,1.0,1284552.4878288256,2597.948040203095,,,,,,,,,,,,,,,,,,,2.0,15252.211031515755,1552.7796875128672,0.37162820991314355,6.173730061729009,2.931286146936879
5340.0,-30.056926421823064,4.999679563708529,35.05313080228018,24.59545003892856,5.001514924841001,-26.55108228715634,-40.05061771078033,1.4956707901734054,-6.550410819670276,-6.5504108196940045,40.10628148295407,41057.08032227716,25749.990050153912,25749.990050153912,66807.07037243107,77160.19056636118,77150.7904746721,25749.990050153912,102900.78052482601,102900.78052482601,102900.78052482601,130402.431996593,125889.83707150069,4512.594925092316,0.0,90966.07488094765,54862.96463686015,40114.566937874995,27501.651471766992,67616.218409642,20864.83836410376,1552.7800504581112,0.0,0.8783826039870011,2.7236346273795484,0.001494314320929203,1.0,1.0,-6.550410819670276,333726.47372511093,1559120.885304774,4.671852574060442,1559120.885304774,4.671852574060442,0.7586758339048643,0.09251950643907131,3.9178936817298555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178936817298555,1.2847462271298125,1.2850432289516438,3.049546750164526,6461.623628019532,15252.209419382192,6453.986112158898,0.00032923179628040466,23218.107041838786,2367.5880185220017,19291.396389993573,1967.1749669860324,0.8308772267795423,0.8308772267795423,35434.49490211582,35405.22815468563,1.0010333844886363,0.8,4276.5681405878695,4273.035954225843,1.0010333844886363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.894479434241,4632.441516551485,6.182627237569725,4.999679563708529,-3.741154255929493,8.740833819638022,2.931285638831694,3.5,0.8375101825233412,0.6,0.0002311634423554324,0.9961663107931912,0.00023205306167337655,198.9695192360298,0.0,0.0,0.0,0.0004514271057985372,7.840517536317571e-05,0.00015275826699225666,0.0005984906490809647,0.09251950643417531,0.09251950643417531,0.09251950643417531,0.09251948872593117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9020733864,595.6076623616816,0.0,0.09251950643417531,0.09251950643907131,0.09251950643907131,0.37162824822880913,0.37162824822880913,0.5,10.00425934732226,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,27501.651471766992,20864.83836410376,0.7586758339048643,0.9880332255153811,0.607207579600791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372539008364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222630936465,260.6222630936465,-12.527736906353482,244.84593447762794,276.39859170966434,124238.39867583076,124237.24105486493,1.1576209658144077,0.0,nan,276.39859170966434,3.2485917096643675,270.08806026325783,-3.061939736742147,263.77752881685046,-9.372471183149514,257.4669973704429,-15.683002629557052,251.15646592403561,-21.993534075964362,244.84593447762794,-28.304065522372042,1.0,1.0,26022.012520719443,26022.012520719443,275.62722097432044,2.47722097432046,275.62722097432044,275.62722097432044,77150.7847437352,77150.7904746721,-0.005730936900363304,0.0,8546.071908451686,8546.071908451686,0.8858726385968752,3937.4831501385047,275.62722097432044,2.47722097432046,1.0,0.002,0.129229126999532,0.004903640109655552,0.00019959695352002825,0.0018004030466999622,0.09979847676001412,0.09979847676001412,0.0,2.1999025864860577e-13,0.9999998042795424,0.9999998042795424,0.0,0.09251948833111116,1.8107960138903897e-08,0.0,0.0,0.0,1600078.481485012,266.5995891803297,0.0,1.0,1284552.493880764,2597.948015716012,,,,,,,,,,,,,,,,,,,2.0,15252.209419382192,1552.7800504581112,0.37162824822880913,6.173730061729009,2.931285638831694
5341.0,-30.056912210314657,4.999679653847742,35.05313153618895,24.595465685147815,5.001517325065687,-26.55106925677727,-40.05060447435824,1.4956743715317855,-6.5504119827731415,-6.550411982786062,40.10628278496357,41057.05854480434,25749.989184168706,25749.989184168706,66807.04772897305,77160.19714110206,77150.80206466939,25749.989184168706,102900.7912488381,102900.7912488381,102900.7912488381,130402.44785104028,125889.85258169254,4512.595269347748,0.0,90966.06864061324,54862.93004432929,40114.59844031551,27501.65660220219,67616.2550425177,20864.84202037837,1552.780315916886,0.0,0.8783825927265433,2.7236345092773333,0.001494314320929203,1.0,1.0,-6.5504119827731415,333726.4583969498,1559120.9415685346,4.671852957232547,1559120.9415685346,4.671852957232547,0.7586758253212871,0.09251951848606499,3.9178913649664153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178913649664153,1.2847462103768208,1.2850432121947792,3.049544986645482,6461.619891334294,15252.207808041256,6453.987914323752,0.0003292327045913894,23218.119178603876,2367.589256127615,19291.401776784922,1967.17551628588,0.8308770244646891,0.8308770244646891,35434.47813936443,35405.22815468563,1.001032792548748,0.8,4276.566117501362,4273.035954225843,1.001032792548748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.894045354355,4632.441516551485,6.182627674019944,4.999679653847742,-3.7411553901656163,8.740835044013359,2.9312851296502895,3.5,0.8375100370429399,0.6,0.0002311634423554324,0.9961648366347596,0.000232053405073349,198.96950760403726,0.0,0.0,0.0,0.0004514271057985372,7.840529285679064e-05,0.00015275814949864175,0.0005984898348489773,0.09251951848294791,0.09251951848294791,0.09251951848294791,0.09251949934490784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.91113786603,595.6076594779636,0.0,0.09251951848294791,0.09251951848606499,0.09251951848606499,0.37162828666950326,0.37162828666950326,0.5,10.00425877304391,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27501.65660220219,20864.84202037837,0.7586758253212871,0.9880323553406527,0.6072069285556749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371684345601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62227026886967,260.62227026886967,-12.527729731130307,244.84594807559563,276.3985924621428,124238.30435802534,124237.10472979839,1.1996282269518221,0.0,nan,276.3985924621428,3.248592462142824,270.0880635848343,-3.0619364151656896,263.7775347075245,-9.372465292475454,257.46700583021527,-15.682994169784706,251.1564769529056,-21.993523047094385,244.84594807559563,-28.304051924404348,1.0,1.0,26022.012520719443,26022.012520719443,275.6272211674067,2.4772211674066966,275.6272211674067,275.6272211674067,77150.80578105047,77150.80206466939,0.0037163810775382444,0.0,8546.071908451686,8546.071908451686,0.8858727850729298,3937.4808217912473,275.6272211674067,2.4772211674066966,1.0,0.002,0.1292291464385046,0.004903639816026242,0.00019959698306684997,0.0018004030169611234,0.09979849153342499,0.09979849153342499,0.0,2.7973283411864003e-14,0.9999997898922517,0.9999997898922517,0.0,0.09251949904699729,1.9439067703903e-08,0.0,0.0,0.0,1600078.4801208174,266.59958801722684,0.0,1.0,1284552.4978501825,2597.947999655139,,,,,,,,,,,,,,,,,,,2.0,15252.207808041256,1552.780315916886,0.37162828666950326,6.173730061729009,2.9312851296502895
5342.0,-30.056897820042135,4.999679734950493,35.053132283785864,24.595465685147815,5.001514085465187,-26.551056629491235,-40.05059507964177,1.4956728949107008,-6.550414022975474,-6.5504140229742065,40.10628464784205,41057.079587928245,25749.990270075614,25749.990270075614,66807.06985800386,77160.2142792946,77150.81889391736,25749.990270075614,102900.80916399296,102900.80916399296,102900.80916399296,130402.47398740835,125889.87825921895,4512.595728189398,0.0,90966.07962470819,54862.944933327635,40114.59410153395,27501.66482341538,67616.25892494933,20864.847849969683,1552.7807491092212,0.0,0.8783825745765061,2.723634302113872,0.001494314320929203,1.0,1.0,-6.550414022975474,333726.43150977424,1559121.0220688812,4.671853574844033,1559121.0220688812,4.671853574844033,0.7586758104987521,0.09251953179331182,3.917891588715157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917891588715157,1.284746217284206,1.285043219103761,3.049545144407659,6461.620225613417,15252.206195197747,6453.986907634173,0.00032923256099327196,23218.120656202187,2367.5894068007105,19291.3987677224,1967.175209446896,0.8308768419880335,0.8308768419880335,35434.47975828014,35405.22815468563,1.0010328497172112,0.8,4276.566312887338,4273.035954225843,1.0010328497172112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8936132462095,4632.441516551485,6.182628576196813,4.999679734950493,-3.741157189111705,8.740836924062197,2.9312846227817992,3.5,0.8375098922233712,0.6,0.0002311634423554324,0.9961633439355352,0.0002320537527933689,198.9694958257292,0.0,0.0,0.0,0.0004514271057985372,7.840537624945522e-05,0.00015275806610597715,0.0005984895423050018,0.09251953178534078,0.09251953178534078,0.09251953178534078,0.09251951620696217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.92239998933,595.6076559071372,0.0,0.09251953178534078,0.09251953179331182,0.09251953179331182,0.37162832493213316,0.37162832493213316,0.5,10.004258305481088,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27501.66482341538,20864.847849969683,0.7586758104987521,0.9880326258830198,0.6072072049046598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370835584484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222771532042,260.6222771532042,-12.527722846795768,244.84596165734712,276.3985926490604,124238.22466073243,124237.07366626957,1.1509944628498652,0.0,nan,276.3985926490604,3.248592649060413,270.08806645071866,-3.0619335492813207,263.77754025237573,-9.372459747624248,257.4670140540332,-15.682985945966777,251.1564878556903,-21.993512144309676,244.84596165734712,-28.30403834265286,1.0,1.0,26022.012520719443,26022.012520719443,275.6272210964563,2.477221096456333,275.6272210964563,275.6272210964563,77150.80920256431,77150.81889391736,-0.009691353043308482,0.0,8546.071908451686,8546.071908451686,0.8858727709265432,3937.481046658733,275.6272210964563,2.477221096456333,1.0,0.002,0.12922916246914504,0.004903639378085655,0.00019959700698968442,0.001800402993109587,0.0997985034948422,0.0997985034948422,0.0,9.927128563624876e-14,0.9999998267307143,0.9999998267307143,0.0,0.09251951576251863,1.6030793186852927e-08,0.0,0.0,0.0,1600078.4777278788,266.5995859770245,0.0,1.0,1284552.5048129489,2597.947971482712,,,,,,,,,,,,,,,,,,,2.0,15252.206195197747,1552.7807491092212,0.37162832493213316,6.173730061729009,2.9312846227817992
