time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5343.0,-30.056883583861183,4.999679822391204,35.053133014174826,24.59547605775299,5.001514826975693,-26.55104374277742,-40.05058187814427,1.4956749858913363,-6.550415236161825,-6.550415236165399,40.10628564640782,41057.067456967736,25749.98950787467,25749.98950787467,66807.0569648424,77160.22436587591,77150.82602778522,25749.98950787467,102900.8155356599,102900.8155356599,102900.8155356599,130402.48423161407,125889.88819491098,4512.596036703092,0.0,90966.07941585766,54862.92250694737,40114.618787678104,27501.668695954177,67616.28748363227,20864.850596690685,1552.780955988638,0.0,0.8783825641991152,2.723634178926081,0.001494314320929203,1.0,1.0,-6.550415236161825,333726.4155215704,1559121.065220815,4.671853927967057,1559121.065220815,4.671853927967057,0.7586758035435193,0.092519543459234,3.9178901751067543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178901751067543,1.2847462075029503,1.2850432093202444,3.0495440673233176,6461.617943400944,15252.204586409196,6453.987707735331,0.00032923309358749887,23218.128980192516,2367.5902556115,19291.401159278306,1967.175453317729,0.8308766471120856,0.8308766471120856,35434.46953023191,35405.22815468563,1.0010324885360973,0.8,4276.565078470273,4273.035954225843,1.0010324885360973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.89317894218,4632.441516551485,6.182629037898826,4.999679822391204,-3.741158362060683,8.740838184451887,2.9312841133375422,3.5,0.8375097466678693,0.6,0.0002311634423554324,0.9961618672225669,0.00023205409679046148,198.96948417354508,0.0,0.0,0.0,0.0004514271057985372,7.840549343333855e-05,0.00015275794892209384,0.0005984888672513309,0.09251954345691417,0.09251954345691417,0.09251954345691417,0.0925195232558541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.93015029357,595.6076534358756,0.0,0.09251954345691417,0.092519543459234,0.092519543459234,0.37162836361717216,0.37162836361717216,0.5,10.00425769943666,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27501.668695954177,20864.850596690685,0.7586758035435193,0.9880320178923493,0.6072067690333683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369976147043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62228414745,260.62228414745,-12.527715852549989,244.8459752354069,276.3985930594921,124238.1412012863,124236.9718307455,1.1693705408369484,0.0,nan,276.3985930594921,3.248593059492123,270.0880694946755,-3.061930505324483,263.77754592985883,-9.372454070141146,257.467022365042,-15.682977634957979,251.15649880022445,-21.993501199775523,244.8459752354069,-28.304024764593066,1.0,1.0,26022.012520719443,26022.012520719443,275.62722071801915,2.4772207180191685,275.62722071801915,275.62722071801915,77150.82665032367,77150.82602778522,0.0006225384422577918,0.0,8546.071908451686,8546.071908451686,0.8858728603011263,3937.479625982288,275.62722071801915,2.4772207180191685,1.0,0.002,0.12922918297973393,0.004903639071310402,0.0001995970381710959,0.0018004029619058432,0.09979851908554795,0.09979851908554795,0.0,7.693888928739234e-14,0.9999997783106492,0.9999997783106492,0.0,0.09251952294863647,2.051059752260805e-08,0.0,0.0,0.0,1600078.4763049406,266.59958476383815,0.0,1.0,1284552.5089532977,2597.947954730238,,,,,,,,,,,,,,,,,,,2.0,15252.204586409196,1552.780955988638,0.37162836361717216,6.173730061729009,2.9312841133375422
5344.0,-30.056869263207588,4.9996799058363575,35.053133749704635,24.595481261517875,5.00151361623974,-26.551030975262258,-40.05056864172218,1.4956753283062767,-6.550417004181156,-6.550417004184471,40.10628725555766,41057.06440960775,25749.98998842263,25749.98998842263,66807.05439803038,77160.23798777972,77150.84015084845,25749.98998842263,102900.83013927109,102900.83013927109,102900.83013927109,130402.50578234466,125889.90936079632,4512.596421548344,0.0,90966.08485916704,54862.911281041954,40114.63730902787,27501.675643073573,67616.31295210145,20864.855524304374,1552.781322277275,0.0,0.8783825484901783,2.7236339994002465,0.001494314320929203,1.0,1.0,-6.550417004181156,333726.3922214059,1559121.1347577847,4.671854462512537,1559121.1347577847,4.671854462512537,0.7586757910716355,0.09251955619853901,3.917889589843344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917889589843344,1.284746205901191,1.2850432077181146,3.049543615577462,6461.616986205683,15252.202975013353,6453.987592592734,0.00032923328373129487,23218.133837917645,2367.5907509616072,19291.400815109377,1967.1754182222653,0.83087645845182,0.83087645845182,35434.46529560605,35405.22815468563,1.0010323389995708,0.8,4276.564567395794,4273.035954225843,1.0010323389995708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.892746383303,4632.441516551485,6.18262979539709,4.9996799058363575,-3.7411599547527037,8.74083986058906,2.9312836059404077,3.5,0.8375096016972593,0.6,0.0002311634423554324,0.9961603817496754,0.00023205444282918826,198.9694724522223,0.0,0.0,0.0,0.0004514271057985372,7.840561092739394e-05,0.00015275783142803845,0.0005984883175189563,0.0925195561939026,0.0925195561939026,0.0925195561939026,0.09251953732751744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9406588921,595.6076500976302,0.0,0.0925195561939026,0.09251955619853901,0.09251955619853901,0.3716284017425129,0.3716284017425129,0.5,10.004257133678545,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27501.675643073573,20864.855524304374,0.7586757910716355,0.9880316077771892,0.6072064952534763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369125912591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222910618254,260.6222910618254,-12.527708938174555,244.8459888072895,276.39859331636035,124238.06092654921,124236.90490956382,1.1560169853555708,0.0,nan,276.39859331636035,3.2485933163603704,270.0880724145465,-3.061927585453475,263.7775515127329,-9.372448487267093,257.467030610919,-15.682969389080995,251.15650970910417,-21.993490290895807,244.8459888072895,-28.304011192710476,1.0,1.0,26022.012520719443,26022.012520719443,275.6272206025796,2.477220602579621,275.6272206025796,275.6272206025796,77150.83690189762,77150.84015084845,-0.0032489508303115144,0.0,8546.071908451686,8546.071908451686,0.8858728973040693,3937.479037792561,275.6272206025796,2.477220602579621,1.0,0.002,0.1292292022456876,0.004903638669567089,0.00019959706720257378,0.001800402933075076,0.09979853360128689,0.09979853360128689,0.0,2.776498649048609e-13,0.9999997917648831,0.9999997917648831,0.0,0.0925195369327184,1.926582060308029e-08,0.0,0.0,0.0,1600078.4742312431,266.5995829958188,0.0,1.0,1284552.5149871656,2597.9479303162807,,,,,,,,,,,,,,,,,,,2.0,15252.202975013353,1552.781322277275,0.3716284017425129,6.173730061729009,2.9312836059404077
5345.0,-30.05685494735334,4.999679992935035,35.05313448110001,24.595486011263006,5.001513953359264,-26.551018057283198,-40.050559177156515,1.495677063294071,-6.550418359438652,-6.550418359442802,40.10628860728471,41057.08062492819,25749.989549282247,25749.989549282247,66807.07017421044,77160.25173809557,77150.8518925855,25749.989549282247,102900.84144186776,102900.84144186776,102900.84144186776,130402.52259100249,125889.92582829464,4512.596762707852,0.0,90966.0924260699,54862.92131292198,40114.63457016435,27501.681149134725,67616.31571929908,20864.859439182324,1552.7816102070014,0.0,0.8783825359987616,2.7236338617865776,0.001494314320929203,1.0,1.0,-6.550418359438652,333726.374360907,1559121.1931696478,4.671854887571884,1559121.1931696478,4.671854887571884,0.7586757815290426,0.09251956837480876,3.91788939724833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91788939724833,1.2847461977852104,1.2850431996002578,3.0495434849329985,6461.616709385742,15252.201365784318,6453.987009174815,0.0003292332981565935,23218.136910643407,2367.591064292435,19291.399071234177,1967.1752403964838,0.8308762733839692,0.8308762733839692,35434.46390210046,35405.22815468563,1.0010322897909771,0.8,4276.564399214431,4273.035954225843,1.0010322897909771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.892312921089,4632.441516551485,6.182630333417248,4.999679992935035,-3.7411612347629304,8.740841227697965,2.9312830974836808,3.5,0.8375094564239088,0.6,0.0002311634423554324,0.9961588967769922,0.0002320547887524237,198.96946073482906,0.0,0.0,0.0,0.0004514271057985372,7.840569494039386e-05,0.00015275774741503853,0.0005984879589449179,0.09251956837105295,0.09251956837105295,0.09251956837105295,0.09251954849293091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9500706838,595.6076471034124,0.0,0.09251956837105295,0.09251956837480876,0.09251956837480876,0.3716284400236107,0.3716284400236107,0.5,10.004256537225768,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27501.681149134725,20864.859439182324,0.7586757815290426,0.9880318006611286,0.6072067102172747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368270633244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62229805112975,260.62229805112975,-12.52770194887023,244.84600238735996,276.3985937148987,124238.01154616957,124236.84300169932,1.1685444702389611,0.0,nan,276.3985937148987,3.248593714898732,270.0880754493912,-3.061924550608751,263.7775571838836,-9.372442816116404,257.4670389183768,-15.682961081623205,251.15652065286824,-21.99347934713174,244.84600238735996,-28.303997612640018,1.0,1.0,26022.012520719443,26022.012520719443,275.62722062125505,2.4772206212550714,275.62722062125505,275.62722062125505,77150.85067227221,77150.8518925855,-0.0012203132937429473,0.0,8546.071908451686,8546.071908451686,0.8858729094807782,3937.4788442345716,275.62722062125505,2.4772206212550714,1.0,0.002,0.12922922246279922,0.004903638337681553,0.00019959709787243214,0.001800402902187851,0.09979854893621606,0.09979854893621606,0.0,6.028294183280103e-14,0.9999997814819719,0.9999997814819719,0.0,0.09251954815761512,2.0217193643469238e-08,0.0,0.0,0.0,1600078.4726416718,266.5995816405613,0.0,1.0,1284552.5196123603,2597.9479116020234,,,,,,,,,,,,,,,,,,,2.0,15252.201365784318,1552.7816102070014,0.3716284400236107,6.173730061729009,2.9312830974836808
5346.0,-30.05684070991733,4.99968007847892,35.05313521624478,24.59549083085733,5.001514196771675,-26.55100521924896,-40.05054597565902,1.495678706114268,-6.550419993188029,-6.550419993139326,40.1062901782884,41057.081053100024,25749.989736351185,25749.989736351185,66807.07078945122,77160.26544310145,77150.8658804248,25749.989736351185,102900.85561677598,102900.85561677598,102900.85561677598,130402.54343644268,125889.94629489128,4512.597141551387,0.0,90966.09985080219,54862.91546084408,40114.649322175675,27501.6878196667,67616.33714184238,20864.864175911825,1552.781960125862,0.0,0.8783825211630326,2.72363369589457,0.001494314320929203,1.0,1.0,-6.550419993188029,333726.3528302402,1559121.2610571987,4.671855392403764,1559121.2610571987,4.671855392403764,0.7586757697464364,0.09251958099517422,3.917889178886131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917889178886131,1.2847461901003743,1.2850431919136454,3.0495433332089004,6461.616387900584,15252.19975693649,6453.986456749742,0.0003292333241357463,23218.140099783057,2367.591389494176,19291.397419998662,1967.1750720173213,0.8308760881401915,0.8308760881401915,35434.46232215846,35405.22815468563,1.0010322339987916,0.8,4276.56420853217,4273.035954225843,1.0010322339987916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.891880516992,4632.441516551485,6.182631020221061,4.99968007847892,-3.7411627251941693,8.74084280367309,2.9312825902681756,3.5,0.837509311505193,0.6,0.0002311634423554324,0.9961574199409547,0.00023205513278125675,198.96944908162183,0.0,0.0,0.0,0.0004514271057985372,7.840581212471678e-05,0.0001527576302307156,0.0005984874664732095,0.0925195809903322,0.0925195809903322,0.0925195809903322,0.09251956214433035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.96039293153,595.6076438238922,0.0,0.0925195809903322,0.09251958099517422,0.09251958099517422,0.37162847817624933,0.37162847817624933,0.5,10.004255971860449,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,27501.6878196667,20864.864175911825,0.7586757697464364,0.9880314967269889,0.6072065241714056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367415640625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223050860927,260.6223050860927,-12.527694913907283,244.84601595973317,276.3985942124514,124237.95884758045,124236.78266952529,1.176178055135653,0.0,nan,276.3985942124514,3.248594212451451,270.08807856190816,-3.061921438091815,263.77756291136427,-9.372437088635706,257.46704726082186,-15.68295273917812,251.15653161027743,-21.99346838972255,244.84601595973317,-28.303984040266812,1.0,1.0,26022.012520719443,26022.012520719443,275.6272206243151,2.477220624315123,275.6272206243151,275.6272206243151,77150.86437522928,77150.8658804248,-0.0015051955124363303,0.0,8546.071908451686,8546.071908451686,0.8858729232866025,3937.4786247805614,275.6272206243151,2.477220624315123,1.0,0.002,0.12922924169073105,0.004903637960211344,0.0001995971269002562,0.0018004028732567412,0.0997985634501281,0.0997985634501281,0.0,1.5699724506545998e-13,0.9999997921744108,0.9999997921744108,0.0,0.09251956176723779,1.92279364312327e-08,0.0,0.0,0.0,1600078.470725458,266.59958000681195,0.0,1.0,1284552.5251879985,2597.9478890421437,,,,,,,,,,,,,,,,,,,2.0,15252.19975693649,1552.781960125862,0.37162847817624933,6.173730061729009,2.9312825902681756
5347.0,-30.05682647451939,4.999680162675379,35.05313595452737,24.59550134316089,5.001514437045632,-26.550992383363575,-40.050532774161525,1.49568034589948,-6.550421617827169,-6.550421617835745,40.106291739134434,41057.067613785955,25749.989898021995,25749.989898021995,66807.05751180794,77160.27548923301,77150.87974045135,25749.989898021995,102900.86963847335,102900.86963847335,102900.86963847335,130402.56405742299,125889.96652530292,4512.597532120061,0.0,90966.09895545407,54862.89108004517,40114.675417121,27501.69441894964,67616.36983607063,20864.868862324143,1552.78230635053,0.0,0.8783825064152738,2.7236335309276747,0.001494314320929203,1.0,1.0,-6.550421617827169,333726.3314196415,1559121.3285066767,4.671855894242196,1559121.3285066767,4.671855894242196,0.758675758099745,0.09251959362703484,3.9178876378582554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178876378582554,1.2847461824297357,1.2850431842412333,3.0495421519359365,6461.613884924923,15252.19814699488,6453.98740857274,0.0003292339137289027,23218.14900367623,2367.5922974385985,19291.4002650613,1967.175362132971,0.8308758920449175,0.8308758920449175,35434.45117217563,35405.22815468563,1.001031840261627,0.8,4276.562862847365,4273.035954225843,1.001031840261627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.89144783677,4632.441516551485,6.182631701336764,4.999680162675379,-3.7411642093177138,8.740844371993091,2.931282082728806,3.5,0.8375091664939446,0.6,0.0002311634423554324,0.9961559433186753,0.0002320554767613147,198.9694374300841,0.0,0.0,0.0,0.0004514271057985372,7.840592930920177e-05,0.0001527575130462306,0.000598486771953798,0.09251959362243575,0.09251959362243575,0.09251959362243575,0.0925195756163065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9705443104,595.6076405994378,0.0,0.09251959362243575,0.09251959362703484,0.09251959362703484,0.3716285164478534,0.3716285164478534,0.5,10.004255431749607,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27501.69441894964,20864.868862324143,0.758675758099745,0.9880308226214334,0.6072060318133738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836656533152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223121579414,260.6223121579414,-12.527687842058583,244.8460295254278,276.3985947904543,124237.86346971676,124236.6811246679,1.1823450488778224,0.0,nan,276.3985947904543,3.2485947904543195,270.0880817374487,-3.0619182625512735,263.777568684444,-9.372431315555957,257.46705563143973,-15.682944368560243,251.1565425784338,-21.993457421566177,244.8460295254278,-28.303970474572168,1.0,1.0,26022.012520719443,26022.012520719443,275.6272206214195,2.4772206214195194,275.6272206214195,275.6272206214195,77150.87919275458,77150.87974045135,-0.0005476967635331675,0.0,8546.071908451686,8546.071908451686,0.8858730207171985,3937.4770760475467,275.6272206214195,2.4772206214195194,1.0,0.002,0.129229260071749,0.004903637587766411,0.0001995971546237415,0.0018004028455591598,0.09979857731187075,0.09979857731187075,0.0,1.8290143705135264e-13,0.9999998013287853,0.9999998013287853,0.0,0.0925195752460548,1.8380980049594373e-08,0.0,0.0,0.0,1600078.4688199305,266.5995783821728,0.0,1.0,1284552.5307325397,2597.9478666080768,,,,,,,,,,,,,,,,,,,2.0,15252.19814699488,1552.78230635053,0.3716285164478534,6.173730061729009,2.931282082728806
5348.0,-30.056812146163626,4.999680243650679,35.053136694616114,24.595506686624162,5.001512557861899,-26.550979675760924,-40.05052334452046,1.4956800874719947,-6.550423347511753,-6.550423347526679,40.106293267834054,41057.078124721804,25749.990284689844,25749.990284689844,66807.06840941164,77160.28904536695,77150.89281078927,25749.990284689844,102900.88309547912,102900.88309547912,102900.88309547912,130402.58405955751,125889.98613046388,4512.597929093639,0.0,90966.10347396789,54862.89255337334,40114.67880066061,27501.700964078398,67616.379764739,20864.87350324045,1552.782652503054,0.0,0.8783824912202958,2.7236333552943854,0.001494314320929203,1.0,1.0,-6.550423347511753,333726.30862468074,1559121.3945672521,4.671856411298666,1559121.3945672521,4.671856411298666,0.7586757462926856,0.09251960628883413,3.9178868843652688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178868843652688,1.2847461836386156,1.2850431854503928,3.049541562574764,6461.612636139321,15252.196537487021,6453.987495473185,0.00032923417927988204,23218.15462232396,2367.592870381217,19291.400524812547,1967.1753886202268,0.8308757021655852,0.8308757021655852,35434.445720337615,35405.22815468563,1.0010316477419476,0.8,4276.5622048682735,4273.035954225843,1.0010316477419476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.891014931541,4632.441516551485,6.182632436808939,4.999680243650679,-3.74116577382524,8.740846017475919,2.9312815749255354,3.5,0.8375090214072959,0.6,0.0002311634423554324,0.9961544570563736,0.00023205582298805151,198.9694257024626,0.0,0.0,0.0,0.0004514271057985372,7.840601301250453e-05,0.00015275742934292786,0.0005984863289120113,0.09251960628347652,0.09251960628347652,0.09251960628347652,0.09251958867454704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.98048337904,595.6076374424447,0.0,0.09251960628347652,0.09251960628883413,0.09251960628883413,0.37162855481533147,0.37162855481533147,0.5,10.004254903434147,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27501.700964078398,20864.87350324045,0.7586757462926856,0.9880308387088568,0.6072060981018759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365715144235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223190757421,260.6223190757421,-12.52768092425788,244.84604308244658,276.3985950690368,124237.7692634828,124236.61267372542,1.1565897574032813,0.0,nan,276.3985950690368,3.24859506903681,270.0880846717189,-3.0619153282810885,263.77757427440145,-9.372425725598532,257.46706387708366,-15.682936122916317,251.15655347976517,-21.993446520234812,244.84604308244658,-28.303956917553393,1.0,1.0,26022.012520719443,26022.012520719443,275.6272204211257,2.4772204211257076,275.6272204211257,275.6272204211257,77150.88784110874,77150.89281078927,-0.004969680536305532,0.0,8546.071908451686,8546.071908451686,0.8858730683563545,3937.476318787095,275.6272204211257,2.4772204211257076,1.0,0.002,0.12922927807767057,0.004903637197592259,0.00019959718172479727,0.001800402818402982,0.09979859086239863,0.09979859086239863,0.0,1.2777929755958262e-13,0.999999805382173,0.999999805382173,0.0,0.0925195882828694,1.800596472760607e-08,0.0,0.0,0.0,1600078.4667911956,266.5995766524882,0.0,1.0,1284552.536635581,2597.94784272347,,,,,,,,,,,,,,,,,,,2.0,15252.196537487021,1552.782652503054,0.37162855481533147,6.173730061729009,2.9312815749255354
5349.0,-30.05679789757905,4.999680330284918,35.0531374268124,24.59551147129389,5.001512886770001,-26.55096681914434,-40.05051014302296,1.4956818083408416,-6.550424595868776,-6.550424595855363,40.10629452022048,41057.078823335374,25749.989604839804,25749.989604839804,66807.06842817517,77160.30275546278,77150.90344759046,25749.989604839804,102900.89305243027,102900.89305243027,102900.89305243027,130402.5990088723,125890.00074406489,4512.598264807407,0.0,90966.11101298995,54862.887080884466,40114.69325789498,27501.705956442038,67616.39921433701,20864.877054616598,1552.7829134596739,0.0,0.8783824796864161,2.723633228535482,0.001494314320929203,1.0,1.0,-6.550424595868776,333726.2921729918,1559121.4486869504,4.671856803774865,1559121.4486869504,4.671856803774865,0.7586757377037979,0.0925196182932231,3.9178866886687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178866886687,1.2847461755886815,1.2850431773985977,3.049541429359376,6461.612353871898,15252.19493031593,6453.986916802989,0.00032923419518504545,23218.157706316993,2367.5931848609866,19291.398795128607,1967.1752122415512,0.830875517306008,0.830875517306008,35434.44430439077,35405.22815468563,1.0010315977408974,0.8,4276.56203397849,4273.035954225843,1.0010315977408974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.890581317517,4632.441516551485,6.182632917259997,4.999680330284918,-3.7411669731234793,8.740847303408398,2.9312810662908766,3.5,0.8375088760831076,0.6,0.0002311634423554324,0.9961529790710139,0.00023205616728768844,198.96941404013452,0.0,0.0,0.0,0.0004514271057985372,7.840613019726753e-05,0.00015275731215816488,0.0005984858399012836,0.09251961829023286,0.09251961829023286,0.09251961829023286,0.09251959870239433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.98937248124,595.607634613323,0.0,0.09251961829023286,0.0925196182932231,0.0925196182932231,0.3716285932249595,0.3716285932249595,0.5,10.00425431576072,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27501.705956442038,20864.877054616598,0.7586757377037979,0.9880305547830736,0.6072059337733834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364859405282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622326060988,260.622326060988,-12.527673939012004,244.84605663866236,276.39859548331253,124237.7193683802,124236.55150254341,1.1678658367903625,0.0,nan,276.39859548331253,3.248595483312556,270.08808771438316,-3.0619122856168133,263.77757994545345,-9.372420054546524,257.4670721765234,-15.682927823476575,251.15656440759287,-21.99343559240711,244.84605663866236,-28.303943361337616,1.0,1.0,26022.012520719443,26022.012520719443,275.62722041743916,2.4772204174391845,275.62722041743916,275.62722041743916,77150.90176729416,77150.90344759046,-0.001680296307313256,0.0,8546.071908451686,8546.071908451686,0.8858730807291559,3937.4761221120434,275.62722041743916,2.4772204174391845,1.0,0.002,0.12922929798039187,0.004903636886916226,0.0001995972119529189,0.001800402788127631,0.09979860597645945,0.09979860597645945,0.0,8.055014988350706e-14,0.9999997848807164,0.9999997848807164,0.0,0.0925195983904691,1.9902754006981352e-08,0.0,0.0,0.0,1600078.4653270065,266.5995754041312,0.0,1.0,1284552.5408959505,2597.947825485363,,,,,,,,,,,,,,,,,,,2.0,15252.19493031593,1552.7829134596739,0.3716285932249595,6.173730061729009,2.9312810662908766
5350.0,-30.056783651163432,4.999680415292056,35.053138162537344,24.59552198359745,5.0015131186219435,-26.550953974185525,-40.050496941525466,1.4956834416540494,-6.550426232806672,-6.550426232698191,40.10629608645727,41057.06541021709,25749.98980076154,25749.98980076154,66807.05521097864,77160.31279844945,77150.9173452102,25749.98980076154,102900.90714597174,102900.90714597174,102900.90714597174,130402.61975907744,125890.02111219002,4512.598646887413,0.0,90966.11010285454,54862.86271466171,40114.71932021426,27501.71261310571,67616.43193331997,20864.88178106559,1552.783262813058,0.0,0.8783824648515208,2.723633062319785,0.001494314320929203,1.0,1.0,-6.550426232806672,333726.2706003144,1559121.516368698,4.671857308578419,1559121.516368698,4.671857308578419,0.7586757259299775,0.09251963091310951,3.9178851465131594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178851465131594,1.2847461679483179,1.285043169756468,3.049540247136792,6461.609848884105,15252.19332202437,6453.98787080231,0.0003292347853556128,23218.166613131216,2367.5940931032737,19291.401646696417,1967.175503020544,0.830875321386746,0.8308753213867461,35434.433146247386,35405.22815468563,1.001031203715611,0.8,4276.560687308794,4273.035954225843,1.001031203715611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.890149273841,4632.441516551485,6.1826336056549085,4.999680415292056,-3.741168465837588,8.740848881129644,2.9312805594982896,3.5,0.8375087312852256,0.6,0.0002311634423554324,0.9961515013129888,0.00023205651153538874,198.96940237958304,0.0,0.0,0.0,0.0004514271057985372,7.840624738219232e-05,0.00015275719497324008,0.000598485145208672,0.092519630908273,0.092519630908273,0.092519630908273,0.09251961230918179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.9996359364,595.6076313526863,0.0,0.092519630908273,0.09251963091310951,0.09251963091310951,0.3716286313915588,0.3716286313915588,0.5,10.004253757809229,-1.0845724318642169e-10,-1.0845724318642169e-10,-1.0845724318642169e-10,-1.0845724318642169e-10,-1.0845724318642169e-10,-1.0845724318642169e-10,27501.71261310571,20864.88178106559,0.7586757259299775,0.988029881210835,0.6072054415812057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364008430649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223330923953,260.6223330923953,-12.527666907604669,244.846070192964,276.39859599182546,124237.62466133754,124236.4490777561,1.1755835814532423,0.0,nan,276.39859599182546,3.248595991825482,270.0880908320539,-3.0619091679460553,263.7775856722821,-9.372414327717877,257.4670805125098,-15.682919487490153,251.15657535273672,-21.993424647263254,244.846070192964,-28.303929807035985,1.0,1.0,26022.012520719443,26022.012520719443,275.627220406796,2.47722040679605,275.627220406796,275.627220406796,77150.91659579784,77150.9173452102,-0.0007494123565265909,0.0,8546.071908451686,8546.071908451686,0.8858731782310374,3937.474572245725,275.627220406796,2.47722040679605,1.0,0.002,0.12922931696077875,0.004903636509860744,0.00019959724059709648,0.0018004027595627426,0.09979862029854823,0.09979862029854823,0.0,1.5983915579997898e-13,0.9999997948501462,0.9999997948501462,0.0,0.09251961193272076,1.8980388752808545e-08,0.0,0.0,0.0,1600078.4634070534,266.5995737671933,0.0,1.0,1284552.5464824638,2597.947802881468,,,,,,,,,,,,,,,,,,,2.0,15252.19332202437,1552.783262813058,0.3716286313915588,6.173730061729009,2.9312805594982896
5351.0,-30.0567693117875,4.99968049695836,35.05313890007933,24.595527292136126,5.001511220742994,-26.550941258534127,-40.0504875118844,1.4956831675024123,-6.550427965941026,-6.5504279659913465,40.106297610355725,41057.07592070392,25749.990201771496,25749.990201771496,66807.06612247541,77160.32635040792,77150.93035488194,25749.990201771496,102900.92055665344,102900.92055665344,102900.92055665344,130402.63969967316,125890.04066541427,4512.599034258898,0.0,90966.11459236186,54862.86416270823,40114.722699615144,27501.71914301973,67616.44184263487,20864.886410743726,1552.7836083357183,0.0,0.8783824496560664,2.723632886336234,0.001494314320929203,1.0,1.0,-6.550427965941026,333726.2477598947,1559121.5822222529,4.6718578256511325,1559121.5822222529,4.6718578256511325,0.7586757141340194,0.09251964354400494,3.9178843892916086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178843892916086,1.284746169230753,1.2850431710391994,3.0495396546988407,6461.608593579177,15252.19171416431,6453.987962990253,0.0003292350526488377,23218.172246478516,2367.5946675448313,19291.40192225235,1967.1755311194293,0.8308751316623668,0.8308751316623668,35434.427667430944,35405.22815468563,1.0010310102432727,0.8,4276.560026073692,4273.035954225843,1.0010310102432727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.889716934784,4632.441516551485,6.18263434373062,4.99968049695836,-3.7411700325434936,8.740850529501854,2.9312800523592513,3.5,0.8375085863883575,0.6,0.0002311634423554324,0.9961500139147365,0.00023205685802983725,198.9693906429458,0.0,0.0,0.0,0.0004514271057985372,7.840633108580877e-05,0.00015275711126962362,0.0005984847015965396,0.09251964353985234,0.09251964353985234,0.09251964353985234,0.0925196253179362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.00963876775,595.6076281747245,0.0,0.09251964353985234,0.09251964354400494,0.09251964354400494,0.3716286696717319,0.3716286696717319,0.5,10.004253211451765,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,27501.71914301973,20864.886410743726,0.7586757141340194,0.9880298977866488,0.6072055080368899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836315758565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223399764102,260.6223399764102,-12.52766002358976,244.8460837423948,276.3985962104243,124237.53078797359,124236.37984700341,1.1509409702008235,0.0,nan,276.3985962104243,3.248596210424296,270.08809371681934,-3.061906283180633,263.77759122321345,-9.372408776786529,257.46708872960824,-15.682911270391742,251.15658623600132,-21.99341376399866,244.8460837423948,-28.30391625760518,1.0,1.0,26022.012520719443,26022.012520719443,275.6272201958013,2.477220195801351,275.6272201958013,275.6272201958013,77150.92510674008,77150.93035488194,-0.00524814186792355,0.0,8546.071908451686,8546.071908451686,0.8858732261059244,3937.473811238067,275.6272201958013,2.477220195801351,1.0,0.002,0.12922933557074545,0.004903636117054113,0.0001995972686296962,0.0018004027316715528,0.0997986343148481,0.0997986343148481,0.0,3.0124904307204936e-13,0.9999997988557574,0.9999997988557574,0.0,0.09251962493421131,1.8609793625847782e-08,0.0,0.0,0.0,1600078.461374272,266.59957203405895,0.0,1.0,1284552.5523972805,2597.947778949226,,,,,,,,,,,,,,,,,,,2.0,15252.19171416431,1552.7836083357183,0.3716286696717319,6.173730061729009,2.9312800523592513
5352.0,-30.05675505232164,4.999680584275403,35.053139629658524,24.595532076805853,5.001511542019414,-26.55092839288679,-40.05047427546231,1.4956848825929379,-6.550429212008112,-6.55042921204737,40.106298855618455,41057.07664709919,25749.98952289838,25749.98952289838,66807.06616999756,77160.34005721733,77150.94091112638,25749.98952289838,102900.93043402476,102900.93043402476,102900.93043402476,130402.65454758529,125890.05518779765,4512.599359787635,0.0,90966.12211753236,54862.85870744725,40114.73712231679,27501.72411356052,67616.4612358773,20864.88994629679,1552.783868247392,0.0,0.8783824381617537,2.723632759809849,0.001494314320929203,1.0,1.0,-6.550429212008112,333726.2313383835,1559121.6360335737,4.6718582167809695,1559121.6360335737,4.6718582167809695,0.75867570557181,0.09251965551354815,3.917884192666787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917884192666787,1.284746161207849,1.2850431630144408,3.0495395206967606,6461.608309644849,15252.190108641436,6453.987386263125,0.0003292350690427649,23218.17533243994,2367.5949822253206,19291.40019837637,1967.1753553330007,0.830874946982713,0.830874946982713,35434.426244767616,35405.22815468563,1.0010309600050513,0.8,4276.5598543733,4273.035954225843,1.0010309600050513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8892838573065,4632.441516551485,6.182634823620104,4.999680584275403,-3.7411712296149364,8.74085181389034,2.931279544354073,3.5,0.8375084412440208,0.6,0.0002311634423554324,0.9961485348077878,0.00023205720259382464,198.96937897171554,0.0,0.0,0.0,0.0004514271057985372,7.840644858102544e-05,0.00015275699377440694,0.0005984842112280477,0.09251965551039622,0.09251965551039622,0.09251965551039622,0.09251963529558202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0185843788,595.6076253268751,0.0,0.09251965551039622,0.09251965551354815,0.09251965551354815,0.3716287079930778,0.3716287079930778,0.5,10.004252604910985,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27501.72411356052,20864.88994629679,0.75867570557181,0.9880296151101993,0.6072053446256708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362301188836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223469343079,260.6223469343079,-12.52765306569205,244.84609729421248,276.3985965744024,124237.48133609137,124236.31804259938,1.1632934919572233,0.0,nan,276.3985965744024,3.248596574402427,270.08809671836474,-3.0619032816352387,263.7775968623271,-9.372403137672904,257.46709700629003,-15.682902993709945,251.156597150251,-21.993402849748975,244.84609729421248,-28.303902705787493,1.0,1.0,26022.012520719443,26022.012520719443,275.62722018496123,2.4772201849612543,275.62722018496123,275.62722018496123,77150.93904469817,77150.94091112638,-0.0018664282106328756,0.0,8546.071908451686,8546.071908451686,0.8858732385374128,3937.473613630121,275.62722018496123,2.4772201849612543,1.0,0.002,0.12922935610515865,0.004903635803586937,0.00019959729983441742,0.0018004027002177067,0.0997986499172087,0.0997986499172087,0.0,5.212410364441311e-14,0.9999997780527131,0.9999997780527131,0.0,0.09251963497906163,2.0534486524537196e-08,0.0,0.0,0.0,1600078.4599127686,266.59957078799187,0.0,1.0,1284552.556649833,2597.947761742737,,,,,,,,,,,,,,,,,,,2.0,15252.190108641436,1552.783868247392,0.3716287079930778,6.173730061729009,2.931279544354073
5353.0,-30.056740795201993,4.999680669928199,35.05314036278966,24.595536896400176,5.001511769457731,-26.550915538736348,-40.05046107396481,1.4956865130026473,-6.550430848192377,-6.550430848221333,40.10630041729303,41057.07711642257,25749.98972327989,25749.98972327989,66807.06683970246,77160.35375958607,77150.9547621304,25749.98972327989,102900.94448541029,102900.94448541029,102900.94448541029,130402.67524264344,125890.07551081148,4512.599731831953,0.0,90966.1295165831,54862.852873461015,40114.7518256912,27501.730757233152,67616.48258292435,20864.894663267434,1552.7842169966755,0.0,0.8783824233482631,2.723632593670671,0.001494314320929203,1.0,1.0,-6.550430848192377,333726.20977563725,1559121.7035185932,4.67185872085619,1559121.7035185932,4.67185872085619,0.7586756938117365,0.0925196681011949,3.9178839717445504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178839717445504,1.2847461535810676,1.2850431553858963,3.049539366842192,6461.607983645481,15252.188501995675,6453.986838011288,0.00032923509626532843,23218.178530202316,2367.5953083063346,19291.39855961494,1967.1751882258407,0.8308747619681104,0.8308747619681104,35434.42464630225,35405.22815468563,1.0010309035587686,0.8,4276.559661455464,4273.035954225843,1.0010309035587686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.88885234905,4632.441516551485,6.18263551229142,4.999680669928199,-3.7411727213257384,8.740853391253937,2.9312790381896443,3.5,0.8375082966256127,0.6,0.0002311634423554324,0.9961470559465715,0.00023205754710159068,198.96936730240702,0.0,0.0,0.0,0.0004514271057985372,7.840656576638937e-05,0.00015275687658904304,0.000598483718361972,0.09251966809603307,0.09251966809603307,0.09251966809603307,0.09251964887122069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0289167591,595.6076220436036,0.0,0.09251966809603307,0.0925196681011949,0.0925196681011949,0.3716287460679138,0.3716287460679138,0.5,10.004252028086421,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,27501.730757233152,20864.894663267434,0.7586756938117365,0.9880293130860626,0.6072051598672037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518361449564634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223539439113,260.6223539439113,-12.527646056088656,244.84611084672397,276.3985970410974,124237.42893560314,124236.2569974157,1.171938187462965,0.0,nan,276.3985970410974,3.248597041097412,270.0880998022233,-3.0619001977766516,263.7776025633488,-9.37239743665117,257.4671053244749,-15.682894675525063,251.15660808559937,-21.993391914400604,244.84611084672397,-28.303889153276003,1.0,1.0,26022.012520719443,26022.012520719443,275.6272201695324,2.4772201695324156,275.6272201695324,275.6272201695324,77150.95277580399,77150.9547621304,-0.001986326402402483,0.0,8546.071908451686,8546.071908451686,0.8858732525050907,3937.4733916032733,275.6272201695324,2.4772201695324156,1.0,0.002,0.12922937571722393,0.004903635423953734,0.0001995973294545431,0.0018004026706558024,0.09979866472727156,0.09979866472727156,0.0,1.103453266260157e-13,0.9999997880221173,0.9999997880221173,0.0,0.09251964848907154,1.961212335140696e-08,0.0,0.0,0.0,1600078.4579936983,266.5995691518076,0.0,1.0,1284552.562233782,2597.947739149243,,,,,,,,,,,,,,,,,,,2.0,15252.188501995675,1552.7842169966755,0.3716287460679138,6.173730061729009,2.9312790381896443
5354.0,-30.056726540215955,4.999680754097966,35.05314109890088,24.59554737377914,5.001511982790856,-26.550902687914974,-40.05045160939915,1.4956881304998357,-6.5504324769581785,-6.550432476965239,40.1063019695599,41057.07895160731,25749.989901226545,25749.989901226545,66807.06885283385,77160.36379546883,77150.9684986162,25749.989901226545,102900.95839984276,102900.95839984276,102900.95839984276,130402.69572892724,125890.09561403611,4512.600114891132,0.0,90966.12857610981,54862.843732287474,40114.76093758037,27501.737329084477,67616.49826666486,20864.89932952189,1552.7845620429766,0.0,0.8783824086108127,2.723632428284818,0.001494314320929203,1.0,1.0,-6.5504324769581785,333726.18831066426,1559121.7705968586,4.671859222343914,1559121.7705968586,4.671859222343914,0.758675682188856,0.0925196806999992,3.917882426012409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917882426012409,1.2847461460146887,1.2850431478177682,3.049538181660064,6461.605472386769,15252.18689577823,6453.987797328977,0.0003292356881287196,23218.187450483154,2367.596217921834,19291.40142707971,1967.1754806258723,0.8308745662520813,0.8308745662520813,35434.41346227911,35405.22815468563,1.00103050861965,0.8,4276.558311662356,4273.035954225843,1.00103050861965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.888420536828,4632.441516551485,6.18263619602744,4.999680754097966,-3.7411742079677,8.740854962065665,2.9312785316686965,3.5,0.8375081519053419,0.6,0.0002311634423554324,0.9961455773090407,0.00023205789155827076,198.96935563484618,0.0,0.0,0.0,0.0004514271057985372,7.840664978033508e-05,0.0001527567925750973,0.0005984831530839966,0.09251968069484512,0.09251968069484512,0.09251968069484512,0.09251966225982045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0390894763,595.6076188117873,0.0,0.09251968069484512,0.0925196806999992,0.0925196806999992,0.3716287842561211,0.3716287842561211,0.5,10.004251474944107,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27501.737329084477,20864.89932952189,0.758675682188856,0.9880291136840776,0.6072050461662044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836059808065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223609943432,260.6223609943432,-12.527639005656795,244.8461243993069,276.39859758937797,124237.33357344718,124236.15480915026,1.178764296927628,0.0,nan,276.39859758937797,3.2485975893779937,270.08810295136504,-3.0618970486349326,263.77760831335047,-9.372391686649507,257.46711367533715,-15.682886324662832,251.15661903732178,-21.993380962678202,244.8461243993069,-28.30387560069309,1.0,1.0,26022.012520719443,26022.012520719443,275.62722014813346,2.4772201481334832,275.62722014813346,275.62722014813346,77150.96746921114,77150.9684986162,-0.0010294050589436665,0.0,8546.071908451686,8546.071908451686,0.8858733502330892,3937.471838142471,275.62722014813346,2.4772201481334832,1.0,0.002,0.12922939453531254,0.004903635048826254,0.00019959735785139905,0.0018004026422502224,0.09979867892569952,0.09979867892569952,0.0,1.0162140226532834e-13,0.9999997966036809,0.9999997966036809,0.0,0.0925196618818367,1.8818162500591726e-08,0.0,0.0,0.0,1600078.4560833322,266.5995675230418,0.0,1.0,1284552.5677923993,2597.9477166581996,,,,,,,,,,,,,,,,,,,2.0,15252.18689577823,1552.7845620429766,0.3716287842561211,6.173730061729009,2.9312785316686965
5355.0,-30.05671226734199,4.9996808349754165,35.0531418366489,24.595552717242413,5.001510083372423,-26.550890032270253,-40.05043844282625,1.4956878483121332,-6.550434207435103,-6.550434207433382,40.106303489028754,41057.073965608266,25749.990296427855,25749.990296427855,66807.06426203612,77160.37730817051,77150.98144962858,25749.990296427855,102900.97174605644,102900.97174605644,102900.97174605644,130402.71558535517,125890.11508196093,4512.600503394237,0.0,90966.1330470716,54862.82970455446,40114.78149168572,27501.743839298728,67616.52533098444,20864.903945139395,1552.7849065724774,0.0,0.8783823934466193,2.7236322525711607,0.001494314320929203,1.0,1.0,-6.550434207435103,333726.16550527205,1559121.8362589837,4.671859738352921,1559121.8362589837,4.671859738352921,0.7586756704251025,0.09251969332345493,3.917881667405759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917881667405759,1.2847461473347153,1.2850431491380998,3.049537588054765,6461.604214608371,15252.185289993278,6453.987892219199,0.000329235956133832,23218.193087313226,2367.5967927185357,19291.401710712933,1967.175509548412,0.8308743767513093,0.8308743767513093,35434.40797344014,35405.22815468563,1.001030314793415,0.8,4276.55764921764,4273.035954225843,1.001030314793415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.887988464882,4632.441516551485,6.182636932312538,4.9996808349754165,-3.7411757725581696,8.740856607533587,2.9312780248431234,3.5,0.8375080070980353,0.6,0.0002311634423554324,0.9961440968184088,0.0002320582364476654,198.96934395264566,0.0,0.0,0.0,0.0004514271057985372,7.84067666559629e-05,0.0001527566756994695,0.0005984825792967984,0.09251969331819791,0.09251969331819791,0.09251969331819791,0.09251967522184845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0490542599,595.6076156459811,0.0,0.09251969331819791,0.09251969332345493,0.09251969332345493,0.3716288225337894,0.3716288225337894,0.5,10.004250932036442,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27501.743839298728,20864.903945139395,0.7586756704251025,0.9880286503190456,0.6072047293857966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359746724194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223678877377,260.6223678877377,-12.527632112262268,244.8461379358309,276.3985978396429,124237.23908021531,124236.08657099985,1.1525092154455017,0.0,nan,276.3985978396429,3.248597839642912,270.08810585888205,-3.061894141117932,263.77761387811915,-9.372386121880822,257.4671218973571,-15.68287810264286,251.156629916594,-21.993370083405978,244.8461379358309,-28.303862064169067,1.0,1.0,26022.012520719443,26022.012520719443,275.6272199330998,2.477219933099832,275.6272199330998,275.6272199330998,77150.97609638514,77150.98144962858,-0.005353243439458311,0.0,8546.071908451686,8546.071908451686,0.8858733981955426,3937.471075742788,275.6272199330998,2.477219933099832,1.0,0.002,0.12922941302956426,0.004903634656718692,0.00019959738570636404,0.0018004026144372836,0.09979869285318202,0.09979869285318202,0.0,1.4364768055608046e-13,0.9999998001044296,0.9999998001044296,0.0,0.09251967482917806,1.8494276872868622e-08,0.0,0.0,0.0,1600078.4540536662,266.5995657925649,0.0,1.0,1284552.5736981472,2597.9476927626606,,,,,,,,,,,,,,,,,,,2.0,15252.185289993278,1552.7849065724774,0.3716288225337894,6.173730061729009,2.9312780248431234
