time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5356.0,-30.056697998248183,4.999680921470136,35.05314256639436,24.59555750191214,5.00151040132081,-26.550877158291463,-40.05042520640416,1.4956895613706764,-6.5504354550655535,-6.550435455065316,40.106304733556165,41057.07472153004,25749.989621578727,25749.989621578727,66807.06434310877,77160.3910163899,77150.99199166274,25749.989621578727,102900.98161324147,102900.98161324147,102900.98161324147,130402.73041615583,125890.12958596527,4512.600830190556,0.0,90966.14056739009,54862.82427255631,40114.79588314864,27501.74880291436,67616.544686063,20864.90747571909,1552.7851661698228,0.0,0.8783823819465855,2.7236321258860143,0.001494314320929203,1.0,1.0,-6.5504354550655535,333726.1490631563,1559121.890038959,4.671860129677467,1559121.890038959,4.671860129677467,0.758675661873111,0.09251970528936306,3.917881470450884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917881470450884,1.2847461393213166,1.2850431411228487,3.0495374537732056,6461.603930081861,15252.183685041846,6453.9873161753385,0.0003292359727003746,23218.196173995377,2367.597107472519,19291.399988879286,1967.1753339702434,0.8308741921340925,0.8308741921340925,35434.40654838853,35405.22815468563,1.0010302644708637,0.8,4276.557477229008,4273.035954225843,1.0010302644708637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.887555665804,4632.441516551485,6.182637412755386,4.999680921470136,-3.7411769708456104,8.740857892315747,2.931277517164651,3.5,0.8375078620470431,0.6,0.0002311634423554324,0.9961426167222591,0.0002320585812461877,198.96933227354052,0.0,0.0,0.0,0.0004514271057985372,7.840688415178219e-05,0.0001527565582036502,0.0005984820888759331,0.09251970528685241,0.09251970528685241,0.09251970528685241,0.09251968517476138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0579806191,595.6076128043559,0.0,0.09251970528685241,0.09251970528936306,0.09251970528936306,0.3716288608472258,0.3716288608472258,0.5,10.004250328751647,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27501.74880291436,20864.90747571909,0.758675661873111,0.9880283686971498,0.6072045667543945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358894299512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62237485388255,260.62237485388255,-12.52762514611743,244.8461514787209,276.39859822904265,124237.18947731091,124236.02480495023,1.1646723607005665,0.0,nan,276.39859822904265,3.2485982290426705,270.0881088789796,-3.0618911210203805,263.7776195289155,-9.372380471084455,257.46713017885065,-15.682869821149325,251.1566408287858,-21.993359171214166,244.8461514787209,-28.303848521279065,1.0,1.0,26022.012520719443,26022.012520719443,275.62721991902106,2.4772199190210813,275.62721991902106,275.62721991902106,77150.99004094448,77150.99199166274,-0.0019507182587403804,0.0,8546.071908451686,8546.071908451686,0.8858734106478969,3937.4708778031386,275.62721991902106,2.4772199190210813,1.0,0.002,0.12922943345460944,0.004903634344088698,0.00019959741674152205,0.0018004025833957495,0.09979870837076102,0.09979870837076102,0.0,1.372712707392587e-13,0.9999997792361552,0.9999997792361552,0.0,0.0925196848643572,2.0425005855782696e-08,0.0,0.0,0.0,1600078.4525903289,266.5995645449344,0.0,1.0,1284552.577956039,2597.9476755345736,,,,,,,,,,,,,,,,,,,2.0,15252.183685041846,1552.7851661698228,0.3716288608472258,6.173730061729009,2.931277517164651
5357.0,-30.056683731560216,4.999681006269054,35.05314329959206,24.595567979291104,5.001510616134571,-26.55086429679123,-40.05041577676309,1.4956911813750833,-6.55043709277669,-6.550437092777106,40.10630629268601,41057.07661118953,25749.989825746474,25749.989825746474,66807.066436936,77160.40105025271,77151.00580006461,25749.989825746474,102900.99562581108,102900.99562581108,102900.99562581108,130402.7510634335,125890.14986035456,4512.601203078942,0.0,90966.13962581592,54862.815186790234,40114.804932250765,27501.75543762243,67616.56036987319,20864.912186118738,1552.785514532496,0.0,0.8783823671344786,2.7236319595918532,0.001494314320929203,1.0,1.0,-6.55043709277669,333726.1274802953,1559121.9574142226,4.671860633705643,1559121.9574142226,4.671860633705643,0.7586756501214289,0.09251971787242624,3.9178799261238004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178799261238004,1.2847461317432096,1.28504313354299,3.049536269712538,6461.601421199389,15252.182080490447,6453.988274649941,0.0003292365640078745,23218.205085681202,2367.598016211571,19291.402853824013,1967.175626113302,0.8308739966174702,0.8308739966174702,35434.395374530155,35405.22815468563,1.0010298698907416,0.8,4276.556128662679,4273.035954225843,1.0010298698907416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.887124426218,4632.441516551485,6.182638101937505,4.999681006269054,-3.7411784637574863,8.74085947002654,2.931277011315517,3.5,0.8375077175187192,0.6,0.0002311634423554324,0.9961411368780247,0.000232058925987049,198.9693205964059,0.0,0.0,0.0,0.0004514271057985372,7.840696785602756e-05,0.00015275647449940481,0.0005984815250266604,0.09251971786755205,0.09251971786755205,0.09251971786755205,0.09251969872223427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0682888831,595.6076095288004,0.0,0.09251971786755205,0.09251971787242624,0.09251971787242624,0.37162889891340806,0.37162889891340806,0.5,10.004249754377124,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27501.75543762243,20864.912186118738,0.7586756501214289,0.9880281704879822,0.6072044538586536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358042100692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62238186995563,260.62238186995563,-12.527618130044345,244.84616502546606,276.3985987144436,124237.09488430023,124235.92186439307,1.1730199071860707,0.0,nan,276.3985987144436,3.248598714443631,270.0881119766498,-3.06188802335015,263.7776252388541,-9.372374761145863,257.46713850105806,-15.682861498941918,251.1566517632622,-21.993348236737774,244.84616502546606,-28.303834974533913,1.0,1.0,26022.012520719443,26022.012520719443,275.6272198970694,2.4772198970694035,275.6272198970694,275.6272198970694,77151.00475616222,77151.00580006461,-0.0010439023899380118,0.0,8546.071908451686,8546.071908451686,0.8858735082870508,3937.4693257544195,275.6272198970694,2.4772198970694035,1.0,0.002,0.12922945298508726,0.004903633964373571,0.00019959744623500715,0.0018004025539061974,0.09979872311750357,0.09979872311750357,0.0,1.4120432254016713e-13,0.9999997889044728,0.9999997889044728,0.0,0.09251969834192762,1.9530498617850383e-08,0.0,0.0,0.0,1600078.450669468,266.5995629072233,0.0,1.0,1284552.5835451954,2597.9476529200037,,,,,,,,,,,,,,,,,,,2.0,15252.182080490447,1552.785514532496,0.37162889891340806,6.173730061729009,2.931277011315517
5358.0,-30.05666944710748,4.999681087716127,35.053144034512194,24.595573322754376,5.001508706885678,-26.55085163170781,-40.05040257526559,1.495690891498721,-6.550438823968648,-6.550438823909959,40.10630780879938,41057.07164987566,25749.990228073555,25749.990228073555,66807.06187794922,77160.41455978045,77151.01872020564,25749.990228073555,102901.0089482792,102901.0089482792,102901.0089482792,130402.77088988054,125890.16930918874,4512.6015806918,0.0,90966.14408002332,54862.80117016868,40114.82545539405,27501.761941601344,67616.5873969954,20864.916797026595,1552.7858588175209,0.0,0.8783823519793841,2.7236317838056507,0.001494314320929203,1.0,1.0,-6.550438823968648,333726.1046654892,1559122.0229289853,4.671861149405058,1559122.0229289853,4.671861149405058,0.7586756383584525,0.09251973046355241,3.917879166054642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917879166054642,1.2847461330992025,1.2850431348992961,3.049535674883499,6461.600160828033,15252.180476366488,6453.988372125595,0.0003292368327412049,23218.210726909037,2367.5985914567195,19291.403145185264,1967.1756558238812,0.8308738072924478,0.8308738072924479,35434.38987510861,35405.22815468563,1.0010296756908312,0.8,4276.555464940759,4273.035954225843,1.0010296756908312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.886692873385,4632.441516551485,6.182638839163342,4.999681087716127,-3.741180028382735,8.740861116098861,2.931276505098974,3.5,0.8375075728854212,0.6,0.0002311634423554324,0.9961396551934852,0.00023205927115764943,198.9693089047324,0.0,0.0,0.0,0.0004514271057985372,7.840708504210945e-05,0.00015275635731332296,0.0005984809498002667,0.09251973045833892,0.09251973045833892,0.09251973045833892,0.09251971166818115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0783377457,595.6076063354855,0.0,0.09251973045833892,0.09251973046355241,0.09251973046355241,0.3716289370897612,0.3716289370897612,0.5,10.004249190662708,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,27501.761941601344,20864.916797026595,0.7586756383584525,0.9880277081377499,0.607204137777886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357190045657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6223887353978,260.6223887353978,-12.527611264602172,244.84617855912452,276.3985989116696,124237.00080439077,124235.85296856446,1.1478358263411517,0.0,nan,276.3985989116696,3.2485989116696032,270.0881148411624,-3.0618851588375833,263.7776307706531,-9.372369229346873,257.4671467001434,-15.68285329985656,251.15666262963393,-21.99333737036605,244.84617855912452,-28.303821440875453,1.0,1.0,26022.012520719443,26022.012520719443,275.62721967775866,2.477219677758683,275.62721967775866,275.62721967775866,77151.01337748328,77151.01872020564,-0.005342722361092456,0.0,8546.071908451686,8546.071908451686,0.8858735563419652,3937.4685618849153,275.62721967775866,2.477219677758683,1.0,0.002,0.1292294721760586,0.004903633569111517,0.0001995974751657759,0.001800402524983003,0.09979873758288794,0.09979873758288794,0.0,1.4877899259801985e-13,0.9999997925740846,0.9999997925740846,0.0,0.09251971127256263,1.919098978802253e-08,0.0,0.0,0.0,1600078.4486389656,266.59956117603133,0.0,1.0,1284552.589453373,2597.9476290146035,,,,,,,,,,,,,,,,,,,2.0,15252.180476366488,1552.7858588175209,0.3716289370897612,6.173730061729009,2.931276505098974
5359.0,-30.056655166840805,4.999681174832912,35.05314476149435,24.595578072499507,5.00150903736203,-26.550838746420546,-40.0503893737681,1.4956926169471847,-6.5504400661757245,-6.550440066186302,40.10630904953451,41057.072486990335,25749.989546924306,25749.989546924306,66807.06203391464,77160.42826660209,77151.02924244589,25749.989546924306,102901.0187893702,102901.0187893702,102901.0187893702,130402.7856818843,125890.18378524247,4512.601896641839,0.0,90966.15161424768,54862.795834657176,40114.839755100555,27501.766892514104,67616.60664761465,20864.92031860863,1552.786117715762,0.0,0.8783823405230385,2.723631657671173,0.001494314320929203,1.0,1.0,-6.5504400661757245,333726.08829484304,1559122.0765466893,4.671861539242996,1559122.0765466893,4.671861539242996,0.7586756298297328,0.09251974239417521,3.9178789732871135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178789732871135,1.2847461250278462,1.285043126826074,3.049535543998777,6461.599883499012,15252.178873073972,6453.987791915437,0.0003292368475065231,23218.213792328243,2367.598904042486,19291.401410898274,1967.1754789758252,0.8308736228999896,0.8308736228999896,35434.38848035405,35405.22815468563,1.0010296264381595,0.8,4276.55529660866,4273.035954225843,1.0010296264381595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.886260579004,4632.441516551485,6.182639317344655,4.999681174832912,-3.741181222145306,8.740862396978219,2.931275998012623,3.5,0.8375074280036066,0.6,0.0002311634423554324,0.996138173945521,0.00023205961622757245,198.96929721648647,0.0,0.0,0.0,0.0004514271057985372,7.840720222835369e-05,0.0001527562401270787,0.0005984804612322788,0.0925197423912901,0.0925197423912901,0.0925197423912901,0.09251972160274043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0873439921,595.6076034676994,0.0,0.0925197423912901,0.09251974239417521,0.09251974239417521,0.371628975303386,0.371628975303386,0.5,10.004248567003367,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27501.766892514104,20864.92031860863,0.7586756298297328,0.9880274291503718,0.6072039772856411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356336929752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622395680827,260.622395680827,-12.527604319172951,244.8461921017135,276.39859925993886,124236.95194407986,124235.79073516744,1.1612089123961904,0.0,nan,276.39859925993886,3.248599259938885,270.0881178282961,-3.0618821717038713,263.7776363966502,-9.372363603349754,257.4671549650045,-15.682845034995466,251.15667353335908,-21.993326466640895,244.8461921017135,-28.303807898286465,1.0,1.0,26022.012520719443,26022.012520719443,275.6272196667194,2.4772196667194066,275.6272196667194,275.6272196667194,77151.02724900942,77151.02924244589,-0.001993436468183063,0.0,8546.071908451686,8546.071908451686,0.8858735685295758,3937.468368153549,275.6272196667194,2.4772196667194066,1.0,0.002,0.12922949328223507,0.004903633254487461,0.00019959750725517846,0.0018004024928453205,0.09979875362758923,0.09979875362758923,0.0,1.0049903617637135e-13,0.999999771873717,0.999999771873717,0.0,0.09251972128799027,2.1106184934195393e-08,0.0,0.0,0.0,1600078.4471819887,266.59955993382425,0.0,1.0,1284552.59369276,2597.9476118613975,,,,,,,,,,,,,,,,,,,2.0,15252.178873073972,1552.786117715762,0.371628975303386,6.173730061729009,2.931275998012623
5360.0,-30.05664088913928,4.9996812601808225,35.05314549208317,24.59558289209383,5.001509245920811,-26.55082587563445,-40.05037994412703,1.4956942324248461,-6.550441705319486,-6.550441705324984,40.10631060759443,41057.08825560464,25749.98975987015,25749.98975987015,66807.07801547479,77160.44195947822,77151.04304887643,25749.98975987015,102901.03280874658,102901.03280874658,102901.03280874658,130402.80633882752,125890.2040792728,4512.6022595547265,0.0,90966.15897905006,54862.80527521137,40114.83744870965,27501.773530080947,67616.6109787906,20864.925030836668,1552.786466276452,0.0,0.8783823257072664,2.723631491231574,0.001494314320929203,1.0,1.0,-6.550441705319486,333726.0666931082,1559122.1438753498,4.671862043395927,1559122.1438753498,4.671862043395927,0.7586756180656854,0.09251975494912093,3.9178787497483203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178787497483203,1.2847461174709147,1.2850431192673955,3.0495353879417477,6461.599552832894,15252.177270173743,6453.987248684737,0.0003292368760666832,23218.216996861785,2367.5992308139666,19291.39978714536,1967.175313399108,0.8308734382899781,0.8308734382899781,35434.386862956366,35405.22815468563,1.0010295693233389,0.8,4276.555101405894,4273.035954225843,1.0010295693233389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.885829858413,4632.441516551485,6.182640007864402,4.9996812601808225,-3.741182715673849,8.740863975854671,2.9312754927723805,3.5,0.8375072836492515,0.6,0.0002311634423554324,0.9961366929660069,0.00023205996123598353,198.96928553034152,0.0,0.0,0.0,0.0004514271057985372,7.840728593291304e-05,0.00015275615642251935,0.0005984800991410189,0.09251975494425836,0.09251975494425836,0.09251975494425836,0.09251973515667686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0977399622,595.6076001635696,0.0,0.09251975494425836,0.09251975494912093,0.09251975494912093,0.37162901327129155,0.37162901327129155,0.5,10.004247973362544,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27501.773530080947,20864.925030836668,0.7586756180656854,0.9880276022178968,0.6072041715974655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835548406395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224026803836,260.6224026803836,-12.527597319616405,244.84620565005807,276.3985997107075,124236.89952331512,124235.72926481048,1.1702585046259295,0.0,nan,276.3985997107075,3.2485997107075377,270.0881208985797,-3.0618791014202884,263.7776420864491,-9.3723579135509,257.46716327431864,-15.68283672568134,251.1566844621885,-21.99331553781147,244.84620565005807,-28.30379434994191,1.0,1.0,26022.012520719443,26022.012520719443,275.6272196431101,2.477219643110118,275.6272196431101,275.6272196431101,77151.04097150525,77151.04304887643,-0.0020773711730726063,0.0,8546.071908451686,8546.071908451686,0.8858735826626807,3937.468143497062,275.6272196431101,2.477219643110118,1.0,0.002,0.12922951345780523,0.004903632871904732,0.00019959753774443387,0.0018004024623990277,0.09979876887221693,0.09979876887221693,0.0,1.4346163146328195e-13,0.9999997819320297,0.9999997819320297,0.0,0.09251973477352575,2.0175595178834888e-08,0.0,0.0,0.0,1600078.4452594495,266.5995582946805,0.0,1.0,1284552.5992867998,2597.947589227052,,,,,,,,,,,,,,,,,,,2.0,15252.177270173743,1552.786466276452,0.37162901327129155,6.173730061729009,2.9312754927723805
5361.0,-30.05662668898909,4.999681344108642,35.05314622560793,24.595587676763557,5.001509464821136,-26.55081307360856,-40.05036670770494,1.4956958494489374,-6.55044332803476,-6.550443328043678,40.10631215350225,41057.08851037662,25749.989930249936,25749.989930249936,66807.07844062656,77160.45561660522,77151.05672959475,25749.989930249936,102901.0466598447,102901.0466598447,102901.0466598447,130402.82673649407,125890.22410360497,4512.602632889098,0.0,90966.16634490348,54862.7992387078,40114.852340217425,27501.78007664937,67616.63241686679,20864.929679090892,1552.7868100067858,0.0,0.8783823110267871,2.7236313264601626,0.001494314320929203,1.0,1.0,-6.55044332803476,333726.04530788056,1559122.210679089,4.6718625429451075,1559122.210679089,4.6718625429451075,0.7586756064857941,0.09251976750695931,3.9178785268239076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178785268239076,1.2847461099067494,1.2850431117014816,3.0495352323800993,6461.599223216428,15252.175667698135,6453.986704934027,0.0003292369043704509,23218.220198023013,2367.5995572415673,19291.3981618381,1967.1751476638915,0.830873253733752,0.830873253733752,35434.38525000396,35405.22815468563,1.0010295123654942,0.8,4276.554906739626,4273.035954225843,1.0010295123654942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.885398806665,4632.441516551485,6.182640688655658,4.999681344108642,-3.7411841973321573,8.7408655414408,2.9312749871437216,3.5,0.8375071391839205,0.6,0.0002311634423554324,0.9961352200330003,0.0002320603043709009,198.96927390767283,0.0,0.0,0.0,0.0004514271057985372,7.840740342945153e-05,0.00015275603892598086,0.0005984796047507774,0.0925197675020002,0.0925197675020002,0.0925197675020002,0.0925197484937204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1079647624,595.6075969145066,0.0,0.0925197675020002,0.09251976750695931,0.09251976750695931,0.37162905135361746,0.37162905135361746,0.5,10.00424740303869,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27501.78007664937,20864.929679090892,0.7586756064857941,0.988027295248169,0.6072039828492706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835463135145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62240971811644,260.62240971811644,-12.527590281883533,244.84621918981063,276.39860024642064,124236.84610004604,124235.66945886906,1.1766411769852918,0.0,nan,276.39860024642064,3.248600246420665,270.0881240351008,-3.0618759648991727,263.7776478237782,-9.372352176221796,257.4671716124552,-15.68282838754476,251.15669540113328,-21.9933045988667,244.84621918981063,-28.30378081018935,1.0,1.0,26022.012520719443,26022.012520719443,275.6272196212109,2.4772196212109066,275.6272196212109,275.6272196212109,77151.05457492956,77151.05672959475,-0.002154665198759176,0.0,8546.071908451686,8546.071908451686,0.8858735967569418,3937.467919458027,275.6272196212109,2.4772196212109066,1.0,0.002,0.12922953284997124,0.004903632495388925,0.00019959756703044385,0.0018004024330775326,0.09979878351522192,0.09979878351522192,0.0,1.0797656171956937e-13,0.9999997903990909,0.9999997903990909,0.0,0.09251974811473193,1.939222737672894e-08,0.0,0.0,0.0,1600078.443356177,266.5995566719652,0.0,1.0,1284552.604824773,2597.947566819563,,,,,,,,,,,,,,,,,,,2.0,15252.175667698135,1552.7868100067858,0.37162905135361746,6.173730061729009,2.9312749871437216
5362.0,-30.056612482155725,4.999681424286292,35.053146960586034,24.595598328765504,5.001509062493042,-26.550800327690897,-40.05035350620744,1.495696908024223,-6.550445080939028,-6.550445080917955,40.10631366250295,41057.073326320584,25749.990380381412,25749.990380381412,66807.063706702,77160.46556338496,77151.06948157301,25749.990380381412,102901.05986195442,102901.05986195442,102901.05986195442,130402.84642973701,125890.24341873187,4512.603011005136,0.0,90966.16454179112,54862.77230471107,40114.880263422274,27501.786567782587,67616.66683120486,20864.934279395424,1552.7871541994257,0.0,0.8783822957809578,2.72363114846927,0.001494314320929203,1.0,1.0,-6.550445080939028,333726.0222069334,1559122.275887358,4.671863061732098,1559122.275887358,4.671863061732098,0.758675594691655,0.09251978009659406,3.9178768249733187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178768249733187,1.2847461049549134,1.2850431067485009,3.049533919474939,6461.596441327938,15252.174064144838,6453.987852198331,0.0003292375662512587,23218.229823345868,2367.600538751344,19291.40159108788,1967.1754973500515,0.8308730569843196,0.8308730569843197,35434.37293639462,35405.22815468563,1.0010290775376522,0.8,4276.55342061743,4273.035954225843,1.0010290775376522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.884967510944,4632.441516551485,6.182641436978353,4.999681424286292,-3.7411857785565172,8.740867202842809,2.931274481228915,3.5,0.8375069946368329,0.6,0.0002311634423554324,0.9961337464091184,0.00023206064766778024,198.96926227953537,0.0,0.0,0.0,0.0004514271057985372,7.840752061613577e-05,0.00015275592173929662,0.0005984788856598282,0.09251978009149728,0.09251978009149728,0.09251978009149728,0.0925197613497023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.11797224666,595.6075937342976,0.0,0.09251978009149728,0.09251978009659406,0.09251978009659406,0.37162908952377954,0.37162908952377954,0.5,10.004246840773227,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27501.786567782587,20864.934279395424,0.758675594691655,0.9880265744757293,0.6072034492444529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353783270674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62241673121656,260.62241673121656,-12.527583268783417,244.84623271803986,276.39860074439144,124236.73830426896,124235.56578145169,1.1725228172772582,0.0,nan,276.39860074439144,3.2486007443914673,270.08812713912346,-3.0618728608765196,263.7776535338521,-9.37234646614786,257.46717992858146,-15.682820071418519,251.15670632331083,-21.99329367668915,244.84623271803986,-28.30376728196012,1.0,1.0,26022.012520719443,26022.012520719443,275.6272193604816,2.4772193604816266,275.6272193604816,275.6272193604816,77151.06849746428,77151.06948157301,-0.0009841087303357199,0.0,8546.071908451686,8546.071908451686,0.8858737043554107,3937.466209098185,275.6272193604816,2.4772193604816266,1.0,0.002,0.1292295519962237,0.00490363209646474,0.0001995975958832367,0.0018004024042671174,0.09979879794161835,0.09979879794161835,0.0,1.503541215142068e-13,0.99999979305756,0.99999979305756,0.0,0.09251976095032502,1.9146269037936767e-08,0.0,0.0,0.0,1600078.4413002073,266.59955491906095,0.0,1.0,1284552.610807056,2597.947542614335,,,,,,,,,,,,,,,,,,,2.0,15252.174064144838,1552.7871541994257,0.37162908952377954,6.173730061729009,2.931274481228915
5363.0,-30.056595283462737,4.999681504555057,35.053147694867214,24.595603392832004,5.001507838686538,-26.550784971247822,-40.050339920539386,1.4956975264808807,-6.550446629949363,-6.550446629966778,40.1063151123382,41057.08093437904,25749.990369177558,25749.990369177558,66807.0713035566,77160.48043424317,77151.08202403627,25749.990369177558,102901.07239321382,102901.07239321382,102901.07239321382,130402.86503014385,125890.26165319963,4512.6033769442165,0.0,90966.17038179439,54862.77088196653,40114.88833314207,27501.79263693002,67616.68097007209,20864.938588333967,1552.7874734535226,0.0,0.8783822818657023,2.7236309911818704,0.001494314320929203,1.0,1.0,-6.550446629949363,333726.0017930359,1559122.3385390458,4.671863535242165,1559122.3385390458,4.671863535242165,0.7586755839441558,0.09251979250014346,3.917876320932754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917876320932754,1.284746102061878,1.2850431038547967,3.049533534014999,6461.595624584579,15252.172461198767,6453.987644232212,0.00032923772040135426,23218.23430100966,2367.6009953459807,19291.400969463233,1967.1754339619783,0.8308728699763502,0.8308728699763502,35434.36928944759,35405.22815468563,1.0010289487538022,0.8,4276.552980469559,4273.035954225843,1.0010289487538022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.88453537,4632.441516551485,6.182642075788057,4.999681504555057,-3.7411872060457947,8.740868710600852,2.931273974322687,3.5,0.837506849806482,0.6,0.0002311634423554324,0.9961319624535174,0.0002320610632612034,198.96924820259545,0.0,0.0,0.0,0.0004514271057985372,7.840764121318309e-05,0.0001527558011422493,0.000598478336180331,0.09251979249604717,0.09251979249604717,0.09251979249604717,0.09251977356319888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.12772085634,595.6075906353672,0.0,0.09251979249604717,0.09251979250014346,0.09251979250014346,0.3716291277208203,0.3716291277208203,0.5,10.004246272860772,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27501.79263693002,20864.938588333967,0.7586755839441558,0.9880264802279509,0.6072034347937215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352934790857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62242392146993,260.62242392146993,-12.527576078530046,244.84624674614898,276.3986010967892,124236.67184610532,124235.4697049639,1.2021411414035945,0.0,nan,276.3986010967892,3.24860109678923,270.0881302266636,-3.0618697733363547,263.777659356534,-9.372340643465975,257.46718848640586,-15.682811513594118,251.1567176162778,-21.993282383722175,244.84624674614898,-28.303753253851,1.0,1.0,26022.012520719443,26022.012520719443,275.6272192790618,2.477219279061842,275.6272192790618,275.6272192790618,77151.07929519018,77151.08202403627,-0.0027288460842100903,0.0,8546.071908451686,8546.071908451686,0.8858737362230674,3937.4657025374177,275.6272192790618,2.477219279061842,1.0,0.002,0.12922957129356405,0.004903631733893471,0.00019959762505301706,0.00180040237511829,0.09979881252650853,0.09979881252650853,0.0,1.7130697901879266e-13,0.9999997914251041,0.9999997914251041,0.0,0.09251977320283737,1.929730609035038e-08,0.0,0.0,0.0,1600078.4394833832,266.5995533700506,0.0,1.0,1284552.6160934954,2597.9475212246016,,,,,,,,,,,,,,,,,,,2.0,15252.172461198767,1552.7874734535226,0.3716291277208203,6.173730061729009,2.931273974322687
5364.0,-30.05658104195037,4.999681586241701,35.053148423370274,24.595608107652538,5.00150752941458,-26.55077218481482,-40.05033049089832,1.4956986722769183,-6.550448105752082,-6.550448105687392,40.10631641414572,41057.095493207875,25749.990198812902,25749.990198812902,66807.08569202077,77160.49378967243,77151.09269951977,25749.990198812902,102901.08289833266,102901.08289833266,102901.08289833266,130402.88094125144,125890.27723373426,4512.60370751717,0.0,90966.17684392045,54862.778547447604,40114.88699608093,27501.79804291877,67616.6850389997,20864.94242326629,1552.787759576526,0.0,0.8783822689105665,2.7236308413280517,0.001494314320929203,1.0,1.0,-6.550448105752082,333725.98234392185,1559122.3947948692,4.671863976081171,1559122.3947948692,4.671863976081171,0.7586755742553584,0.09251980463136553,3.917875990796162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917875990796162,1.2847460967020379,1.2850430984937176,3.0495332897709573,6461.595107060763,15252.170918663176,6453.9872589396045,0.00032923779938289616,23218.23790687029,2367.6013630414354,19291.399817797846,1967.1753165247917,0.8308726913375933,0.8308726913375932,35434.366900769426,35405.22815468563,1.00102886440293,0.8,4276.552692181411,4273.035954225843,1.00102886440293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.884103366378,4632.441516551485,6.182642676179101,4.999681586241701,-3.74118857760992,8.740870163851621,2.931273467577575,3.5,0.8375067050221643,0.6,0.0002311634423554324,0.996130485237727,0.00023206140739710936,198.96923654607667,0.0,0.0,0.0,0.0004514271057985372,7.84077249181752e-05,0.0001527557174372572,0.0005984779578042726,0.09251980462763953,0.09251980462763953,0.09251980462763953,0.09251978415628478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.13697661227,595.607587689441,0.0,0.09251980462763953,0.09251980463136553,0.09251980463136553,0.3716291658898644,0.3716291658898644,0.5,10.004245658703669,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,27501.79804291877,20864.94242326629,0.7586755742553584,0.9880266335666712,0.607203613568561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351907627265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62243107097186,260.62243107097186,-12.52756892902812,244.84626068077873,276.39860146116325,124236.60640693938,124235.41107905444,1.1953278849511515,0.0,nan,276.39860146116325,3.2486014611632754,270.08813330508906,-3.0618666949109183,263.7776651490103,-9.37233485098966,257.4671969929333,-15.682803007066695,251.15672883685636,-21.993271163143618,244.84626068077873,-28.30373931922125,1.0,1.0,26022.012520719443,26022.012520719443,275.62721905250964,2.4772190525096676,275.62721905250964,275.62721905250964,77151.09184791679,77151.09269951977,-0.0008516029774909839,0.0,8546.071908451686,8546.071908451686,0.8858737570957513,3937.465370750143,275.62721905250964,2.4772190525096676,1.0,0.002,0.12922959212508914,0.004903631377961347,0.00019959765662240253,0.0018004023434932458,0.09979882831120127,0.09979882831120127,0.0,1.156483762920768e-13,0.9999997748422865,0.9999997748422865,0.0,0.09251978379981786,2.0831547661836875e-08,0.0,0.0,0.0,1600078.4377524233,266.5995518942479,0.0,1.0,1284552.621130092,2597.9475008457734,,,,,,,,,,,,,,,,,,,2.0,15252.170918663176,1552.787759576526,0.3716291658898644,6.173730061729009,2.931273467577575
5365.0,-30.056566883499553,4.999681669436037,35.053149152851105,24.595618480257713,5.001508230525536,-26.55075937209823,-40.05031728940082,1.4957007191312839,-6.550449573420053,-6.550449573414889,40.106317899362644,41057.08300302988,25749.99001802452,25749.99001802452,66807.0730210544,77160.5038043279,77151.10601525445,25749.99001802452,102901.09603327897,102901.09603327897,102901.09603327897,130402.90025512586,125890.29619914327,4512.604055982596,0.0,90966.17654536116,54862.75574409091,40114.91200141139,27501.80422184689,67616.71622325828,20864.946815804775,1552.7880822121842,0.0,0.8783822553017172,2.7236306923002314,0.001494314320929203,1.0,1.0,-6.550449573420053,333725.96300201287,1559122.4589751414,4.671864439164829,1559122.4589751414,4.671864439164829,0.7586755635192135,0.09251981699031524,3.9178745679572873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178745679572873,1.2847460871271996,1.2850430889166657,3.049532205011797,6461.59280858627,15252.169317458693,6453.988073878971,0.0003292383364421343,23218.24626274071,2367.6022151030893,19291.402253706146,1967.1755649183103,0.830872497233517,0.830872497233517,35434.35660592667,35405.22815468563,1.0010285008634032,0.8,4276.5514497029535,4273.035954225843,1.0010285008634032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.883671841416,4632.441516551485,6.182643273356949,4.999681669436037,-3.7411899424541257,8.740871611890164,2.9312729613939705,3.5,0.8375065603982773,0.6,0.0002311634423554324,0.9961290166399184,0.00023206174952636037,198.96922495754418,0.0,0.0,0.0,0.0004514271057985372,7.840784210530348e-05,0.00015275560025012892,0.0005984772813330299,0.09251981698649182,0.09251981698649182,0.09251981698649182,0.09251979688410565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1470654258,595.6075844816177,0.0,0.09251981698649182,0.09251981699031524,0.09251981699031524,0.3716292038680808,0.3716292038680808,0.5,10.00424505571217,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27501.80422184689,20864.946815804775,0.7586755635192135,0.9880259905031386,0.6072031488111128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351057076524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224382714333,260.6224382714333,-12.527561728566695,244.84627453376356,276.39860200910164,124236.51785964769,124235.31401176455,1.203847883130359,0.0,nan,276.39860200910164,3.24860200910166,270.0881365140363,-3.06186348596367,263.77767101896717,-9.372328981032808,257.4672055238994,-15.682794476100582,251.15674002883188,-21.9932599711681,244.84627453376356,-28.303725466236415,1.0,1.0,26022.012520719443,26022.012520719443,275.62721914289386,2.477219142893887,275.62721914289386,275.62721914289386,77151.10752913443,77151.10601525445,0.0015138799790292978,0.0,8546.071908451686,8546.071908451686,0.8858738470538648,3937.4639407970735,275.62721914289386,2.477219142893887,1.0,0.002,0.12922961258150528,0.004903631025394775,0.00019959768761576143,0.00180040231255787,0.09979884380788072,0.09979884380788072,0.0,1.7363150847660158e-13,0.9999997788973352,0.9999997788973352,0.0,0.09251979653393715,2.0456378087395525e-08,0.0,0.0,0.0,1600078.436031006,266.5995504265799,0.0,1.0,1284552.6261389223,2597.947480579274,,,,,,,,,,,,,,,,,,,2.0,15252.169317458693,1552.7880822121842,0.3716292038680808,6.173730061729009,2.9312729613939705
5366.0,-30.05655263131575,4.999681748397204,35.05314988694868,24.595623788796388,5.001506388288681,-26.550746729355843,-40.05030408790333,1.49570048634196,-6.550451352634468,-6.550451352644923,40.106319491578006,41057.078103737236,25749.990526512454,25749.990526512454,66807.06863024969,77160.51729779122,77151.11988200188,25749.990526512454,102901.11040851433,102901.11040851433,102901.11040851433,130402.92150760899,125890.31707039726,4512.604437211726,0.0,90966.1810817613,54862.74188775914,40114.932437780175,27501.81109909465,67616.74353687483,20864.951692517,1552.7884454189616,0.0,0.8783822395964571,2.7236305116378032,0.001494314320929203,1.0,1.0,-6.550451352634468,333725.93955433497,1559122.5277807869,4.671864973585433,1559122.5277807869,4.671864973585433,0.7586755511241172,0.09251982968172644,3.9178738246756084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178738246756084,1.2847460882161488,1.2850430900058667,3.049531623883377,6461.591577244882,15252.167715064927,6453.988152158173,0.0003292385977344867,23218.251825476567,2367.6027823442837,19291.40248768792,1967.175588777811,0.8308723082467452,0.8308723082467452,35434.35122796817,35405.22815468563,1.0010283109527434,0.8,4276.550800640336,4273.035954225843,1.0010283109527434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.883240820226,4632.441516551485,6.182644035284237,4.999681748397204,-3.741191543745673,8.740873292142876,2.9312724558013312,3.5,0.8375064159432375,0.6,0.0002311634423554324,0.9961275383219387,0.00023206209392107242,198.96921329229363,0.0,0.0,0.0,0.0004514271057985372,7.840795929259384e-05,0.00015275548306283856,0.0005984767086675734,0.09251982967621344,0.09251982967621344,0.09251982967621344,0.0925198107338536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.15750415623,595.6075811652613,0.0,0.09251982967621344,0.09251982968172644,0.09251982968172644,0.37162924188521684,0.37162924188521684,0.5,10.00424448746119,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27501.81109909465,20864.951692517,0.7586755511241172,0.9880255264558315,0.6072028310761037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350211486593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62244529089713,260.62244529089713,-12.527554709102844,244.84628831301737,276.3986022687756,124236.42212554501,124235.24853876015,1.1735867848452985,0.0,nan,276.3986022687756,3.2486022687756417,270.0881394776262,-3.061860522373763,263.77767668647334,-9.372323313526636,257.4672138953211,-15.682786104678883,251.15675110416947,-21.993248895830504,244.84628831301737,-28.30371168698261,1.0,1.0,26022.012520719443,26022.012520719443,275.6272189862511,2.4772189862511027,275.6272189862511,275.6272189862511,77151.11604813147,77151.11988200188,-0.003833870403468609,0.0,8546.071908451686,8546.071908451686,0.88587389404739,3937.4631937989866,275.6272189862511,2.4772189862511027,1.0,0.002,0.12922963193350606,0.00490363062071135,0.0001995977167755446,0.0018004022833988608,0.0997988583877723,0.0997988583877723,0.0,1.7440519514688724e-13,0.9999997908340211,0.9999997908340211,0.0,0.0925198103297257,1.9352000740315e-08,0.0,0.0,0.0,1600078.4339441766,266.5995486473655,0.0,1.0,1284552.6322109979,2597.947456010736,,,,,,,,,,,,,,,,,,,2.0,15252.167715064927,1552.7884454189616,0.37162924188521684,6.173730061729009,2.9312724558013312
5367.0,-30.05653838343057,4.999681833292331,35.0531506136916,24.59562853854152,5.001506768089191,-26.550733868278634,-40.05029465826226,1.495702252942297,-6.550452581751529,-6.55045258171746,40.106320747501684,41057.09421882012,25749.98981351903,25749.98981351903,66807.08403233916,77160.5309798055,77151.13066947165,25749.98981351903,102901.12048299068,102901.12048299068,102901.12048299068,130402.9365853172,125890.33183168911,4512.604753628089,0.0,90966.18866900487,54862.75190803932,40114.92973440617,27501.816102326527,67616.7458367327,20864.955252659067,1552.7887064824404,0.0,0.8783822281533915,2.7236303868325678,0.001494314320929203,1.0,1.0,-6.550452581751529,333725.9233562086,1559122.5820535677,4.671865362971546,1559122.5820535677,4.671865362971546,0.7586755425542238,0.09251984161287864,3.917873644858755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917873644858755,1.2847460799522914,1.2850430817400988,3.0495315035358925,6461.591322243004,15252.166115020893,6453.987558110015,0.00032923860684488053,23218.254827685832,2367.60308848443,19291.400712038223,1967.1754077119326,0.8308721243353242,0.8308721243353241,35434.34992691686,35405.22815468563,1.0010282650090072,0.8,4276.550643617227,4273.035954225843,1.0010282650090072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.882808828556,4632.441516551485,6.182644505371245,4.999681833292331,-3.741192727864556,8.740874561156886,2.931271949070343,3.5,0.8375062711629552,0.6,0.0002311634423554324,0.996126060452198,0.0002320624382123827,198.96920163056282,0.0,0.0,0.0,0.0004514271057985372,7.840804299789992e-05,0.00015275539935753247,0.0005984763532527504,0.0925198416099986,0.0925198416099986,0.0925198416099986,0.09251982084395922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1665806947,595.6075782753616,0.0,0.0925198416099986,0.09251984161287864,0.09251984161287864,0.371629280035903,0.371629280035903,0.5,10.00424386445569,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27501.816102326527,20864.955252659067,0.7586755425542238,0.9880257206351137,0.6072030487529897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349360298715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224523638846,260.6224523638846,-12.5275476361154,244.84630205140357,276.39860267636413,124236.3717532883,124235.18921790003,1.1825353882419123,0.0,nan,276.39860267636413,3.2486026763641576,270.0881425513742,-3.0618574486258012,263.7776824263812,-9.372317573618773,257.46722230138823,-15.682777698611744,251.15676217639611,-21.993237823603863,244.84630205140357,-28.303697948596408,1.0,1.0,26022.012520719443,26022.012520719443,275.6272190194508,2.4772190194508426,275.6272190194508,275.6272190194508,77151.1299490382,77151.13066947165,-0.0007204334542620927,0.0,8546.071908451686,8546.071908451686,0.8858739054161993,3937.4630130830487,275.6272190194508,2.4772190194508426,1.0,0.002,0.12922965301549286,0.004903630308465572,0.0001995977488329535,0.0018004022512556788,0.09979887441647675,0.09979887441647675,0.0,8.8632226558083e-14,0.9999997721352615,0.9999997721352615,0.0,0.09251982053086913,2.108200951724514e-08,0.0,0.0,0.0,1600078.4325025538,266.59954741824845,0.0,1.0,1284552.6364057066,2597.9474390382957,,,,,,,,,,,,,,,,,,,2.0,15252.166115020893,1552.7887064824404,0.371629280035903,6.173730061729009,2.931271949070343
5368.0,-30.056524205138604,4.99968191432341,35.05315134305358,24.595633462909632,5.001506399780474,-26.55072114464684,-40.050281456764765,1.495703339285621,-6.550454336617918,-6.550454336609571,40.106322276589395,41057.09288181401,25749.99027799051,25749.99027799051,66807.08315980452,77160.54456115491,77151.14372559688,25749.99027799051,102901.13400358739,102901.13400358739,102901.13400358739,130402.95671597037,125890.35160418051,4512.605111789864,0.0,90966.1952146196,54862.74353526659,40114.946310392224,27501.822712382982,67616.7690227752,20864.95993782575,1552.789056511814,0.0,0.8783822128204802,2.7236302086424993,0.001494314320929203,1.0,1.0,-6.550454336617918,333725.9002294114,1559122.648129869,4.671865884721833,1559122.648129869,4.671865884721833,0.7586755305651464,0.09251985416953563,3.917873273835337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917873273835337,1.2847460748705612,1.2850430766571939,3.0495312268068724,6461.590735887416,15252.164515365816,6453.987192809366,0.00032923870158353967,23218.258697165504,2367.6034830615454,19291.399620130138,1967.175296368295,0.8308719388368794,0.8308719388368794,35434.34724240481,35405.22815468563,1.00102817021143,0.8,4276.550319625063,4273.035954225843,1.00102817021143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.882378475102,4632.441516551485,6.182645255739111,4.99968191432341,-3.741194309809973,8.740876224133382,2.931271444261035,3.5,0.8375061269317242,0.6,0.0002311634423554324,0.9961245898033998,0.00023206278082248325,198.96919002579463,0.0,0.0,0.0,0.0004514271057985372,7.840816018546744e-05,0.00015275528216996493,0.0005984758374508812,0.09251985416495277,0.09251985416495277,0.09251985416495277,0.0925198340317558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1768857361,595.6075749993771,0.0,0.09251985416495277,0.09251985416953563,0.09251985416953563,0.37162931796163773,0.37162931796163773,0.5,10.004243260616061,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27501.822712382982,20864.95993782575,0.7586755305651464,0.98802536893329,0.6072028207675058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348509367662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62245940632744,260.62245940632744,-12.52754059367254,244.84631573753083,276.39860307512276,124236.30588571557,124235.12845711186,1.1774286037175488,0.0,nan,276.39860307512276,3.2486030751227872,270.0881456076059,-3.061854392394082,263.7776881400877,-9.372311859912259,257.4672306725678,-15.682769327432197,251.15677320504952,-21.99322679495046,244.84631573753083,-28.303684262469147,1.0,1.0,26022.012520719443,26022.012520719443,275.6272187922928,2.477218792292831,275.6272187922928,275.6272187922928,77151.14265476888,77151.14372559688,-0.0010708280024118721,0.0,8546.071908451686,8546.071908451686,0.885873928873925,3937.4626402045133,275.6272187922928,2.477218792292831,1.0,0.002,0.1292296735535453,0.004903629903624552,0.00019959777983460315,0.001800402220404496,0.09979888991730157,0.09979888991730157,0.0,2.390991050982283e-13,0.9999997780156124,0.9999997780156124,0.0,0.09251983363157246,2.0537963173238096e-08,0.0,0.0,0.0,1600078.4304442822,266.59954566338206,0.0,1.0,1284552.6423946857,2597.947414805981,,,,,,,,,,,,,,,,,,,2.0,15252.164515365816,1552.789056511814,0.37162931796163773,6.173730061729009,2.931271444261035
