time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5369.0,-30.056510033665447,4.99968199695122,35.053152073043705,24.595643835514807,5.001507083909858,-26.550708321908377,-40.05026825526727,1.4957053721597018,-6.550455798706992,-6.550455798750442,40.10632375342739,41057.0803985157,25749.990085996313,25749.990085996313,66807.07048451202,77160.55457741444,77151.15694340787,25749.990085996313,102901.14702940418,102901.14702940418,102901.14702940418,130402.97586956611,125890.37040707041,4512.605462495704,0.0,90966.19489292313,54862.72071405158,40114.971309857276,27501.828840161943,67616.80015001922,20864.964294096433,1552.789376534972,0.0,0.8783821992735983,2.7236300601812062,0.001494314320929203,1.0,1.0,-6.550455798706992,333725.8809610298,1559122.7119498844,4.671866345696898,1559122.7119498844,4.671866345696898,0.7586755199212989,0.09251986651831694,3.9178718473258485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178718473258485,1.2847460653611207,1.285043067145555,3.049530139035374,6461.58843103014,15252.162914791483,6453.988012449816,0.0003292392403132995,23218.267068896675,2367.604336740546,19291.40207009029,1967.1755461947039,0.8308717447708733,0.8308717447708733,35434.336921002185,35405.22815468563,1.001027805734051,0.8,4276.549073941111,4273.035954225843,1.001027805734051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.881947248511,4632.441516551485,6.182645849783999,4.99968199695122,-3.7411956703748412,8.74087766732606,2.9312709384275637,3.5,0.8375059824078753,0.6,0.0002311634423554324,0.9961231198642259,0.00023206312326827687,198.96917842660895,0.0,0.0,0.0,0.0004514271057985372,7.840827737319704e-05,0.00015275516498223536,0.0005984751604175152,0.09251986651378089,0.09251986651378089,0.09251986651378089,0.09251984662967719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1869035627,595.6075718142297,0.0,0.09251986651378089,0.09251986651831694,0.09251986651831694,0.37162935595828506,0.37162935595828506,0.5,10.004242663945439,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,27501.828840161943,20864.964294096433,0.7586755199212989,0.9880247266402629,0.6072023566247394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347662593047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62246651883504,260.62246651883504,-12.527533481164937,244.84632938929025,276.3986036483786,124236.21871293102,124235.0295700901,1.1891428409202103,0.0,nan,276.3986036483786,3.248603648378605,270.08814879656217,-3.0618512034378114,263.77769394474484,-9.372306055255137,257.46723909292604,-15.682760907073941,251.1567842411083,-21.993215758891665,244.84632938929025,-28.30367061070973,1.0,1.0,26022.012520719443,26022.012520719443,275.62721887680533,2.4772188768053525,275.62721887680533,275.62721887680533,77151.15830434348,77151.15694340787,0.0013609356101369485,0.0,8546.071908451686,8546.071908451686,0.8858740190641001,3937.461206562478,275.62721887680533,2.4772188768053525,1.0,0.002,0.1292296937979704,0.0049036295523143284,0.00019959781050282494,0.001800402189555893,0.09979890525141247,0.09979890525141247,0.0,5.871778757660095e-14,0.9999997811872343,0.9999997811872343,0.0,0.09251984627378906,2.0244527873620926e-08,0.0,0.0,0.0,1600078.428729407,266.599544201293,0.0,1.0,1284552.6473844785,2597.9473946165213,,,,,,,,,,,,,,,,,,,2.0,15252.162914791483,1552.789376534972,0.37162935595828506,6.173730061729009,2.9312709384275637
5370.0,-30.056495769861574,4.999682075710128,35.05315280769814,24.595649109128885,5.001505329463273,-26.55069565992979,-40.0502588256262,1.4957052195266314,-6.55045755738405,-6.550457557335745,40.10632534802938,41057.091034925135,25749.990550704693,25749.990550704693,66807.08158562983,77160.56807423437,77151.17090100978,25749.990550704693,102901.16145171448,102901.16145171448,102901.16145171448,130402.99716001921,125890.39131327141,4512.605846747803,0.0,90966.19954541599,54862.72250608774,40114.9744881425,27501.835708304727,67616.81019644723,20864.96916558161,1552.789738807683,0.0,0.8783821836707327,2.7236298816042144,0.001494314320929203,1.0,1.0,-6.55045755738405,333725.85778401553,1559122.7808571612,4.671866876633251,1559122.7808571612,4.671866876633251,0.7586755075873359,0.09251987920403373,3.917871127503582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917871127503582,1.2847460660751124,1.2850430678597118,3.049529577056922,6461.587240265236,15252.161314553157,6453.988063775165,0.00032923949119722644,23218.272522245654,2367.604892827383,19291.402223505196,1967.1755618386703,0.8308715562289104,0.8308715562289104,35434.331712781765,35405.22815468563,1.00102762181734,0.8,4276.548445364082,4273.035954225843,1.00102762181734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.881516547661,4632.441516551485,6.1826466007247385,4.999682075710128,-3.7411972558888875,8.740879331599015,2.9312704332108255,3.5,0.8375058380602358,0.6,0.0002311634423554324,0.996121640350394,0.00023206346794566048,198.96916675185298,0.0,0.0,0.0,0.0004514271057985372,7.840836107881711e-05,0.0001527550812766153,0.000598474722513114,0.09251987919835906,0.09251987919835906,0.09251987919835906,0.09251986050538459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.1973184095,595.6075685057554,0.0,0.09251987919835906,0.09251987920403373,0.09251987920403373,0.3716293939779259,0.3716293939779259,0.5,10.004242103041687,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,-4.831690603168681e-11,27501.835708304727,20864.96916558161,0.7586755075873359,0.9880247440175765,0.6072024237115282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346816225776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62247347537385,260.62247347537385,-12.527526524626126,244.84634300670993,276.39860394403667,124236.126085028,124234.9630186879,1.1630663401201697,0.0,nan,276.39860394403667,3.248603944036688,270.08815175657253,-3.0618482434274483,263.77769956910765,-9.372300430892324,257.4672473816406,-15.682752618359359,251.15679519417563,-21.993204805824348,244.84634300670993,-28.303656993290048,1.0,1.0,26022.012520719443,26022.012520719443,275.6272187514384,2.4772187514384427,275.6272187514384,275.6272187514384,77151.16692519163,77151.17090100978,-0.0039758181519573554,0.0,8546.071908451686,8546.071908451686,0.8858740645744132,3937.4604831410998,275.6272187514384,2.4772187514384427,1.0,0.002,0.12922971289990992,0.0049036291525428564,0.00019959783928480654,0.001800402160821787,0.09979891964240327,0.09979891964240327,0.0,1.0659355342834687e-13,0.9999997935359657,0.9999997935359657,0.0,0.09251986010200622,1.910202751466891e-08,0.0,0.0,0.0,1600078.426666667,266.5995424426159,0.0,1.0,1284552.6533864597,2597.9473703315894,,,,,,,,,,,,,,,,,,,2.0,15252.161314553157,1552.789738807683,0.3716293939779259,6.173730061729009,2.9312704332108255
5371.0,-30.05648158474898,4.999682160003799,35.05315353532983,24.595653858874016,5.0015056499857655,-26.550682861275508,-40.050245624128706,1.4957069265185459,-6.5504588069918555,-6.550458806983335,40.10632661465082,41057.09151789269,25749.989885721276,25749.989885721276,66807.08140361396,77160.58171319653,77151.18176975481,25749.989885721276,102901.1716554761,102901.1716554761,102901.1716554761,130403.01242598155,125890.40625688659,4512.606169094962,0.0,90966.20703499406,54862.71683971495,40114.98910586568,27501.840770505463,67616.82987637114,20864.97276702204,1552.790003147478,0.0,0.8783821720758525,2.7236297547183894,0.001494314320929203,1.0,1.0,-6.5504588069918555,333725.841315855,1559122.8355923425,4.671867271185362,1559122.8355923425,4.671867271185362,0.7586754988923805,0.0925198911641743,3.9178709318174674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178709318174674,1.2847460580900936,1.285043059872847,3.0495294436954983,6461.5869576883815,15252.159716636905,6453.9874897713225,0.0003292395075072405,23218.275593574897,2367.6052060158054,19291.4005077693,1967.1753868822993,0.8308713724247349,0.8308713724247349,35434.33029690942,35405.22815468563,1.001027571818961,0.8,4276.54827448329,4273.035954225843,1.001027571818961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8810849692045,4632.441516551485,6.182647081726145,4.999682160003799,-3.74119845546245,8.74088061546625,2.9312699269646814,3.5,0.8375056934184804,0.6,0.0002311634423554324,0.9961201690011702,0.0002320638107219781,198.96915514150626,0.0,0.0,0.0,0.0004514271057985372,7.840847826682473e-05,0.00015275496408860767,0.0005984742334935771,0.09251989116139772,0.09251989116139772,0.09251989116139772,0.09251987072402752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2063989928,595.607565615064,0.0,0.09251989116139772,0.0925198911641743,0.0925198911641743,0.3716294321352922,0.3716294321352922,0.5,10.004241489927937,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27501.840770505463,20864.97276702204,0.7586754988923805,0.9880244537604367,0.6072022541275658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345964344306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224804857817,260.6224804857817,-12.527519514218284,244.84635660130516,276.39860437025726,124236.07525085592,124234.90317817005,1.1720726858910933,0.0,nan,276.39860437025726,3.248604370257283,270.08815481646826,-3.061845183531716,263.7777052626777,-9.37229473732225,257.46725570888594,-15.682744291114034,251.15680615509584,-21.99319384490414,244.84635660130516,-28.303643398694817,1.0,1.0,26022.012520719443,26022.012520719443,275.62721877357336,2.4772187735733837,275.62721877357336,275.62721877357336,77151.18063956125,77151.18176975481,-0.0011301935592200607,0.0,8546.071908451686,8546.071908451686,0.8858740769465452,3937.4602864765548,275.62721877357336,2.4772187735733837,1.0,0.002,0.12922973365436982,0.004903628838178601,0.00019959787082793855,0.0018004021292761104,0.09979893541396927,0.09979893541396927,0.0,1.0404871408908889e-13,0.9999997756756337,0.9999997756756337,0.0,0.09251987040970835,2.0754465955983838e-08,0.0,0.0,0.0,1600078.4252010104,266.5995411930081,0.0,1.0,1284552.6576510991,2597.9473530762075,,,,,,,,,,,,,,,,,,,2.0,15252.159716636905,1552.790003147478,0.3716294321352922,6.173730061729009,2.9312699269646814
5372.0,-30.056467401067586,4.999682242916676,35.05315426658166,24.59566433625298,5.001505898634223,-26.550670071096835,-40.05023242263121,1.4957085686749223,-6.550460425094002,-6.550460425089194,40.10632817439825,41057.07795687017,25749.990052047575,25749.990052047575,66807.06800891775,77160.5916885493,77151.19565977925,25749.990052047575,102901.18571182682,102901.18571182682,102901.18571182682,130403.03310657304,125890.42657008204,4512.606536491004,0.0,90966.20611110792,54862.69237947378,40115.01525737127,27501.84739474621,67616.86265211747,20864.97747102802,1552.7903505572635,0.0,0.878382157367795,2.723629590415468,0.001494314320929203,1.0,1.0,-6.550460425094002,333725.81999143213,1559122.9029931463,4.671867771673089,1559122.9029931463,4.671867771673089,0.7586754871970507,0.09251990370621851,3.917869396044594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917869396044594,1.2847460504083645,1.2850430521893421,3.049528266538959,6461.58446343493,15252.158117619665,6453.988440796976,0.00032924009522717663,23218.284459136303,2367.6061100514758,19291.403350448618,1967.1756767549182,0.8308711776014756,0.8308711776014756,35434.31918493838,35405.22815468563,1.0010271794244647,0.8,4276.5469333861065,4273.035954225843,1.0010271794244647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.880654926014,4632.441516551485,6.18264776004848,4.999682242916676,-3.7411999332366475,8.740882176153324,2.9312694225194558,3.5,0.8375055492912731,0.6,0.0002311634423554324,0.9961186978027312,0.00023206415346418023,198.9691435323323,0.0,0.0,0.0,0.0004514271057985372,7.840859545499355e-05,0.00015275484690043884,0.0005984735397687067,0.0925199037015398,0.0925199037015398,0.0925199037015398,0.09251988429328233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2167480364,595.6075623262772,0.0,0.0925199037015398,0.09251990370621851,0.09251990370621851,0.37162947007797936,0.37162947007797936,0.5,10.00424090771409,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27501.84739474621,20864.97747102802,0.7586754871970507,0.9880237767409286,0.6072017592431795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834511716264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224875335997,260.6224875335997,-12.527512466400253,244.84637017632468,276.39860489087386,124235.98029715233,124234.80196980204,1.1783273503022285,0.0,nan,276.39860489087386,3.248604890873878,270.08815794796465,-3.061842052035331,263.77771100505595,-9.372288994944029,257.4672640621441,-15.682735937855853,251.15681711923494,-21.993182880765033,244.84637017632468,-28.303629823675294,1.0,1.0,26022.012520719443,26022.012520719443,275.6272187807785,2.4772187807785144,275.6272187807785,275.6272187807785,77151.19537420929,77151.19565977925,-0.0002855699567589909,0.0,8546.071908451686,8546.071908451686,0.8858741740448197,3937.458743024817,275.6272187807785,2.4772187807785144,1.0,0.002,0.12922975344345183,0.004903628461095762,0.00019959790072888293,0.0018004020994367,0.09979895036444146,0.09979895036444146,0.0,1.655828252289382e-13,0.9999997861100635,0.9999997861100635,0.0,0.09251988391714218,1.9789076332413213e-08,0.0,0.0,0.0,1600078.4233031482,266.599539574906,0.0,1.0,1284552.663173331,2597.9473307324206,,,,,,,,,,,,,,,,,,,2.0,15252.158117619665,1552.7903505572635,0.37162947007797936,6.173730061729009,2.9312694225194558
5373.0,-30.05645023271876,4.9996823232936345,35.05315500021771,24.59566950509327,5.001504294153626,-26.550654780031483,-40.05021887188775,1.4957088414793804,-6.550462108553347,-6.550462108547389,40.10632970571609,41057.08448433472,25749.990356431856,25749.990356431856,66807.07484076658,77160.6064915873,77151.20894596587,25749.990356431856,102901.19930239773,102901.19930239773,102901.19930239773,130403.05323121209,125890.4463188097,4512.606912402399,0.0,90966.21140925422,54862.6894020529,40115.024452445905,27501.85392881437,67616.87838126028,20864.98210649085,1552.7906951473428,0.0,0.878382142413455,2.723629419476124,0.001494314320929203,1.0,1.0,-6.550462108553347,333725.79780568735,1559122.9691667496,4.671868280541358,1559122.9691667496,4.671868280541358,0.758675475496948,0.09251991626803631,3.9178687966103922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178687966103922,1.2847460491322316,1.2850430509129143,3.0495278029900743,6461.583481230467,15252.15651904659,6453.988349062026,0.00032924029228209844,23218.289363838605,2367.6066101919214,19291.403076246716,1967.1756487941057,0.8308709902759748,0.8308709902759749,35434.31484777632,35405.22815468563,1.0010270262672594,0.8,4276.546409936594,4273.035954225843,1.0010270262672594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.88022464746,4632.441516551485,6.182648471868476,4.9996823232936345,-3.7412014612345152,8.74088378452815,2.93126891779818,3.5,0.8375054050851942,0.6,0.0002311634423554324,0.996116917023633,0.00023206456833013307,198.96912948024553,0.0,0.0,0.0,0.0004514271057985372,7.84087157435469e-05,0.0001527547266118855,0.0005984729769274573,0.09251991626276203,0.09251991626276203,0.09251991626276203,0.09251989744315181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2268749698,595.6075591083213,0.0,0.09251991626276203,0.09251991626803631,0.09251991626803631,0.37162950813872125,0.37162950813872125,0.5,10.004240343056413,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27501.85392881437,20864.98210649085,0.758675475496948,0.9880236479429354,0.6072017145309907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344270066545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224947148938,260.6224947148938,-12.527505285106201,244.84638423401503,276.39860519577167,124235.90592153784,124234.70527836133,1.2006431765163232,0.0,nan,276.39860519577167,3.248605195771688,270.0881610034207,-3.061838996579297,263.77771681107095,-9.372283188929032,257.4672726187177,-15.682727381282291,251.15682842636684,-21.993171573633134,244.84638423401503,-28.303615765984944,1.0,1.0,26022.012520719443,26022.012520719443,275.6272186519745,2.4772186519745105,275.6272186519745,275.6272186519745,77151.20534937466,77151.20894596587,-0.003596591210225597,0.0,8546.071908451686,8546.071908451686,0.8858742119436686,3937.458140593444,275.6272186519745,2.4772186519745105,1.0,0.002,0.1292297726572796,0.0049036280742574415,0.00019959792971452906,0.0018004020704023656,0.09979896485726453,0.09979896485726453,0.0,1.1689477510956614e-13,0.9999997923270473,0.9999997923270473,0.0,0.09251989705415212,1.9213884197104115e-08,0.0,0.0,0.0,1600078.4213286303,266.59953789144663,0.0,1.0,1284552.6689186103,2597.9473074861367,,,,,,,,,,,,,,,,,,,2.0,15252.15651904659,1552.7906951473428,0.37162950813872125,6.173730061729009,2.93126891779818
5374.0,-30.05643601727415,4.999682408673805,35.05315572759194,24.59567404529082,5.001504656223934,-26.5506419499248,-40.050209407322086,1.4957105888791646,-6.550463382854218,-6.55046338288973,40.10633099226043,41057.100706986,25749.989755377304,25749.989755377304,66807.0904623633,77160.61987696007,77151.2200159223,25749.989755377304,102901.2097712996,102901.2097712996,102901.2097712996,130403.0688709861,125890.46163329654,4512.607237689556,0.0,90966.21877864077,54862.699608684845,40115.02129995103,27501.859099686495,67616.88039963754,20864.985784632496,1552.7909652557087,0.0,0.87838213060883,2.723629290082934,0.001494314320929203,1.0,1.0,-6.550463382854218,333725.7810121034,1559123.0247634328,4.671868682230718,1559123.0247634328,4.671868682230718,0.7586754665931055,0.09251992826346209,3.9178686375059435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178686375059435,1.2847460409581917,1.2850430427369846,3.049527698551156,6461.583259936931,15252.154980739144,6453.987761470374,0.0003292402948726252,23218.29218770043,2367.60689814569,19291.401319895944,1967.17546969617,0.830870813578412,0.830870813578412,35434.31369658776,35405.22815468563,1.0010269856156035,0.8,4276.54627100033,4273.035954225843,1.0010269856156035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.879793834512,4632.441516551485,6.1826489670833595,4.999682408673805,-3.7412026787458426,8.740885087419647,2.9312684124500903,3.5,0.8375052607000258,0.6,0.0002311634423554324,0.9961154425357693,0.00023206491184091002,198.9691178450768,0.0,0.0,0.0,0.0004514271057985372,7.840879975962196e-05,0.00015275464259581045,0.0005984726234595552,0.09251992826062054,0.09251992826062054,0.09251992826062054,0.09251990789823102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2360408323,595.6075561908776,0.0,0.09251992826062054,0.09251992826346209,0.09251992826346209,0.3716295462643101,0.3716295462643101,0.5,10.004239732236261,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,27501.859099686495,20864.985784632496,0.7586754665931055,0.988023849481252,0.6072019363260375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343244716434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225019157263,260.6225019157263,-12.527498084273702,244.84639819444786,276.39860563700364,124235.85341733434,124234.64950744378,1.2039098905414085,0.0,nan,276.39860563700364,3.2486056370036636,270.0881641484933,-3.0618358515066575,263.777722659983,-9.372277340016979,257.46728117147023,-15.682718828529744,251.1568396829595,-21.99316031704049,244.84639819444786,-28.30360180555212,1.0,1.0,26022.012520719443,26022.012520719443,275.627218672959,2.4772186729589976,275.627218672959,275.627218672959,77151.21885576886,77151.2200159223,-0.0011601534351939335,0.0,8546.071908451686,8546.071908451686,0.8858742220029467,3937.457980693473,275.627218672959,2.4772186729589976,1.0,0.002,0.12922979333953633,0.004903627755755679,0.0001995979611360128,0.0018004020389950088,0.0997989805680064,0.0997989805680064,0.0,1.3102149573618327e-13,0.9999997764563973,0.9999997764563973,0.0,0.092519907581224,2.0682238089241723e-08,0.0,0.0,0.0,1600078.419834011,266.59953661714576,0.0,1.0,1284552.673267527,2597.9472898897716,,,,,,,,,,,,,,,,,,,2.0,15252.154980739144,1552.7909652557087,0.3716295462643101,6.173730061729009,2.9312684124500903
5375.0,-30.05642187868432,4.999682492468401,35.05315645876976,24.595678829960548,5.001504899755176,-26.55062920084118,-40.05019620582459,1.495712221920934,-6.550465008671836,-6.550465008740266,40.10633255678688,41057.10082254861,25749.989946253736,25749.989946253736,66807.09076880234,77160.63348344067,77151.23394524067,25749.989946253736,102901.22389149442,102901.22389149442,102901.22389149442,130403.0896418993,125890.48203474282,4512.607607156488,0.0,90966.22615198475,54862.693491127815,40115.03628984104,27501.865750404893,67616.90204024593,20864.990507244584,1552.7913141065708,0.0,0.8783821158406921,2.723629124996612,0.001494314320929203,1.0,1.0,-6.550465008671836,333725.7595860064,1559123.0923714542,4.671869184762897,1559123.0923714542,4.671869184762897,0.7586754548439101,0.09251994081523385,3.917868421449083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917868421449083,1.2847460333190994,1.2850430350961264,3.0495275485127578,6461.5829420235705,15252.15338384746,6453.987212333458,0.0003292403203484867,23218.295350087206,2367.6072206193967,19291.399678488957,1967.1753023192382,0.8308706297172889,0.8308706297172889,35434.312133324194,35405.22815468563,1.0010269304124388,0.8,4276.546082330979,4273.035954225843,1.0010269304124388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.879364422429,4632.441516551485,6.182649650363799,4.999682492468401,-3.7412041617656553,8.740886654234057,2.9312679087452644,3.5,0.8375051167843612,0.6,0.0002311634423554324,0.9961139760219411,0.00023206525349498823,198.9691062728141,0.0,0.0,0.0,0.0004514271057985372,7.840891694823571e-05,0.00015275452540719668,0.0005984721313262976,0.09251994081039916,0.09251994081039916,0.09251994081039916,0.09251992152040119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2463962365,595.6075529002574,0.0,0.09251994081039916,0.09251994081523385,0.09251994081523385,0.37162958419943176,0.37162958419943176,0.5,10.004239153496428,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,6.843947630841285e-11,27501.865750404893,20864.990507244584,0.7586754548439101,0.9880235377988542,0.6072017437017627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342395723558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62250911478213,260.62250911478213,-12.527490885217844,244.8464120609541,276.3986061686091,124235.79717757866,124234.59356474192,1.2036128367338836,0.0,nan,276.3986061686091,3.2486061686091148,270.0881673470787,-3.0618326529212823,263.77772852554887,-9.37227147445111,257.4672897040164,-15.682710295983554,251.15685088248563,-21.99314911751435,244.8464120609541,-28.303587939045883,1.0,1.0,26022.012520719443,26022.012520719443,275.6272186770173,2.4772186770173334,275.6272186770173,275.6272186770173,77151.23246602209,77151.23394524067,-0.0014792185829719529,0.0,8546.071908451686,8546.071908451686,0.8858742356630048,3937.4577635563287,275.6272186770173,2.4772186770173334,1.0,0.002,0.12922981301395717,0.0049036273775741835,0.00019959799085669612,0.0018004020092700535,0.09979899542834807,0.09979899542834807,0.0,1.2674973917659038e-13,0.9999997873489885,0.9999997873489885,0.0,0.09251992114077486,1.967445899517016e-08,0.0,0.0,0.0,1600078.417927101,266.59953499132814,0.0,1.0,1284552.678816083,2597.947267439453,,,,,,,,,,,,,,,,,,,2.0,15252.15338384746,1552.7913141065708,0.37162958419943176,6.173730061729009,2.9312679087452644
5376.0,-30.05640774042981,4.999682574891064,35.05315719300657,24.595689272414916,5.001505126899856,-26.55061645369706,-40.050183004327096,1.4957138401769643,-6.5504666252622314,-6.55046662526463,40.10633410742416,41057.087042232786,25749.99011086323,25749.99011086323,66807.07715309602,77160.64343186097,77151.24769905212,25749.99011086323,102901.23780991536,102901.23780991536,102901.23780991536,130403.11011934762,125890.50213150473,4512.607987842886,0.0,90966.22518848939,54862.66879890003,40115.0626550993,27501.87230943226,67616.93496453155,20864.995164919215,1552.7916582699881,0.0,0.8783821011753631,2.723628960847221,0.001494314320929203,1.0,1.0,-6.5504666252622314,333725.7382815087,1559123.1593800497,4.671869683796692,1559123.1593800497,4.671869683796692,0.7586754432629371,0.09251995337325013,3.9178668793967755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178668793967755,1.2847460257491725,1.2850430275244495,3.049526366203121,6461.580436851323,15252.151785889968,6453.988171395987,0.00032924091092627176,23218.304242765706,2367.608127420241,19291.402545191035,1967.175594641497,0.8308704349587371,0.8308704349587371,35434.30097591735,35405.22815468563,1.001026536413529,0.8,4276.544735750175,4273.035954225843,1.001026536413529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.878934723863,4632.441516551485,6.182650327762887,4.999682574891064,-3.741205638243552,8.740888213134616,2.9312674047044243,3.5,0.8375049727726926,0.6,0.0002311634423554324,0.996112509545238,0.00023206559514142333,198.96909470082718,0.0,0.0,0.0,0.0004514271057985372,7.840903413701124e-05,0.00015275440821842115,0.0005984714366408068,0.09251995336819338,0.09251995336819338,0.09251995336819338,0.09251993490593224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.256565029,595.6075496696383,0.0,0.09251995336819338,0.09251995337325013,0.09251995337325013,0.37162962225736285,0.37162962225736285,0.5,10.004238599534311,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27501.87230943226,20864.995164919215,0.7586754432629371,0.9880228553414859,0.6072012442410955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183415513208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62251631086417,260.62251631086417,-12.527483689135806,244.84642585040464,276.3986067713227,124235.69873371373,124234.4956180797,1.203115634012966,0.0,nan,276.3986067713227,3.248606771322727,270.08817058713987,-3.0618294128601065,263.77773440295675,-9.372265597043224,257.4672982187722,-15.682701781227763,251.15686203458887,-21.99313796541111,244.84642585040464,-28.303574149595335,1.0,1.0,26022.012520719443,26022.012520719443,275.6272186698653,2.4772186698652945,275.6272186698653,275.6272186698653,77151.24703979639,77151.24769905212,-0.0006592557328986004,0.0,8546.071908451686,8546.071908451686,0.885874333158282,3937.456213793759,275.6272186698653,2.4772186698652945,1.0,0.002,0.1292298318572674,0.004903627004498981,0.00019959801929749646,0.0018004019808005815,0.09979900964874823,0.09979900964874823,0.0,9.807779588477672e-14,0.9999997963316805,0.9999997963316805,0.0,0.0925199345298667,1.884338342770541e-08,0.0,0.0,0.0,1600078.4160310098,266.59953337473775,0.0,1.0,1284552.68433316,2597.9472451165384,,,,,,,,,,,,,,,,,,,2.0,15252.151785889968,1552.7916582699881,0.37162962225736285,6.173730061729009,2.9312674047044243
5377.0,-30.056393507634464,4.999682654108299,35.05315792892528,24.59569458095359,5.001503241756989,-26.550603832695835,-40.050173609610624,1.495713566830056,-6.550468344648664,-6.550468344634209,40.1063356244463,41057.09723694945,25749.99049563815,25749.99049563815,66807.08773258759,77160.65689070492,77151.26065129791,25749.99049563815,102901.25114693606,102901.25114693606,102901.25114693606,130403.12995131206,125890.5215769764,4512.6083743356585,0.0,90966.22964812515,54862.66999441556,40115.06628189955,27501.878804376007,67616.94508627555,20864.999770120347,1552.7920018284196,0.0,0.8783820860807365,2.723628786259859,0.001494314320929203,1.0,1.0,-6.550468344648664,333725.71562229795,1559123.2249347155,4.671870197438697,1559123.2249347155,4.671870197438697,0.7586754315418035,0.09251996595631377,3.917866126772315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917866126772315,1.284746027027843,1.2850430288034156,3.0495257773522635,6461.579189147016,15252.150188397045,6453.988263313346,0.0003292411766180531,23218.30984129786,2367.608698311642,19291.402819938172,1967.175622657908,0.8308702464476982,0.8308702464476982,35434.29553035771,35405.22815468563,1.0010263441157607,0.8,4276.544078528817,4273.035954225843,1.0010263441157607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8785047915,4632.441516551485,6.182651058371565,4.999682654108299,-3.741207193480719,8.740889847589019,2.9312669003893745,3.5,0.8375048286826784,0.6,0.0002311634423554324,0.9961110332647252,0.00023206593907287713,198.9690830514611,0.0,0.0,0.0,0.0004514271057985372,7.840911753335443e-05,0.00015275432482207796,0.0005984709949383946,0.09251996595092261,0.09251996595092261,0.09251996595092261,0.09251994785562433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2665181413,595.6075465075044,0.0,0.09251996595092261,0.09251996595631377,0.09251996595631377,0.371629660409129,0.371629660409129,0.5,10.004238056592976,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27501.878804376007,20864.999770120347,0.7586754315418035,0.9880228639040906,0.6072013041192976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340706938164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62252332108153,260.62252332108153,-12.527476678918447,244.84643957393635,276.39860706822583,124235.60221339072,124234.43017254195,1.1720408487663443,0.0,nan,276.39860706822583,3.2486070682258514,270.0881735693683,-3.0618264306316973,263.7777400705114,-9.372259929488564,257.46730657165256,-15.68269342834742,251.15687307279467,-21.99312692720531,244.84643957393635,-28.303560426063626,1.0,1.0,26022.012520719443,26022.012520719443,275.6272184660745,2.4772184660745324,275.6272184660745,275.6272184660745,77151.25559063556,77151.26065129791,-0.005060662355390377,0.0,8546.071908451686,8546.071908451686,0.8858743807424829,3937.4554574061767,275.6272184660745,2.4772184660745324,1.0,0.002,0.1292298503506543,0.004903626614327104,0.00019959804715567048,0.0018004019529537423,0.09979902357783524,0.09979902357783524,0.0,1.0941247907680918e-13,0.9999998001139104,0.9999998001139104,0.0,0.09251994746285958,1.849345420207496e-08,0.0,0.0,0.0,1600078.414014353,266.5995316553513,0.0,1.0,1284552.6902010543,2597.9472213741547,,,,,,,,,,,,,,,,,,,2.0,15252.150188397045,1552.7920018284196,0.371629660409129,6.173730061729009,2.9312669003893745
5378.0,-30.05637935323795,4.999682739033538,35.053158656898056,24.59569933069872,5.00150357870494,-26.550591060043512,-40.05016040811313,1.4957152855178582,-6.550469580747517,-6.550469580794675,40.106336866949285,41057.097661144886,25749.989809904353,25749.989809904353,66807.08747104924,77160.67050466838,77151.27120127907,25749.989809904353,102901.26101118342,102901.26101118342,102901.26101118342,130403.14476467657,125890.53606509477,4512.6086995818,0.0,90966.23714708856,54862.66430359405,40115.08093721612,27501.883753493155,67616.96469070927,20865.00329088404,1552.7922604764287,0.0,0.8783820746508542,2.723628660745825,0.001494314320929203,1.0,1.0,-6.550469580747517,333725.6993321785,1559123.278627863,4.671870586376292,1559123.278627863,4.671870586376292,0.7586754230329357,0.09251997788314338,3.917865935555987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917865935555987,1.284746018988113,1.285043020761827,3.0495256475997974,6461.578914217111,15252.148593269363,6453.987685376555,0.0003292411910501189,23218.312888539276,2367.6090090437892,19291.401092446427,1967.175446502774,0.8308700629996592,0.8308700629996592,35434.29414682582,35405.22815468563,1.001026295259425,0.8,4276.5439115511745,4273.035954225843,1.001026295259425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.878074151869,4632.441516551485,6.18265153299789,4.999682739033538,-3.7412083820977093,8.740891121131249,2.9312663952447258,3.5,0.837504684355636,0.6,0.0002311634423554324,0.9961095651183843,0.00023206628111031077,198.96907146626492,0.0,0.0,0.0,0.0004514271057985372,7.840923472240667e-05,0.00015275420763302572,0.0005984705065982778,0.09251997788035211,0.09251997788035211,0.09251997788035211,0.09251995779909672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.27543063374,595.6075436702905,0.0,0.09251997788035211,0.09251997788314338,0.09251997788314338,0.3716296985998074,0.3716296985998074,0.5,10.00423745415425,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,27501.883753493155,20865.00329088404,0.7586754230329357,0.9880225735750704,0.6072011343447102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833985690934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622530374109,260.622530374109,-12.527469625891001,244.84645325019434,276.39860749802284,124235.55076362396,124234.3715653658,1.1791982581681049,0.0,nan,276.39860749802284,3.2486074980228636,270.08817664845765,-3.06182335154233,263.77774579889257,-9.37225420110741,257.4673149493261,-15.682685050673854,251.15688409976056,-21.993115900239417,244.84645325019434,-28.303546749805633,1.0,1.0,26022.012520719443,26022.012520719443,275.6272184643971,2.47721846439714,275.6272184643971,275.6272184643971,77151.26945144896,77151.27120127907,-0.0017498301167506725,0.0,8546.071908451686,8546.071908451686,0.8858743928320129,3937.4552652337666,275.6272184643971,2.47721846439714,1.0,0.002,0.12922987074524686,0.004903626303907493,0.00019959807814852004,0.001800401921949552,0.09979903907426002,0.09979903907426002,0.0,9.80717243526108e-14,0.9999997795654159,0.9999997795654159,0.0,0.09251995748854053,2.0394602849467314e-08,0.0,0.0,0.0,1600078.4125645412,266.59953041925246,0.0,1.0,1284552.6944195838,2597.947204305326,,,,,,,,,,,,,,,,,,,2.0,15252.148593269363,1552.7922604764287,0.3716296985998074,6.173730061729009,2.9312663952447258
5379.0,-30.056365199411218,4.999682822294757,35.05315938836923,24.595709808077686,5.001503798779126,-26.550578299592278,-40.050147206615634,1.4957168989705991,-6.550471210041849,-6.550471210097049,40.10633842386589,41057.08392774957,25749.99001025906,25749.99001025906,66807.07393800863,77160.68045171186,77151.28500439168,25749.99001025906,102901.27501465075,102901.27501465075,102901.27501465075,130403.16539077325,125890.55631942583,4512.6090713474205,0.0,90966.2361711034,54862.63964718222,40115.10724880131,27501.890376122505,67616.99762492381,20865.00799300157,1552.7926080829477,0.0,0.8783820598928255,2.7236284953064427,0.001494314320929203,1.0,1.0,-6.550471210041849,333725.67786025873,1559123.3459069377,4.671871088564515,1559123.3459069377,4.671871088564515,0.7586754113134289,0.092519990429532,3.91786439288078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91786439288078,1.284746011440655,1.2850430132126243,3.049524464751961,6461.576407904483,15252.146997045518,6453.988646054261,0.0003292417819830433,23218.321781733885,2367.609915897262,19291.40396397638,1967.1757393173389,0.8308698684309365,0.8308698684309365,35434.28298491061,35405.22815468563,1.0010259011013625,0.8,4276.542564426259,4273.035954225843,1.0010259011013625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.877645092708,4632.441516551485,6.182652218030737,4.999682822294757,-3.7412098676355545,8.74089268993031,2.93126589195402,3.5,0.8375045405582915,0.6,0.0002311634423554324,0.9961080970334734,0.00023206662313444114,198.96905988153642,0.0,0.0,0.0,0.0004514271057985372,7.840935191162128e-05,0.0001527540904438111,0.0005984698118166978,0.0925199904240095,0.0925199904240095,0.0925199904240095,0.09251997133618542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.28572074603,595.6075404005279,0.0,0.0925199904240095,0.092519990429532,0.092519990429532,0.3716297365467587,0.3716297365467587,0.5,10.004236881325129,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,27501.890376122505,20865.00799300157,0.7586754113134289,0.9880218921962806,0.6072006354895565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833901156285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225374514861,260.6225374514861,-12.527462548513881,244.84646688661252,276.39860801635865,124235.45450397432,124234.27123469052,1.1832692837824585,0.0,nan,276.39860801635865,3.2486080163586735,270.08817979041044,-3.0618202095895413,263.77775156446137,-9.372248435538609,257.46732333851133,-15.682676661488642,251.15689511256224,-21.993104887437738,244.84646688661252,-28.30353311338746,1.0,1.0,26022.012520719443,26022.012520719443,275.62721845023594,2.4772184502359664,275.62721845023594,275.62721845023594,77151.28416260655,77151.28500439168,-0.000841785134980455,0.0,8546.071908451686,8546.071908451686,0.8858744903666619,3937.453714845184,275.62721845023594,2.4772184502359664,1.0,0.002,0.12922989022255327,0.004903625925811136,0.00019959810756332912,0.0018004018924892315,0.09979905378166455,0.09979905378166455,0.0,5.256038659862128e-14,0.9999997894785672,0.9999997894785672,0.0,0.09251997095209105,1.9477440951738122e-08,0.0,0.0,0.0,1600078.4106535523,266.59952878995813,0.0,1.0,1284552.699980014,2597.947181806984,,,,,,,,,,,,,,,,,,,2.0,15252.146997045518,1552.7926080829477,0.3716297365467587,6.173730061729009,2.93126589195402
5380.0,-30.05635095114873,4.999682902257299,35.053160121530595,24.59571511661636,5.001501896755096,-26.550565666358892,-40.050137776974566,1.4957166119749055,-6.550472931581055,-6.550472931591943,40.10633993559556,41057.09414353722,25749.990406202225,25749.990406202225,66807.08454973945,77160.69390815902,77151.29789246294,25749.990406202225,102901.28829866517,102901.28829866517,102901.28829866517,130403.18515584497,125890.57570817064,4512.60944767433,0.0,90966.24060466097,54862.64084007708,40115.110849537654,27501.896857179807,67617.00770671746,20865.01258790422,1552.7929510634217,0.0,0.8783820448065777,2.723628320500481,0.001494314320929203,1.0,1.0,-6.550472931581055,333725.65517267585,1559123.41123385,4.671871601921437,1559123.41123385,4.671871601921437,0.7586753996009217,0.09252000298065599,3.9178636371460382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178636371460382,1.2847460127831722,1.285043014555452,3.0495238733286185,6461.575154749389,15252.145401282074,6453.988742561247,0.00032924204914388155,23218.327392049097,2367.6104879902005,19291.40425244222,1967.175768732668,0.8308696800893756,0.8308696800893756,35434.27751684607,35405.22815468563,1.0010257080089082,0.8,4276.541904488798,4273.035954225843,1.0010257080089082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.877215726243,4632.441516551485,6.182652950481305,4.999682902257299,-3.7412114239403778,8.740894326197676,2.9312653883028768,3.5,0.8375043966579648,0.6,0.0002311634423554324,0.9961066191557083,0.00023206696744106027,198.96904821951475,0.0,0.0,0.0,0.0004514271057985372,7.84094356183017e-05,0.0001527540067371307,0.0005984693684237653,0.09252000297464179,0.09252000297464179,0.09252000297464179,0.09251998424488941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.2957407416,595.6075372163859,0.0,0.09252000297464179,0.09252000298065599,0.09252000298065599,0.3716297746066929,0.3716297746066929,0.5,10.004236319201546,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27501.896857179807,20865.01258790422,0.7586753996009217,0.9880219018195692,0.6072006960381712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338166250488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225443644525,260.6225443644525,-12.527455635547483,244.84648048745402,276.39860824145,124235.35956392591,124234.20378249118,1.155781434736505,0.0,nan,276.39860824145,3.248608241450029,270.0881826906517,-3.061817309348271,263.77775713985255,-9.372242860147423,257.4673315890529,-15.682668410947088,251.15690603825382,-21.993093961746155,244.84648048745402,-28.30351951254596,1.0,1.0,26022.012520719443,26022.012520719443,275.6272182368106,2.477218236810643,275.6272182368106,275.6272182368106,77151.29270290525,77151.29789246294,-0.005189557690755464,0.0,8546.071908451686,8546.071908451686,0.885874538147503,3937.4529553317684,275.6272182368106,2.477218236810643,1.0,0.002,0.12922990935851794,0.004903625532478229,0.00019959813641309365,0.0018004018636262953,0.09979906820654683,0.09979906820654683,0.0,3.9389064926398376e-14,0.9999997931677349,0.9999997931677349,0.0,0.0925199838445342,1.913612178287902e-08,0.0,0.0,0.0,1600078.4086343686,266.5995270684189,0.0,1.0,1284552.7058552583,2597.947158034864,,,,,,,,,,,,,,,,,,,2.0,15252.145401282074,1552.7929510634217,0.3716297746066929,6.173730061729009,2.9312653883028768
5381.0,-30.05633678135442,4.999682987844384,35.053160846699804,24.59571986636149,5.001502214135021,-26.550552881804396,-40.05012457547707,1.4957183145935953,-6.55047416953289,-6.550474169529457,40.106341171250065,41057.09458161857,25749.989730482455,25749.989730482455,66807.08431210103,77160.70751941863,77151.3083584878,25749.989730482455,102901.29808897026,102901.29808897026,102901.29808897026,130403.19987328544,125890.59011103044,4512.609762254999,0.0,90966.24807379281,54862.63513602655,40115.12548640696,27501.901784315185,67617.02727072214,20865.01609258152,1552.7932087372951,0.0,0.8783820333927551,2.7236281947982683,0.001494314320929203,1.0,1.0,-6.55047416953289,333725.63885813305,1559123.4646304802,4.67187199031257,1559123.4646304802,4.67187199031257,0.7586753911135413,0.09252001487173579,3.9178634421400957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178634421400957,1.2847460048186112,1.2850430065890497,3.0495237404480156,6461.574873191337,15252.143807882285,6453.988170027959,0.0003292420653494252,23218.33045413736,2367.6108002363053,19291.40254110191,1967.1755942245222,0.830869496805887,0.830869496805887,35434.27610589452,35405.22815468563,1.001025658184315,0.8,4276.541734201893,4273.035954225843,1.001025658184315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.876785629719,4632.441516551485,6.182653426706144,4.999682987844384,-3.7412126133962156,8.740895601240599,2.931264883795402,3.5,0.837504252512972,0.6,0.0002311634423554324,0.9961051494192813,0.00023206730985197519,198.9690366217197,0.0,0.0,0.0,0.0004514271057985372,7.840955280779375e-05,0.00015275388954763864,0.0005984688795033995,0.09252001486897225,0.09252001486897225,0.09252001486897225,0.0925199941256129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.30471581756,595.6075343584832,0.0,0.09252001486897225,0.09252001487173579,0.09252001487173579,0.37162981270409573,0.37162981270409573,0.5,10.004235696911921,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27501.901784315185,20865.01609258152,0.7586753911135413,0.9880216124353071,0.6072005268323308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337315298213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62255133753206,260.62255133753206,-12.527448662467918,244.84649406581093,276.39860860925205,124235.30931655651,124234.14348484199,1.1658317145111745,0.0,nan,276.39860860925205,3.2486086092520736,270.08818570056485,-3.0618142994351274,263.7777627918765,-9.372237208123465,257.4673398831881,-15.68266011681186,251.15691697449975,-21.993083025500226,244.84649406581093,-28.303505934189047,1.0,1.0,26022.012520719443,26022.012520719443,275.6272182235322,2.4772182235322475,275.6272182235322,275.6272182235322,77151.3065504133,77151.3083584878,-0.0018080745066981763,0.0,8546.071908451686,8546.071908451686,0.8858745504766277,3937.4527593507964,275.6272182235322,2.4772182235322475,1.0,0.002,0.12922993041773195,0.004903625219137003,0.00019959816843170318,0.0018004018316737952,0.09979908421585158,0.09979908421585158,0.0,1.054985092341365e-13,0.9999997723820625,0.9999997723820625,0.0,0.09251999381252082,2.105921496241275e-08,0.0,0.0,0.0,1600078.4071823827,266.5995258304671,0.0,1.0,1284552.71008012,2597.94714094044,,,,,,,,,,,,,,,,,,,2.0,15252.143807882285,1552.7932087372951,0.37162981270409573,6.173730061729009,2.931264883795402
