time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5382.0,-30.056322612335677,4.999683071728341,35.053161575329206,24.595724616106622,5.001502425451293,-26.5505401085562,-40.050111373979576,1.4957199216832282,-6.550475798269247,-6.550475798336913,40.10634272145692,41057.09473682401,25749.98993552647,25749.98993552647,66807.08467235048,77160.7211257341,77151.32208714612,25749.98993552647,102901.31202267259,102901.31202267259,102901.31202267259,130403.22040649182,125890.61028345577,4512.61012303605,0.0,90966.25540016065,54862.62901129568,40115.140432072185,27501.90838381923,67617.04881589141,20865.020777931284,1552.7935552578554,0.0,0.8783820186632311,2.72362802941561,0.001494314320929203,1.0,1.0,-6.550475798269247,333725.61739357584,1559123.5316202012,4.6718724915308645,1559123.5316202012,4.6718724915308645,0.7586753794222962,0.09252002738064158,3.91786321979508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91786321979508,1.284745997300919,1.2850429990696195,3.0495235852269564,6461.574544296539,15252.142213385458,6453.987629617876,0.00032924209374654676,23218.333641805533,2367.611125287997,19291.400925780006,1967.1754295075289,0.8308693131640194,0.8308693131640192,35434.27449713305,35405.22815468563,1.0010256013745082,0.8,4276.541540041426,4273.035954225843,1.0010256013745082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.87635709326,4632.441516551485,6.182654112089378,4.999683071728341,-3.741214098076048,8.740897169804388,2.931264381117934,3.5,0.8375041088908384,0.6,0.0002311634423554324,0.9961036797656249,0.000232067652244617,198.9690250245608,0.0,0.0,0.0,0.0004514271057985372,7.840966999744731e-05,0.00015275377235798507,0.0005984683864063001,0.0925200273758076,0.0925200273758076,0.0925200273758076,0.09252000760291793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.315071735,595.6075310669926,0.0,0.0925200273758076,0.09252002738064158,0.09252002738064158,0.3716298505549078,0.3716298505549078,0.5,10.00423510370276,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,27501.90838381923,20865.020777931284,0.7586753794222962,0.9880213029446714,0.6072003356522525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336469032413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225583500818,260.6225583500818,-12.52744164991816,244.8465076246725,276.39860907549007,124235.25610357817,124234.08367275784,1.1724308203256673,0.0,nan,276.39860907549007,3.2486090754900943,270.08818878532696,-3.061811214673014,263.77776849516425,-9.372231504835725,257.46734820500035,-15.682651794999629,251.15692791483661,-21.993072085163362,244.8465076246725,-28.303492375327465,1.0,1.0,26022.012520719443,26022.012520719443,275.6272182011539,2.477218201153903,275.6272182011539,275.6272182011539,77151.32004183062,77151.32208714612,-0.0020453155011637136,0.0,8546.071908451686,8546.071908451686,0.8858745645342474,3937.4525358940555,275.6272182011539,2.477218201153903,1.0,0.002,0.12922995057692352,0.004903624838484433,0.00019959819889992577,0.0018004018012374313,0.09979909944996289,0.09979909944996289,0.0,1.3735713955131956e-13,0.9999997821096968,0.9999997821096968,0.0,0.09252000722142475,2.0159216822166176e-08,0.0,0.0,0.0,1600078.4052720482,266.59952420173073,0.0,1.0,1284552.7156386408,2597.9471184498157,,,,,,,,,,,,,,,,,,,2.0,15252.142213385458,1552.7935552578554,0.3716298505549078,6.173730061729009,2.931264381117934
5383.0,-30.056305533883744,4.999683151760265,35.05316230535311,24.595735128410183,5.001502093706766,-26.550524771126383,-40.05009778831152,1.495721330946157,-6.550477547560604,-6.550477547599773,40.10634421896907,41057.09040583913,25749.990397857757,25749.990397857757,66807.08080369688,77160.73232213105,77151.33470904978,25749.990397857757,102901.32510690755,102901.32510690755,102901.32510690755,130403.23994313467,125890.62945621938,4512.610486915299,0.0,90966.25410542458,54862.612189119674,40115.157684783226,27501.91483622712,67617.07252101034,20865.025350247666,1552.7938975828288,0.0,0.8783820034806498,2.7236278517917496,0.001494314320929203,1.0,1.0,-6.550477547560604,333725.59434026567,1559123.5963323985,4.671873008165866,1559123.5963323985,4.671873008165866,0.7586753676788731,0.0925200398970107,3.917861620594993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917861620594993,1.2847459907086267,1.2850429924758031,3.049522356114939,6461.571939955663,15252.14061934542,6453.98865895775,0.00032924271008421516,23218.34278863831,2367.612058005365,19291.404002545773,1967.1757432503223,0.8308691183586905,0.8308691183586905,35434.26292623452,35405.22815468563,1.001025192774172,0.8,4276.540143556556,4273.035954225843,1.001025192774172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.875928240379,4632.441516551485,6.1826548597179665,4.999683151760265,-3.741215675051956,8.74089882681222,2.931263878069335,3.5,0.8375039651626671,0.6,0.0002311634423554324,0.9961019083398414,0.00023206806494397968,198.96901104607016,0.0,0.0,0.0,0.0004514271057985372,7.840979059755162e-05,0.00015275365175788078,0.000598467669627934,0.09252003989131706,0.09252003989131706,0.09252003989131706,0.0925200203666876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3251376849,595.607527867209,0.0,0.09252003989131706,0.0925200398970107,0.0925200398970107,0.37162988851639217,0.37162988851639217,0.5,10.004234517786541,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27501.91483622712,20865.025350247666,0.7586753676788731,0.9880208993510955,0.6072000587289793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335622813034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225656100504,260.6225656100504,-12.527434389949576,244.84652166518507,276.39860955491486,124235.16437967295,124233.95058279489,1.213796878050124,0.0,nan,276.39860955491486,3.2486095549148786,270.08819197696886,-3.0618080230311193,263.7777743990244,-9.372225600975582,257.4673568210779,-15.682643178922092,251.15693924313146,-21.993060756868516,244.84652166518507,-28.303478334814912,1.0,1.0,26022.012520719443,26022.012520719443,275.6272179288156,2.4772179288156053,275.6272179288156,275.6272179288156,77151.3349734368,77151.33470904978,0.0002643870102474466,0.0,8546.071908451686,8546.071908451686,0.8858746656426335,3937.450928697968,275.6272179288156,2.4772179288156053,1.0,0.002,0.12922997051447493,0.0049036244365907936,0.0001995982289763732,0.0018004017710940659,0.0997991144881866,0.0997991144881866,0.0,7.043888042290725e-14,0.9999997845042502,0.9999997845042502,0.0,0.09252001995933533,1.9937675369148554e-08,0.0,0.0,0.0,1600078.4032203145,266.5995224524394,0.0,1.0,1284552.7216085927,2597.9470942944877,,,,,,,,,,,,,,,,,,,2.0,15252.14061934542,1552.7938975828288,0.37162988851639217,6.173730061729009,2.931263878069335
5384.0,-30.056291324922515,4.999683231113439,35.053163034782926,24.59574012262749,5.001500677105796,-26.55051212471959,-40.05008839359505,1.4957214769010005,-6.550479129870325,-6.550479129878487,40.10634566186334,41057.102003537104,25749.99047905149,25749.99047905149,66807.09248258859,77160.74553011991,77151.34707644235,25749.99047905149,102901.33755549384,102901.33755549384,102901.33755549384,130403.25846987215,125890.64763013793,4512.610839734221,0.0,90966.25901649981,54862.6154899095,40115.15947398924,27501.920914378305,67617.08038836754,20865.029663342615,1552.7942181116493,0.0,0.8783819894111918,2.7236276911232875,0.001494314320929203,1.0,1.0,-6.550479129870325,333725.5734875505,1559123.6586847801,4.671873486923359,1559123.6586847801,4.671873486923359,0.7586753568342257,0.09252005225098944,3.917861012241783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917861012241783,1.2847459900258746,1.2850429917928934,3.049521884215321,6461.570940056999,15252.13908406333,6453.988609878052,0.00032924291395470363,23218.347647419305,2367.6125534631406,19291.40385584327,1967.1757282908302,0.8308689381687111,0.8308689381687111,35434.25852453788,35405.22815468563,1.0010250373381335,0.8,4276.539612318404,4273.035954225843,1.0010250373381335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.875498516016,4632.441516551485,6.182655517128053,4.999683231113439,-3.7412171263772884,8.740900357490727,2.9312633739985126,3.5,0.8375038211424322,0.6,0.0002311634423554324,0.9961004345484057,0.00023206840830285668,198.9689994162218,0.0,0.0,0.0,0.0004514271057985372,7.840987399463846e-05,0.00015275356836079391,0.0005984672499615645,0.092520052246292,0.092520052246292,0.092520052246292,0.09252003252498572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3349676542,595.6075247414814,0.0,0.092520052246292,0.09252005225098944,0.09252005225098944,0.37162992650146814,0.37162992650146814,0.5,10.004233926035914,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27501.920914378305,20865.029663342615,0.7586753568342257,0.9880209571142871,0.6072001596005073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334602833072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225727129667,260.6225727129667,-12.527427287033277,244.84653559427394,276.3986098316584,124235.07658770432,124233.88904848746,1.1875392168490686,0.0,nan,276.3986098316584,3.2486098316584275,270.0881949841816,-3.061805015818379,263.7777801367064,-9.372219863293594,257.4673652892286,-15.682634710771367,251.15695044175123,-21.993049558248742,244.84653559427394,-28.303464405726032,1.0,1.0,26022.012520719443,26022.012520719443,275.62721779368036,2.4772177936803814,275.62721779368036,275.62721779368036,77151.34423499295,77151.34707644235,-0.0028414494008757174,0.0,8546.071908451686,8546.071908451686,0.8858747041053681,3937.450317302992,275.62721779368036,2.4772177936803814,1.0,0.002,0.12922999061587254,0.0049036240645702975,0.0001995982593743738,0.0018004017407107964,0.0997991296871869,0.0997991296871869,0.0,8.517015218090229e-14,0.9999997827338633,0.9999997827338633,0.0,0.09252003214951512,2.0101474324325982e-08,0.0,0.0,0.0,1600078.401364434,266.59952087012965,0.0,1.0,1284552.727008671,2597.9470724449507,,,,,,,,,,,,,,,,,,,2.0,15252.13908406333,1552.7942181116493,0.37162992650146814,6.173730061729009,2.9312633739985126
5385.0,-30.056277194953278,4.999683315146775,35.05316375912847,24.595744837448024,5.001501089735855,-26.550499366484857,-40.05007519209755,1.4957232612742433,-6.550480419128803,-6.550480419193648,40.10634697398315,41057.102546677845,25749.989917030653,25749.989917030653,66807.0924637085,77160.75912675017,77151.35848513921,25749.989917030653,102901.34840216985,102901.34840216985,102901.34840216985,130403.27462009345,125890.66346238677,4512.611157706681,0.0,90966.26660698706,54862.61002694135,40115.17397782856,27501.926217923592,67617.10019575215,20865.033435907997,1552.794494931412,0.0,0.8783819774282157,2.723627560211409,0.001494314320929203,1.0,1.0,-6.550480419128803,333725.55649686034,1559123.7153858265,4.671873894681766,1559123.7153858265,4.671873894681766,0.7586753477038205,0.09252006424884766,3.917860840743608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917860840743608,1.2847459816788802,1.2850429834439692,3.0495217705400615,6461.570699192765,15252.137491865058,6453.98800985347,0.0003292429196878501,23218.350601171864,2367.6128546620776,19291.402062329642,1967.1755454033378,0.8308687552231198,0.8308687552231198,35434.25728367493,35405.22815468563,1.0010249935198443,0.8,4276.539462559392,4273.035954225843,1.0010249935198443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.875068730779,4632.441516551485,6.182656020190735,4.999683315146775,-3.741218354894933,8.740901670041708,2.9312628698563206,3.5,0.8375036771018058,0.6,0.0002311634423554324,0.9960989689525731,0.00023206874975335777,198.96898785102871,0.0,0.0,0.0,0.0004514271057985372,7.840999118473619e-05,0.0001527534511706962,0.0005984667646301115,0.09252006424596856,0.09252006424596856,0.09252006424596856,0.09252004330955062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.34434024425,595.607521758068,0.0,0.09252006424596856,0.09252006424884766,0.09252006424884766,0.37162996445757074,0.37162996445757074,0.5,10.004233297987438,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,27501.926217923592,20865.033435907997,0.7586753477038205,0.988020667409595,0.6071999897631981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333754228412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225798464982,260.6225798464982,-12.527420153501794,244.84654943518336,276.3986102578117,124235.02509860956,124233.83244083544,1.1926577741349498,0.0,nan,276.3986102578117,3.2486102578117197,270.088198093287,-3.061801906712958,263.777785928762,-9.372214071237977,257.4673737642355,-15.682626235764474,251.1569615997096,-21.993038400290374,244.84654943518336,-28.303450564816615,1.0,1.0,26022.012520719443,26022.012520719443,275.62721783932903,2.4772178393290574,275.62721783932903,275.62721783932903,77151.35808860576,77151.35848513921,-0.00039653344720136374,0.0,8546.071908451686,8546.071908451686,0.885874714948228,3937.4501449473264,275.62721783932903,2.4772178393290574,1.0,0.002,0.12923001187758124,0.004903623740995849,0.0001995982916846961,0.0018004017084448287,0.09979914584234806,0.09979914584234806,0.0,1.2952486305728428e-13,0.9999997701937531,0.9999997701937531,0.0,0.09252004298715893,2.1261688729900465e-08,0.0,0.0,0.0,1600078.3998522717,266.5995195808712,0.0,1.0,1284552.7314086258,2597.9470546420575,,,,,,,,,,,,,,,,,,,2.0,15252.137491865058,1552.794494931412,0.37162996445757074,6.173730061729009,2.9312628698563206
5386.0,-30.0562630658889,4.9996833976736665,35.05316448771095,24.59575527990239,5.001501365984709,-26.550486622701573,-40.05006199060006,1.4957249228071159,-6.55048203847042,-6.550482038474937,40.106348544958074,41057.08888016178,25749.990098377282,25749.990098377282,66807.07897853907,77160.76905487046,77151.37254539541,25749.990098377282,102901.36264377269,102901.36264377269,102901.36264377269,130403.29554097843,125890.68402113402,4512.611519844424,0.0,90966.26569595539,54862.58552128512,40115.200194078076,27501.932897205745,67617.13309128382,20865.038179364114,1552.7948450121112,0.0,0.8783819626705722,2.7236273957826898,0.001494314320929203,1.0,1.0,-6.55048203847042,333725.5351561116,1559123.7832732215,4.67187439685695,1559123.7832732215,4.67187439685695,0.7586753359246268,0.0925200767736739,3.917859312819158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917859312819158,1.284745973906512,1.285042975669804,3.0495205997074812,6461.568218339024,15252.135898557945,6453.98895436344,0.00032924350414426296,23218.35942355448,2367.6137542947367,19291.40488553315,1967.1758332899767,0.8308685611078306,0.8308685611078306,35434.246228484895,35405.22815468563,1.0010246031306436,0.8,4276.538128315073,4273.035954225843,1.0010246031306436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.874640261875,4632.441516551485,6.182656699784414,4.9996833976736665,-3.7412198326530994,8.740903230326765,2.931262367258233,3.5,0.8375035335023523,0.6,0.0002311634423554324,0.9960975034529124,0.0002320690911824577,198.96897628657763,0.0,0.0,0.0,0.0004514271057985372,7.841010837499572e-05,0.00015275333398043667,0.0005984660720994289,0.09252007676824275,0.09252007676824275,0.09252007676824275,0.09252005702841072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3547925209,595.6075184362625,0.0,0.09252007676824275,0.0925200767736739,0.0925200767736739,0.37163000226250054,0.37163000226250054,0.5,10.004232705621687,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27501.932897205745,20865.038179364114,0.7586753359246268,0.9880199873063064,0.6071994922460597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332910341507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62258699259775,260.62258699259775,-12.527413007402231,244.84656320254987,276.3986107826444,124234.9286088605,124233.73384979933,1.1947590611511187,0.0,nan,276.3986107826444,3.248610782644448,270.0882012666264,-3.061798733373564,263.777791750608,-9.372208249391974,257.46738223458834,-15.682617765411635,251.15697271856945,-21.99302728143053,244.84656320254987,-28.303436797450104,1.0,1.0,26022.012520719443,26022.012520719443,275.62721786527806,2.477217865278078,275.62721786527806,275.62721786527806,77151.37274718542,77151.37254539541,0.0002017900114879012,0.0,8546.071908451686,8546.071908451686,0.8858748115502485,3937.448609383254,275.62721786527806,2.477217865278078,1.0,0.002,0.1292300320070936,0.004903623361916206,0.00019959832211093045,0.0018004016779553844,0.09979916105546523,0.09979916105546523,0.0,6.631500903964138e-14,0.9999997824295731,0.9999997824295731,0.0,0.0925200566440413,2.0129632600187973e-08,0.0,0.0,0.0,1600078.3979529543,266.59951796152956,0.0,1.0,1284552.7369350921,2597.9470322811508,,,,,,,,,,,,,,,,,,,2.0,15252.135898557945,1552.7948450121112,0.37163000226250054,6.173730061729009,2.931262367258233
5387.0,-30.056248842619418,4.9996834770660445,35.05316521855627,24.59576055351647,5.001499512491279,-26.550474007108757,-40.05005256095899,1.4957246769921315,-6.550483749345574,-6.550483749324199,40.1063500674373,41057.09914216923,25749.990474616785,25749.990474616785,66807.08961678602,77160.78249146024,77151.3856380689,25749.990474616785,102901.37611268568,102901.37611268568,102901.37611268568,130403.31553188016,125890.70364309307,4512.611888787084,0.0,90966.27018376013,54862.586834514696,40115.20372138382,27501.93941919448,67617.1431405783,20865.04280434043,1552.795189698951,0.0,0.8783819476012683,2.7236272220596764,0.001494314320929203,1.0,1.0,-6.550483749345574,333725.5126090825,1559123.849064244,4.671874909637375,1559123.849064244,4.671874909637375,0.7586753241765216,0.09252008930360003,3.9178585698961728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178585698961728,1.2847459750563925,1.2850429768199507,3.0495200187135847,6461.566987282674,15252.134305703701,6453.989037022737,0.0003292437656970416,23218.364971804185,2367.614320058755,19291.405132607317,1967.1758584845302,0.8308683732051902,0.8308683732051902,35434.24085311751,35405.22815468563,1.0010244133116308,0.8,4276.537479565176,4273.035954225843,1.0010244133116308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.874211524922,4632.441516551485,6.1826574265705645,4.9996834770660445,-3.741221380640728,8.740904857706774,2.9312618643457564,3.5,0.8375033898130733,0.6,0.0002311634423554324,0.9960960281844327,0.0002320694348884917,198.96896464502223,0.0,0.0,0.0,0.0004514271057985372,7.841019208242336e-05,0.00015275325027300902,0.0005984656306616033,0.09252008929870281,0.09252008929870281,0.09252008929870281,0.09252007007733674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3649342742,595.6075152130531,0.0,0.09252008929870281,0.09252008930360003,0.09252008930360003,0.3716300402045196,0.3716300402045196,0.5,10.004232129024743,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,27501.93941919448,20865.04280434043,0.7586753241765216,0.9880199977968879,0.6071995537701165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332066508743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225939639316,260.6225939639316,-12.527406036068385,244.84657690665568,276.3986110212063,124234.83347011087,124233.66793019904,1.165539911834342,0.0,nan,276.3986110212063,3.2486110212063295,270.08820419829686,-3.061795801703113,263.7777973753874,-9.372202624612555,257.46739055247696,-15.68260944752302,251.15698372956646,-21.993016270433515,244.84657690665568,-28.303423093344293,1.0,1.0,26022.012520719443,26022.012520719443,275.62721768643945,2.4772176864394737,275.62721768643945,275.62721768643945,77151.38122671813,77151.3856380689,-0.004411350761074573,0.0,8546.071908451686,8546.071908451686,0.8858748585210643,3937.4478627456538,275.62721768643945,2.4772176864394737,1.0,0.002,0.12923005162525472,0.0049036229688214006,0.00019959835170982982,0.001800401648463977,0.0997991758549149,0.0997991758549149,0.0,1.7380671554767524e-13,0.9999997879579502,0.9999997879579502,0.0,0.09252006968545065,1.961814938430968e-08,0.0,0.0,0.0,1600078.3959462799,266.5995162506544,0.0,1.0,1284552.7427739357,2597.947008656307,,,,,,,,,,,,,,,,,,,2.0,15252.134305703701,1552.795189698951,0.3716300402045196,6.173730061729009,2.9312618643457564
5388.0,-30.05623469797138,4.999683562247878,35.053165941864094,24.595765268337004,5.001499872621468,-26.550461240912572,-40.05003935946149,1.4957264155675802,-6.550484976265523,-6.550484976256,40.10635131158129,41057.099610933765,25749.989779106465,25749.989779106465,66807.08939004023,77160.79608212186,77151.39626939865,25749.989779106465,102901.38604850511,102901.38604850511,102901.38604850511,130403.3304294078,125890.71823145637,4512.612197951429,0.0,90966.27769902835,54862.58122785949,40115.21830129873,27501.944380902693,67617.16268220142,20865.046334450533,1552.7954487842119,0.0,0.8783819362149908,2.72362709747767,0.001494314320929203,1.0,1.0,-6.550484976265523,333725.4964399282,1559123.9028272168,4.671875297091257,1559123.9028272168,4.671875297091257,0.7586753156601971,0.09252010117751452,3.9178583862340495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178583862340495,1.2847459669236325,1.2850429686853104,3.0495198950618176,6461.566725279417,15252.13271520767,6453.988452398423,0.0003292437769520364,23218.367978447423,2367.6146266510405,19291.40338512612,1967.1756802910393,0.8308681903497037,0.8308681903497037,35434.23952424301,35405.22815468563,1.001024366385417,0.8,4276.537319184103,4273.035954225843,1.001024366385417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8737820990855,4632.441516551485,6.182657897048812,4.999683562247878,-3.741222561440505,8.740906123688383,2.9312613606252467,3.5,0.8375032458929276,0.6,0.0002311634423554324,0.9960945610730708,0.0002320697766951012,198.9689530678188,0.0,0.0,0.0,0.0004514271057985372,7.841030927296006e-05,0.00015275313308247234,0.00059846514347069,0.09252010117475244,0.09252010117475244,0.09252010117475244,0.0925200800830941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3740007918,595.6075123258321,0.0,0.09252010117475244,0.09252010117751452,0.09252010117751452,0.3716300782041225,0.3716300782041225,0.5,10.004231496282683,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27501.944380902693,20865.046334450533,0.7586753156601971,0.9880197089018876,0.6071993852197092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331217049847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226009863662,260.6226009863662,-12.527399013633783,244.84659056554605,276.3986114071852,124234.78306979752,124233.60898628655,1.1740835109746712,0.0,nan,276.3986114071852,3.2486114071851944,270.0882072388573,-3.0617927611426694,263.7778030705312,-9.372196929468771,257.4673989022028,-15.682601097797203,251.15699473387454,-21.993005266125436,244.84659056554605,-28.303409434453926,1.0,1.0,26022.012520719443,26022.012520719443,275.6272177035096,2.4772177035096092,275.6272177035096,275.6272177035096,77151.39500744673,77151.39626939865,-0.0012619519256986678,0.0,8546.071908451686,8546.071908451686,0.8858748701329807,3937.4476781652197,275.6272177035096,2.4772177035096092,1.0,0.002,0.12923007303269568,0.004903622655651308,0.00019959838427080625,0.0018004016158337988,0.09979919213540313,0.09979919213540313,0.0,1.0460512664400845e-13,0.99999976861845,0.99999976861845,0.0,0.09252007977007011,2.140744441947786e-08,0.0,0.0,0.0,1600078.3945072321,266.59951502373445,0.0,1.0,1284552.746961148,2597.946991714215,,,,,,,,,,,,,,,,,,,2.0,15252.13271520767,1552.7954487842119,0.3716300782041225,6.173730061729009,2.9312613606252467
5389.0,-30.056220554016758,4.999683645803694,35.05316666900323,24.595770018082135,5.001500108403957,-26.550448487774574,-40.050026157964,1.4957280421735881,-6.550486598539351,-6.55048659855142,40.106352868775964,41057.09974969221,25749.9899749,25749.9899749,66807.08972459221,77160.80966628053,77151.41012628749,25749.9899749,102901.4001011875,102901.4001011875,102901.4001011875,130403.3511095721,125890.73855465255,4512.612554919563,0.0,90966.2850464092,54862.57512986744,40115.23324060196,27501.951008384618,67617.18424898658,20865.05104028674,1552.7957964944464,0.0,0.8783819214938783,2.723626932751276,0.001494314320929203,1.0,1.0,-6.550486598539351,333725.47506054654,1559123.9701192274,4.671875798023395,1559123.9701192274,4.671875798023395,0.7586753039420926,0.09252011367253278,3.9178581706058937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178581706058937,1.2847459593146464,1.2850429610745655,3.0495197452855916,6461.566407921567,15252.1311236107,6453.987905425635,0.0003292438024700793,23218.37113167916,2367.614948191193,19291.401750187855,1967.1755135737337,0.8308680070957543,0.8308680070957543,35434.23796408049,35405.22815468563,1.0010243112917876,0.8,4276.537130889014,4273.035954225843,1.0010243112917876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.873354274917,4632.441516551485,6.182658579154551,4.999683645803694,-3.74122404081985,8.740907686623544,2.931260858783543,3.5,0.8375031025095837,0.6,0.0002311634423554324,0.9960930940359749,0.00023207011848541508,198.96894149118427,0.0,0.0,0.0,0.0004514271057985372,7.841042646365911e-05,0.0001527530158917733,0.0005984646513962759,0.09252011366771744,0.09252011366771744,0.09252011366771744,0.09252009365444257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.38442512817,595.6075090124366,0.0,0.09252011366771744,0.09252011367253278,0.09252011367253278,0.3716301159731189,0.3716301159731189,0.5,10.004230895890474,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27501.951008384618,20865.05104028674,0.7586753039420926,0.9880193987165842,0.6071991936030308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330372286572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62260803924335,260.62260803924335,-12.527391960756631,244.84660418619197,276.3986118922938,124234.72949071028,124233.55031750184,1.1791732084250057,0.0,nan,276.3986118922938,3.248611892293809,270.08821035107326,-3.0617896489267196,263.77780880985426,-9.372191190145713,257.4674072686337,-15.682592731366299,251.15700572741315,-21.992994272586827,244.84660418619197,-28.30339581380801,1.0,1.0,26022.012520719443,26022.012520719443,275.62721770264784,2.477217702647863,275.62721770264784,275.62721770264784,77151.4085190723,77151.41012628749,-0.0016072151920525357,0.0,8546.071908451686,8546.071908451686,0.8858748837659283,3937.447461458923,275.62721770264784,2.477217702647863,1.0,0.002,0.12923009343109906,0.00490362227521474,0.00019959841511114568,0.0018004015850429024,0.09979920755557284,0.09979920755557284,0.0,1.540482151562994e-13,0.999999779524537,0.999999779524537,0.0,0.09252009327411788,2.039841489853549e-08,0.0,0.0,0.0,1600078.392604479,266.5995134014606,0.0,1.0,1284552.7524976104,2597.9469693128344,,,,,,,,,,,,,,,,,,,2.0,15252.1311236107,1552.7957964944464,0.3716301159731189,6.173730061729009,2.931260858783543
5390.0,-30.05620349900595,4.999683728670246,35.053167399630276,24.595780355762713,5.001500618751648,-26.550433087231337,-40.05001257229594,1.495730206986026,-6.550488171928407,-6.5504881719054815,40.106354423711004,41057.09752931882,25749.9900575403,25749.9900575403,66807.08758685912,77160.82091546939,77151.4240916217,25749.9900575403,102901.414149162,102901.414149162,102901.414149162,130403.37170856075,125890.75878344792,4512.612925112834,0.0,90966.28489857384,54862.56151245863,40115.24820679467,27501.957559398757,67617.20576619342,20865.05569466726,1552.7961392831692,0.0,0.8783819070463927,2.7236267729886414,0.001494314320929203,1.0,1.0,-6.550488171928407,333725.4543253963,1559124.037313664,4.67187628964452,1559124.037313664,4.67187628964452,0.7586752924624689,0.09252012617210778,3.9178567851806547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178567851806547,1.2847459491880227,1.2850429509456005,3.0495186909573793,6461.564173926601,15252.129532471325,6453.988680699663,0.00032924432321973615,23218.3793043827,2367.615781575023,19291.404067533804,1967.1757498772572,0.8308678144426885,0.8308678144426885,35434.22793993215,35405.22815468563,1.0010239573115551,0.8,4276.535921080506,4273.035954225843,1.0010239573115551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.872926153581,4632.441516551485,6.182659234533092,4.999683728670246,-3.7412254835181473,8.740909212188393,2.931260356593294,3.5,0.8375029590266554,0.6,0.0002311634423554324,0.9960913250618451,0.00023207053062236033,198.9689275318916,0.0,0.0,0.0,0.0004514271057985372,7.841054706483903e-05,0.00015275289529059337,0.0005984639672702414,0.09252012616729341,0.09252012616729341,0.09252012616729341,0.0925201071299874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.39469775563,595.607505748263,0.0,0.09252012616729341,0.09252012617210778,0.09252012617210778,0.3716301538657966,0.3716301538657966,0.5,10.00423032470082,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27501.957559398757,20865.05569466726,0.7586752924624689,0.9880190526929562,0.6071989675421656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832952756481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62261540663036,260.62261540663036,-12.527384593369618,244.84661828086195,276.3986125323978,124234.65322140303,124233.421465255,1.231756148044475,0.0,nan,276.3986125323978,3.2486125323978285,270.0882136820904,-3.0617863179095934,263.7778148317847,-9.372185168215253,257.46741598147725,-15.682584018522732,251.15701713116982,-21.992982868830154,244.84661828086195,-28.30338171913803,1.0,1.0,26022.012520719443,26022.012520719443,275.6272177634169,2.477217763416945,275.6272177634169,275.6272177634169,77151.42471217633,77151.4240916217,0.0006205546378623694,0.0,8546.071908451686,8546.071908451686,0.8858749713585198,3937.446069106558,275.6272177634169,2.477217763416945,1.0,0.002,0.12923011284309177,0.004903621907550796,0.00019959844444800452,0.0018004015556603774,0.09979922222400225,0.09979922222400225,0.0,1.0838205333207895e-13,0.999999790185632,0.999999790185632,0.0,0.09252010676005598,1.9412051799222823e-08,0.0,0.0,0.0,1600078.39075906,266.59951182807157,0.0,1.0,1284552.7578672473,2597.9469475864744,,,,,,,,,,,,,,,,,,,2.0,15252.129532471325,1552.7961392831692,0.3716301538657966,6.173730061729009,2.931260356593294
5391.0,-30.05618932052588,4.999683807904397,35.05316813374581,24.595785384904616,5.001498844712584,-26.550420504003352,-40.05000317757947,1.4957300281853732,-6.550489907634699,-6.55048990764751,40.10635598565033,41057.10809979858,25749.99049361593,25749.99049361593,66807.0985934145,77160.83406425579,77151.43764015276,25749.99049361593,102901.42813376868,102901.42813376868,102901.42813376868,130403.3923969059,125890.77908400487,4512.613312901026,0.0,90966.28930418125,54862.56333970577,40115.251071639424,27501.96426313721,67617.21533477664,20865.060449235854,1552.7964931679105,0.0,0.8783818916923265,2.723626596744287,0.001494314320929203,1.0,1.0,-6.550489907634699,333725.4314511295,1559124.1048095794,4.671876812114921,1559124.1048095794,4.671876812114921,0.7586752804127064,0.09252013879385487,3.9178560867019807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178560867019807,1.2847459500244214,1.2850429517821926,3.049518145301417,6461.563017747094,15252.128000121575,6453.98874082429,0.00032924456757235096,23218.384568269306,2367.616318342075,19291.40424725034,1967.1757682032437,0.8308676338152459,0.830867633815246,35434.22288613782,35405.22815468563,1.001023778848195,0.8,4276.53531114107,4273.035954225843,1.001023778848195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.872497973675,4632.441516551485,6.182659974859736,4.999683807904397,-3.741227050028809,8.740910857933205,2.9312598543343764,3.5,0.8375028155241075,0.6,0.0002311634423554324,0.9960898544488503,0.00023207087324801453,198.9689159270014,0.0,0.0,0.0,0.0004514271057985372,7.841063046266983e-05,0.00015275281189276258,0.0005984635338349025,0.09252013878906029,0.09252013878906029,0.09252013878906029,0.09252012061129695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.40487922897,595.6075025140749,0.0,0.09252013878906029,0.09252013879385487,0.09252013879385487,0.3716301918698447,0.3716301918698447,0.5,10.00422977944434,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27501.96426313721,20865.060449235854,0.7586752804127064,0.9880190756547543,0.6071990379450339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328508985683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226225621686,260.6226225621686,-12.527377437831376,244.84663224574678,276.39861287858946,124234.5568323971,124233.36049526073,1.1963371363603945,0.0,nan,276.39861287858946,3.2486128785894834,270.0882167520207,-3.0617832479792924,263.77782062545396,-9.372179374546022,257.46742449888484,-15.682575501115139,251.157028372316,-21.99297162768397,244.84663224574678,-28.303367754253202,1.0,1.0,26022.012520719443,26022.012520719443,275.6272176130268,2.4772176130268235,275.6272176130268,275.6272176130268,77151.43287019945,77151.43764015276,-0.004769953302456997,0.0,8546.071908451686,8546.071908451686,0.8858750155193684,3937.4453671354904,275.6272176130268,2.4772176130268235,1.0,0.002,0.12923013141677478,0.004903621514279076,0.00019959847242350106,0.0018004015277706834,0.09979923621175053,0.09979923621175053,0.0,1.941845122199748e-13,0.9999997992474606,0.9999997992474606,0.0,0.09252012022020206,1.8573652805722733e-08,0.0,0.0,0.0,1600078.3887232607,266.5995100923653,0.0,1.0,1284552.763790834,2597.9469236187474,,,,,,,,,,,,,,,,,,,2.0,15252.128000121575,1552.7964931679105,0.3716301918698447,6.173730061729009,2.9312598543343764
5392.0,-30.05617521872296,4.9996838924128495,35.053168860419426,24.595790134649747,5.0014991143128675,-26.550407785418837,-40.049989976081974,1.495731681015671,-6.550491161365528,-6.550491161367378,40.10635723909747,41057.10817998837,25749.98985994369,25749.98985994369,66807.09803993205,77160.84762267997,77151.44829309716,25749.98985994369,102901.43815304084,102901.43815304084,102901.43815304084,130403.40742914059,125890.79379007671,4512.613639063876,0.0,90966.29668499458,54862.5572423303,40115.26604740475,27501.96927609975,67617.2353235045,20865.064014851716,1552.796755282951,0.0,0.8783818801251683,2.7236264694399117,0.001494314320929203,1.0,1.0,-6.550491161365528,333725.41492864664,1559124.1589758855,4.671877205723872,1559124.1589758855,4.671877205723872,0.7586752717735106,0.09252015072495477,3.917855879377459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917855879377459,1.284745942292763,1.285042944048747,3.049518002279608,6461.562714701043,15252.126410713825,6453.988185033168,0.00032924458946980177,23218.387680827345,2367.616635734664,19291.40258595348,1967.1755987981096,0.8308674508817602,0.8308674508817603,35434.2213860555,35405.22815468563,1.0010237258761687,0.8,4276.535130097026,4273.035954225843,1.0010237258761687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8720689773245,4632.441516551485,6.182660459548412,4.9996838924128495,-3.7412282509922896,8.74091214340514,2.931259351117796,3.5,0.8375026717479417,0.6,0.0002311634423554324,0.9960883917912488,0.00023207121402121263,198.9689043848718,0.0,0.0,0.0,0.0004514271057985372,7.84107476538125e-05,0.00015275269470161988,0.0005984630430274915,0.09252015072206869,0.09252015072206869,0.09252015072206869,0.09252013068603919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4138381389,595.6074996623039,0.0,0.09252015072206869,0.09252015072495477,0.09252015072495477,0.3716302299724325,0.3716302299724325,0.5,10.004229178354686,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27501.96927609975,20865.064014851716,0.7586752717735106,0.9880187753951124,0.6071988596332992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327662202166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62262972319127,260.62262972319127,-12.52737027680871,244.84664610977896,276.3986133366026,124234.50169947211,124233.30444542713,1.1972540449899873,0.0,nan,276.3986133366026,3.2486133366026024,270.08821989123794,-3.0617801087620364,263.77782644587455,-9.372173554125425,257.4674330005093,-15.682566999490689,251.1570395551443,-21.99296044485567,244.84664610977896,-28.303353890221018,1.0,1.0,26022.012520719443,26022.012520719443,275.627217605838,2.477217605838007,275.627217605838,275.627217605838,77151.44652167855,77151.44829309716,-0.001771418610587716,0.0,8546.071908451686,8546.071908451686,0.8858750286273229,3937.4451587743465,275.627217605838,2.477217605838007,1.0,0.002,0.1292301517697372,0.004903621200594625,0.00019959850334481716,0.0018004014967512134,0.09979925167240858,0.09979925167240858,0.0,9.603038850225509e-14,0.9999997800157173,0.9999997800157173,0.0,0.09252013037197578,2.0352978990571653e-08,0.0,0.0,0.0,1600078.3872527664,266.59950883863445,0.0,1.0,1284552.768069548,2597.946906306434,,,,,,,,,,,,,,,,,,,2.0,15252.126410713825,1552.796755282951,0.3716302299724325,6.173730061729009,2.931259351117796
5393.0,-30.056161116695627,4.99968397545772,35.05316959022099,24.59580061202871,5.001499337235884,-26.550395071302347,-40.04997677458448,1.4957332918535413,-6.550492774286056,-6.550492774284646,40.1063587827236,41057.09428751395,25749.99003618894,25749.99003618894,66807.08432370289,77160.857521338,77151.46196080997,25749.99003618894,102901.45199699892,102901.45199699892,102901.45199699892,130403.4278263204,125890.8138186158,4512.614007704603,0.0,90966.29568810458,54862.532454323526,40115.292481978955,27501.97582932148,67617.26831130043,20865.068667949756,1552.7970992034761,0.0,0.8783818655064901,2.7236263056632857,0.001494314320929203,1.0,1.0,-6.550492774286056,333725.39367253176,1559124.225680465,4.6718777031703995,1559124.225680465,4.6718777031703995,0.7586752601863709,0.09252016322371023,3.9178543383818414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178543383818414,1.284745934757538,1.2850429365117801,3.049516820709951,6461.560211096723,15252.124820242592,6453.98914659018,0.00032924517990314054,23218.396558784683,2367.617541034368,19291.40546011174,1967.175891880687,0.8308672569731278,0.8308672569731278,35434.2102362871,35405.22815468563,1.001023332147246,0.8,4276.533784438102,4273.035954225843,1.001023332147246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.871641449933,4632.441516551485,6.182661136520523,4.99968397545772,-3.7412297232104548,8.740913698668175,2.9312588496243532,3.5,0.8375025284641009,0.6,0.0002311634423554324,0.9960869291126916,0.00023207155480029382,198.96889284255982,0.0,0.0,0.0,0.0004514271057985372,7.841086484511752e-05,0.00015275257751031488,0.0005984623484977956,0.0925201632190091,0.0925201632190091,0.0925201632190091,0.09252014407462697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4240712238,595.6074964104329,0.0,0.0925201632190091,0.09252016322371023,0.09252016322371023,0.371630267845963,0.371630267845963,0.5,10.004228604024023,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27501.97582932148,20865.068667949756,0.7586752601863709,0.9880180905287749,0.6071983579474527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832681999815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622636884478,260.622636884478,-12.52736311552195,244.8466598909094,276.39861387804547,124234.40367371966,124233.2063755224,1.1972981972895262,0.0,nan,276.39861387804547,3.2486138780454894,270.08822308061895,-3.061776919381032,263.77783228319254,-9.37216771680744,257.46744148576465,-15.682558514235325,251.15705068833728,-21.9929493116627,244.8466598909094,-28.303340109090584,1.0,1.0,26022.012520719443,26022.012520719443,275.6272175922184,2.4772175922184374,275.6272175922184,275.6272175922184,77151.46125456775,77151.46196080997,-0.0007062422228045762,0.0,8546.071908451686,8546.071908451686,0.8858751260557384,3937.4436100737507,275.6272175922184,2.4772175922184374,1.0,0.002,0.12923017129396108,0.004903620825536589,0.0001995985328388046,0.0018004014673072503,0.0997992664194023,0.0997992664194023,0.0,1.4605504305986727e-13,0.9999997889731657,0.9999997889731657,0.0,0.09252014369947308,1.9524237157744325e-08,0.0,0.0,0.0,1600078.3853609816,266.5995072257139,0.0,1.0,1284552.7735740943,2597.946884034208,,,,,,,,,,,,,,,,,,,2.0,15252.124820242592,1552.7970992034761,0.371630267845963,6.173730061729009,2.9312588496243532
5394.0,-30.056146919488608,4.999684055213283,35.053170321703874,24.595805850718193,5.001497440978681,-26.55038248344068,-40.04996737986801,1.4957330049426045,-6.550494489504047,-6.550494489511687,40.10636029085846,41057.104354698415,25749.990431028204,25749.990431028204,66807.09478572661,77160.87092955166,77151.4748182217,25749.990431028204,102901.4652492499,102901.4652492499,102901.4652492499,130403.44754390458,125890.8331619967,4512.6143819078725,0.0,90966.30010448724,54862.533529680906,40115.29619422925,27501.982294654674,67617.27848888392,20865.07325180197,1552.7974413064492,0.0,0.8783818504681188,2.723626131499335,0.001494314320929203,1.0,1.0,-6.550494489504047,333725.3710682752,1559124.2908527313,4.671878214898316,1559124.2908527313,4.671878214898316,0.758675248505899,0.09252017574525213,3.917853585102216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917853585102216,1.2847459360996583,1.2850429378542105,3.049516231198498,6461.558961992694,15252.123230245916,6453.989243068647,0.00032924544621896866,23218.402150195197,2367.6181111995634,19291.405748492332,1967.1759212873237,0.8308670693056348,0.8308670693056348,35434.20478598358,35405.22815468563,1.0010231396820812,0.8,4276.533126644208,4273.035954225843,1.0010231396820812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8712136661925,4632.441516551485,6.1826618663584965,4.999684055213283,-3.7412312738174607,8.740915329030743,2.931258347830244,3.5,0.8375023850943554,0.6,0.0002311634423554324,0.9960854565643219,0.00023207189787988343,198.96888122234597,0.0,0.0,0.0,0.0004514271057985372,7.8410948243261e-05,0.0001527524941121714,0.0005984619066906759,0.09252017573979272,0.09252017573979272,0.09252017573979272,0.09252015695785838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.43408080365,595.6074932295006,0.0,0.09252017573979272,0.09252017574525213,0.09252017574525213,0.3716303058210596,0.3716303058210596,0.5,10.004228040455947,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27501.982294654674,20865.07325180197,0.758675248505899,0.9880180965388824,0.6071984154382681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832597778083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62264386198063,260.62264386198063,-12.527356138019343,244.84667360138593,276.3986141225743,124234.30739364638,124233.14082235104,1.166571295359422,0.0,nan,276.3986141225743,3.248614122574338,270.0882260183372,-3.061773981662782,263.7778379141001,-9.372162085899902,257.4674498098619,-15.682550190138102,251.15706170562447,-21.992938294375506,244.84667360138593,-28.303326398614047,1.0,1.0,26022.012520719443,26022.012520719443,275.62721738147343,2.4772173814734515,275.62721738147343,275.62721738147343,77151.46957660258,77151.4748182217,-0.005241619117441587,0.0,8546.071908451686,8546.071908451686,0.8858751736813356,3937.4428530277273,275.62721738147343,2.4772173814734515,1.0,0.002,0.12923019047719006,0.004903620433055037,0.00019959856176415992,0.00180040143833245,0.09979928088207995,0.09979928088207995,0.0,9.660978614323135e-14,0.9999997926580546,0.9999997926580546,0.0,0.0925201565619389,1.9183313226913523e-08,0.0,0.0,0.0,1600078.3833492133,266.59950551049593,0.0,1.0,1284552.7794277584,2597.9468603493947,,,,,,,,,,,,,,,,,,,2.0,15252.123230245916,1552.7974413064492,0.3716303058210596,6.173730061729009,2.931258347830244
