time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5395.0,-30.056132800054623,4.9996841406096975,35.053171045212565,24.595810600463324,5.00149776676808,-26.550369743372688,-40.04995417837051,1.4957347100923253,-6.550495720767117,-6.550495720774877,40.10636152367437,41057.10465379592,25749.98975335451,25749.98975335451,66807.09440715043,77160.8844927704,77151.48526571716,25749.98975335451,102901.47501907167,102901.47501907167,102901.47501907167,130403.46222781562,125890.84753328154,4512.614694534076,0.0,90966.30755986889,54862.527720918806,40115.31093216676,27501.987208743943,67617.2981409107,20865.076747387975,1552.7976982208231,0.0,0.8783818391013954,2.7236260064763798,0.001494314320929203,1.0,1.0,-6.550495720767117,333725.3548418914,1559124.344126187,4.671878601686861,1559124.344126187,4.671878601686861,0.758675240047896,0.09252018760800064,3.917853393253058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917853393253058,1.2847459281232585,1.2850429298759667,3.0495161008030682,6461.5586857004255,15252.121642626074,6453.988669684268,0.00032924546126690264,23218.40519007733,2367.618421181273,19291.40403460805,1967.175746519765,0.8308668867081563,0.8308668867081563,35434.203397872014,35405.22815468563,1.0010230906640558,0.8,4276.532959113847,4273.035954225843,1.0010230906640558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.870785154493,4632.441516551485,6.18266233976316,4.9996841406096975,-3.7412324572624143,8.740916597872111,2.931257845182268,3.5,0.837502241480648,0.6,0.0002311634423554324,0.9960839920849828,0.0002320722390805275,198.96886966578955,0.0,0.0,0.0,0.0004514271057985372,7.841106543484327e-05,0.00015275237692058912,0.0005984614182458002,0.09252018760527117,0.09252018760527117,0.09252018760527117,0.09252016682133407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4430480316,595.6074903740118,0.0,0.09252018760527117,0.09252018760800064,0.09252018760800064,0.37163034383383925,0.37163034383383925,0.5,10.00422741694702,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27501.987208743943,20865.076747387975,0.758675240047896,0.9880178037863647,0.6071982433878855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325129879182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226508840485,260.6226508840485,-12.527349115951495,244.84668726082157,276.3986145072748,124234.25615510685,124233.08213292308,1.1740221837801357,0.0,nan,276.3986145072748,3.2486145072747945,270.08822905798456,-3.061770942015414,263.7778436086942,-9.372156391305793,257.46745815940307,-15.682541840596912,251.15707271011289,-21.992927289887092,244.84668726082157,-28.30331273917841,1.0,1.0,26022.012520719443,26022.012520719443,275.6272173727011,2.4772173727011477,275.6272173727011,275.6272173727011,77151.48345312703,77151.48526571716,-0.001812590126064606,0.0,8546.071908451686,8546.071908451686,0.8858751858108692,3937.4426602193234,275.6272173727011,2.4772173727011477,1.0,0.002,0.12923021157613468,0.004903620120601286,0.00019959859384687526,0.0018004014062567434,0.09979929692343763,0.09979929692343763,0.0,1.0361850266704664e-13,0.9999997719530201,0.9999997719530201,0.0,0.09252016650905127,2.109894935966476e-08,0.0,0.0,0.0,1600078.3819050714,266.59950427923286,0.0,1.0,1284552.7836297913,2597.9468433473376,,,,,,,,,,,,,,,,,,,2.0,15252.121642626074,1552.7976982208231,0.37163034383383925,6.173730061729009,2.931257845182268
5396.0,-30.0561186805732,4.999684224268385,35.053171772199214,24.595815350208454,5.0014979754174735,-26.550357014973905,-40.049941011797614,1.49573630982975,-6.550497345661597,-6.550497345667862,40.10636307107281,41057.10464438458,25749.989962551528,25749.989962551528,66807.09460693611,77160.89805038615,77151.49896862531,25749.989962551528,102901.48893117683,102901.48893117683,102901.48893117683,130403.4827273485,125890.86767384998,4512.615053498518,0.0,90966.31485734937,54862.52145139337,40115.326006617775,27501.993796171668,67617.31980278944,20865.081424203097,1552.7980440894587,0.0,0.8783818244033925,2.723625841483912,0.001494314320929203,1.0,1.0,-6.550497345661597,333725.3334279766,1559124.4109943102,4.6718791018326895,1559124.4109943102,4.6718791018326895,0.758675228379535,0.09252020008974476,3.9178531712891687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178531712891687,1.2847459206399598,1.285042922390938,3.049515945796972,6461.558357261108,15252.120053921419,6453.988131746496,0.00032924548974968155,23218.408368125987,2367.618745252047,19291.402426676053,1967.175582556332,0.8308667037297487,0.8308667037297487,35434.20179186732,35405.22815468563,1.0010230339516277,0.8,4276.532765286095,4273.035954225843,1.0010230339516277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.870358206764,4632.441516551485,6.182663023787013,4.999684224268385,-3.741233938026019,8.740918162294404,2.931257344368875,3.5,0.8375020983911072,0.6,0.0002311634423554324,0.9960825276030486,0.00023207258028277945,198.9688581091957,0.0,0.0,0.0,0.0004514271057985372,7.841118231655533e-05,0.00015275226003887707,0.0005984609264149022,0.09252020008497049,0.09252020008497049,0.09252020008497049,0.09252018027633084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.45339537493,595.6074870851703,0.0,0.09252020008497049,0.09252020008974476,0.09252020008974476,0.3716303816009173,0.3716303816009173,0.5,10.004226822699268,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27501.993796171668,20865.081424203097,0.758675228379535,0.9880174902197187,0.6071980487267233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324286622475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62265793193444,260.62265793193444,-12.527342068065536,244.84670087743993,276.3986149864282,124234.20197915619,124233.02364050884,1.1783386473521715,0.0,nan,276.3986149864282,3.2486149864282083,270.08823216463077,-3.06176783536921,263.777849342834,-9.372150657166003,257.46746652103565,-15.68253347896433,251.15708369923811,-21.992916300761863,244.84670087743993,-28.30329912256005,1.0,1.0,26022.012520719443,26022.012520719443,275.62721735122415,2.4772173512241693,275.62721735122415,275.62721735122415,77151.49694675658,77151.49896862531,-0.0020218687277520075,0.0,8546.071908451686,8546.071908451686,0.8858751998443863,3937.4424371456143,275.62721735122415,2.4772173512241693,1.0,0.002,0.12923023176931484,0.004903619740558357,0.00019959862436916672,0.0018004013757862355,0.09979931218458335,0.09979931218458335,0.0,1.554021668292993e-13,0.9999997817429528,0.9999997817429528,0.0,0.09252017989655908,2.01931856791549e-08,0.0,0.0,0.0,1600078.3799992425,266.5995026543384,0.0,1.0,1284552.789175203,2597.946820909763,,,,,,,,,,,,,,,,,,,2.0,15252.120053921419,1552.7980440894587,0.3716303816009173,6.173730061729009,2.931257344368875
5397.0,-30.056101660900037,4.999684304062992,35.05317250053877,24.595820169802778,5.001497641196788,-26.55034173069186,-40.04992739120496,1.4957377109862886,-6.550499089884056,-6.550499089847584,40.106364564099074,41057.113962604584,25749.99042632569,25749.99042632569,66807.10438893028,77160.91285482171,77151.51154526423,25749.99042632569,102901.50197158993,102901.50197158993,102901.50197158993,130403.50219942647,125890.88678417503,4512.615415251436,0.0,90966.32184971015,54862.522957483845,40115.33210247367,27502.000227836535,67617.33233031021,20865.085981826014,1552.7983853188607,0.0,0.8783818092653279,2.7236256643748513,0.001494314320929203,1.0,1.0,-6.550499089884056,333725.3104414827,1559124.4755128808,4.671879616953017,1559124.4755128808,4.671879616953017,0.7586752166741357,0.09252021257555051,3.9178528936579204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178528936579204,1.2847459140855884,1.2850429158350516,3.049515745256472,6461.557932339852,15252.118465688362,6453.987660584767,0.0003292455431776764,23218.41179819772,2367.619095022023,19291.401018342112,1967.175438946237,0.8308665203293347,0.8308665203293347,35434.199783085205,35405.22815468563,1.0010229630160254,0.8,4276.532522847375,4273.035954225843,1.0010229630160254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8699309334415,4632.441516551485,6.1826637694192135,4.999684304062992,-3.7412355102100734,8.740919814273065,2.9312568431735953,3.5,0.8375019551924557,0.6,0.0002311634423554324,0.9960807623143851,0.00023207299156980616,198.96884417883808,0.0,0.0,0.0,0.0004514271057985372,7.841130322884188e-05,0.00015275213912659051,0.0005984604102895499,0.09252021257035542,0.09252021257035542,0.09252021257035542,0.09252019299695934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4634460177,595.6074838901443,0.0,0.09252021257035542,0.09252021257555051,0.09252021257555051,0.3716304194793806,0.3716304194793806,0.5,10.004226235458864,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27502.000227836535,20865.085981826014,0.7586752166741357,0.9880174518358404,0.6071980740387813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323443363037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62266521524566,260.62266521524566,-12.527334784754316,244.8467149550324,276.3986154754581,124234.15135906117,124232.9336595286,1.2176995325658821,0.0,nan,276.3986154754581,3.2486154754581094,270.08823537137323,-3.0617646286267473,263.777855267289,-9.372144732710979,257.4674751632032,-15.682524836796802,251.1570950591181,-21.992904940881886,244.8467149550324,-28.303285044967566,1.0,1.0,26022.012520719443,26022.012520719443,275.62721707867246,2.4772170786724814,275.62721707867246,275.62721707867246,77151.510770094,77151.51154526423,-0.0007751702360110357,0.0,8546.071908451686,8546.071908451686,0.8858752173974344,3937.44215812621,275.62721707867246,2.4772170786724814,1.0,0.002,0.12923025175009864,0.004903619339541222,0.0001995986545144638,0.0018004013456243292,0.0997993272572319,0.0997993272572319,0.0,1.3879305690855936e-13,0.9999997840382876,0.9999997840382876,0.0,0.09252019259472698,1.9980823539614146e-08,0.0,0.0,0.0,1600078.3779534549,266.5995009101159,0.0,1.0,1284552.7951278538,2597.9467968244376,,,,,,,,,,,,,,,,,,,2.0,15252.118465688362,1552.7983853188607,0.3716304194793806,6.173730061729009,2.9312568431735953
5398.0,-30.056087595711706,4.999684385379765,35.05317322955489,24.595830297935777,5.001498423802208,-26.55032899376021,-40.04991799648849,1.4957398218577813,-6.5505005456979575,-6.550500545696986,40.10636604028813,41057.1169106783,25749.99024331169,25749.99024331169,66807.10715398999,77160.92251141788,77151.52476171892,25749.99024331169,102901.51500503061,102901.51500503061,102901.51500503061,130403.52135163183,125890.90557926953,4512.615772362309,0.0,90966.32143198512,54862.51583127342,40115.339556346335,27502.00634660122,67617.34590294756,20865.090332010997,1552.7987047591882,0.0,0.878381795754994,2.72362551655092,0.001494314320929203,1.0,1.0,-6.5505005456979575,333725.291255824,1559124.5393038795,4.67188007668469,1559124.5393038795,4.67188007668469,0.7586752060578142,0.09252022489798409,3.91785151905451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91785151905451,1.2847459042112914,1.2850429059584718,3.049514698752582,6461.5557149236865,15252.116936026463,6453.9884539973145,0.0003292460618234962,23218.419837905934,2367.619914844104,19291.403389905314,1967.1756807783815,0.8308663347714365,0.8308663347714365,35434.18983723478,35405.22815468563,1.001022611800802,0.8,4276.531322488595,4273.035954225843,1.001022611800802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.869502785218,4632.441516551485,6.182664361054198,4.999684385379765,-3.7412368643782945,8.74092124975806,2.931256340952082,3.5,0.8375018117005949,0.6,0.0002311634423554324,0.996079303468864,0.00023207333146106095,198.9688326666853,0.0,0.0,0.0,0.0004514271057985372,7.841138662741629e-05,0.0001527520557280161,0.000598459873572707,0.09252022489331989,0.09252022489331989,0.09252022489331989,0.0925202055855797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4733774979,595.6074807330405,0.0,0.09252022489331989,0.09252022489798409,0.09252022489798409,0.3716304573802805,0.3716304573802805,0.5,10.004225656047966,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27502.00634660122,20865.090332010997,0.7586752060578142,0.9880172944066671,0.6071979957570109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322426895236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62267252411783,260.62267252411783,-12.527327475882146,244.84672890961923,276.3986161386158,124234.06283827436,124232.84086518043,1.221973093923217,0.0,nan,276.3986161386158,3.24861613861583,270.0882386928162,-3.061761307183758,263.7778612470181,-9.372138752981868,257.4674838012184,-15.68251619878157,251.15710635541913,-21.992893644580846,244.84672890961923,-28.303271090380747,1.0,1.0,26022.012520719443,26022.012520719443,275.6272171693177,2.4772171693177256,275.6272171693177,275.6272171693177,77151.52628148532,77151.52476171892,0.001519766403362155,0.0,8546.071908451686,8546.071908451686,0.8858753043058031,3937.4407766497825,275.6272171693177,2.4772171693177256,1.0,0.002,0.1292302714153609,0.004903618992036161,0.00019959868429072583,0.001800401315751408,0.09979934214536292,0.09979934214536292,0.0,4.213383114626268e-14,0.9999997874477372,0.9999997874477372,0.0,0.09252020523260093,1.9665383155951416e-08,0.0,0.0,0.0,1600078.3762459387,266.599499454302,0.0,1.0,1284552.800096233,2597.946776721638,,,,,,,,,,,,,,,,,,,2.0,15252.116936026463,1552.7987047591882,0.3716304573802805,6.173730061729009,2.931256340952082
5399.0,-30.056073509986618,4.999684462082322,35.05317396332897,24.59583553662526,5.001496557731356,-26.55031650321552,-40.04990482991559,1.4957395509707447,-6.550502334924829,-6.550502334952764,40.10636763565033,41057.11139572408,25749.99079756251,25749.99079756251,66807.10219328658,77160.93586477032,77151.5386262803,25749.99079756251,102901.5294238428,102901.5294238428,102901.5294238428,130403.54266571377,125890.92650155614,4512.616164157634,0.0,90966.32586771996,54862.50139871513,40115.360521116476,27502.01324187097,67617.37376298744,20865.0952211624,1552.7990690464721,0.0,0.8783817799835669,2.723625334872127,0.001494314320929203,1.0,1.0,-6.550502334924829,333725.2676762366,1559124.6082440496,4.671880613357193,1559124.6082440496,4.671880613357193,0.7586751936180415,0.09252023757899176,3.9178507710058637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178507710058637,1.284745905478455,1.2850429072259282,3.049514113490643,6461.554474823867,15252.115347743706,6453.988545087493,0.00032924632587271786,23218.42540326399,2367.6204823526887,19291.403662179953,1967.175708542668,0.8308661473429638,0.8308661473429638,35434.184424778876,35405.22815468563,1.001022420672168,0.8,4276.530669262507,4273.035954225843,1.001022420672168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.869075141802,4632.441516551485,6.182665128959858,4.999684462082322,-3.7412384716624465,8.740922933744768,2.9312558393227466,3.5,0.8375016683779276,0.6,0.0002311634423554324,0.9960778424955776,0.00023207367184905402,198.96882113772477,0.0,0.0,0.0,0.0004514271057985372,7.841150350957153e-05,0.00015275193884586088,0.0005984593013798966,0.09252023757324357,0.09252023757324357,0.09252023757324357,0.09252021945811313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4837120677,595.6074774507075,0.0,0.09252023757324357,0.09252023757899176,0.09252023757899176,0.3716304953069802,0.3716304953069802,0.5,10.004225112559089,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27502.01324187097,20865.0952211624,0.7586751936180415,0.9880168139546351,0.6071976640151325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321586878566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6226796149821,260.6226796149821,-12.527320385017902,244.84674274303288,276.3986164869306,124233.96436520458,124232.77884099162,1.1855242129657735,0.0,nan,276.3986164869306,3.2486164869306435,270.08824173815117,-3.0617582618488086,263.77786698937257,-9.372133010627408,257.4674922405925,-15.682507759407486,251.1571174918129,-21.99288250818708,244.84674274303288,-28.3032572569671,1.0,1.0,26022.012520719443,26022.012520719443,275.6272170023934,2.477217002393445,275.6272170023934,275.6272170023934,77151.53452484586,77151.5386262803,-0.004101434431504458,0.0,8546.071908451686,8546.071908451686,0.8858753516006693,3937.440024860893,275.6272170023934,2.477217002393445,1.0,0.002,0.12923028994005314,0.0049036185892950964,0.00019959871216860157,0.0018004012879772797,0.09979935608430078,0.09979935608430078,0.0,1.458811370314006e-13,0.9999997997765298,0.9999997997765298,0.0,0.09252021905426873,1.8524723036240893e-08,0.0,0.0,0.0,1600078.3741473649,266.59949766507515,0.0,1.0,1284552.8062024715,2597.946752014866,,,,,,,,,,,,,,,,,,,2.0,15252.115347743706,1552.7990690464721,0.3716304953069802,6.173730061729009,2.9312558393227466
5400.0,-30.056059417213202,4.999684542234813,35.053174687861116,24.595846083853417,5.001496262435747,-26.55030384924805,-40.049891628418095,1.4957406944692424,-6.550503690119513,-6.550503690121634,40.10636883646741,41057.09613799462,25749.990382718694,25749.990382718694,66807.08652071332,77160.9456988434,77151.5482443317,25749.990382718694,102901.5386270504,102901.5386270504,102901.5386270504,130403.55674239522,125890.94026174444,4512.61648065077,0.0,90966.32414716309,54862.47458630896,40115.38840094903,27502.01811534483,67617.40651629385,20865.09867989145,1552.7993269720228,0.0,0.8783817680665782,2.723625197265133,0.001494314320929203,1.0,1.0,-6.550503690119513,333725.24981660646,1559124.6601359495,4.67188101887029,1559124.6601359495,4.67188101887029,0.7586751849403266,0.09252024946901571,3.917849099821773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917849099821773,1.2847459001293642,1.2850429018756009,3.049512825397828,6461.551745509759,15252.113760341208,6453.9896637949805,0.00032924697473102294,23218.434868076274,2367.6214474949425,19291.4070060715,1967.1760495247102,0.8308659526657344,0.8308659526657344,35434.1723330375,35405.22815468563,1.0010219936797067,0.8,4276.529209917424,4273.035954225843,1.0010219936797067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.868646427241,4632.441516551485,6.182665665772646,4.999684542234813,-3.7412397502813075,8.74092429251612,2.931255336436984,3.5,0.8375015246962813,0.6,0.0002311634423554324,0.996076380793531,0.0002320740124078381,198.96880960299666,0.0,0.0,0.0,0.0004514271057985372,7.841162070192057e-05,0.00015275182165351182,0.0005984585869613473,0.09252024946584361,0.09252024946584361,0.09252024946584361,0.09252022889639355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4924937406,595.6074746539866,0.0,0.09252024946584361,0.09252024946901571,0.09252024946901571,0.37163053337219193,0.37163053337219193,0.5,10.004224495444092,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27502.01811534483,20865.09867989145,0.7586751849403266,0.9880161035844333,0.607197144245706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320745635471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62268667091416,260.62268667091416,-12.527313329085814,244.84675649280214,276.39861684902564,124233.85746561959,124232.6777816694,1.1796839501824563,0.0,nan,276.39861684902564,3.248616849025666,270.0882447777807,-3.06175522221929,263.7778727065375,-9.372127293462484,257.4675006352918,-15.682499364708178,251.15712856404735,-21.992871435952623,244.84675649280214,-28.303243507197834,1.0,1.0,26022.012520719443,26022.012520719443,275.6272167726599,2.477216772659915,275.6272167726599,275.6272167726599,77151.54840823112,77151.5482443317,0.00016389941447414458,0.0,8546.071908451686,8546.071908451686,0.88587545726014,3937.438345320882,275.6272167726599,2.477216772659915,1.0,0.002,0.12923031084799155,0.0049036182549606535,0.00019959874390547124,0.0018004012561863294,0.09979937195273561,0.09979937195273561,0.0,9.180069898695464e-14,0.9999997740173878,0.9999997740173878,0.0,0.09252022856104807,2.0907967654428948e-08,0.0,0.0,0.0,1600078.3725578655,266.59949630988046,0.0,1.0,1284552.8108274543,2597.946733301486,,,,,,,,,,,,,,,,,,,2.0,15252.113760341208,1552.7993269720228,0.37163053337219193,6.173730061729009,2.931255336436984
