time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.99617155203958,4.995390513392907,34.997653177566114,25.6989934592508,6.085273124611164,-26.388027084374883,-39.89587115412576,2.4771286571266473,-5.219420513402554,-5.219420513465701,39.93229433555137,40294.808751856166,26303.138394160913,26303.138394160913,66597.94714601708,76475.229680882,75537.36007549123,26303.138394160913,101840.49846965214,101840.49846965214,101840.49846965214,127796.9845192135,123304.95664457942,4492.027874634079,0.0,90543.6303740498,54363.20944572655,40200.46769813694,25956.486049561358,66156.9537476983,19802.196101024667,1450.0,0.0,0.8860445999418861,2.861458031161061,0.001494314320929203,1.0,1.0,-5.219420513402554,351632.9835777889,1551616.0265211167,4.412600919099687,1551616.0265211167,4.412600919099687,0.7628997262269754,0.09240280517143314,3.87918068248864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87918068248864,1.2801668119973642,1.2804656599219644,3.0302150048993983,6420.66197954857,15243.107769423557,6477.073706259955,0.0003393629083509714,23340.915978155124,2380.111044868036,19360.406753783427,1974.2120656680343,0.8294621672903894,0.8294621672903894,35154.112322263776,35405.22815468563,0.9911420990678871,0.8,4242.728933581155,4273.035954225843,0.9911420990678871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6780292422864065,4.995390513392907,-2.4824029177829026,7.47779343117581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996016183176457,0.00023352539767935575,198.91907893144023,0.0,0.0,0.0,0.0,7.978996740698548e-05,0.00015364239803157033,0.0005960066224552983,0.09240280517261974,0.09240280517261974,0.09240280517261974,0.09155913352192954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.22332349874,595.8262880588187,0.0,0.09240280517261974,0.09240280517143314,0.09240280517143314,0.375,0.375,0.5,9.9746898515892,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,25956.486049561358,19802.196101024667,0.7628997262269754,1.0066658661461438,0.609078962515835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7490092338698,260.7490092338698,-12.400990766130178,244.9105273966896,276.5874910710501,134876.3427634432,118322.95295993345,16553.38980350971,0.0,nan,276.5874910710501,3.4374910710501467,270.2520983361825,-2.8979016638174926,263.9167056013123,-9.23329439868769,257.58131286642623,-15.568687133573746,251.24592013155797,-21.90407986844201,244.9105273966896,-28.23947260331039,1.0,1.0,26022.012520719443,26022.012520719443,276.76941923474516,3.6194192347451803,276.76941923474516,276.76941923474516,76465.45408926027,75537.36007549123,928.0940137690341,0.0,8546.071908451686,8546.071908451686,0.8883180922435056,3898.5765859010835,276.76941923474516,3.6194192347451803,1.0,0.002,0.12996564282782494,0.005146943863731504,0.0002012862755936026,0.0017987137248912282,0.1006431377968013,0.1006431377968013,0.0,4.848309254068539e-13,0.9903770847302805,0.9903770847302805,0.0,0.09151362080658404,0.000889184364849098,0.0,0.0,0.0,1601626.92446483,267.9305794865974,0.0,1.0,1279992.9851285738,2616.4908195873154,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
2.0,-29.99227180981442,4.991071960066632,34.99575729799965,25.725562206376367,6.112011111047799,-26.381843517711495,-39.890118793677516,2.501582816229732,-5.21345366656567,-5.213453666532288,39.940606772853805,40278.21700932033,26268.226383527417,26268.226383527417,66546.44339284775,76457.87510205865,75724.4465051777,26268.226383527417,101992.67288870511,101992.67288870511,101992.67288870511,127973.53053641238,123492.2150538841,4481.31548252828,0.0,90532.10747423163,54352.44937090907,40199.62011480284,25980.857647707257,66180.4777625101,19820.401552966352,1451.0,0.0,0.8860449066809262,2.8620880513497804,0.001494314320929203,1.0,1.0,-5.21345366656567,351714.92174498225,1551973.9575208046,4.412590599855452,1551973.9575208046,4.412590599855452,0.7628848062571734,0.09238473606905595,3.8783338454087772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783338454087772,1.2800532432575105,1.280352064670111,3.029822287344157,6419.829858173829,15243.184465997698,6477.64898963848,0.000339574500038085,23343.041389127637,2380.3277764708273,19362.126314299803,1974.3874120418088,0.8294603086004892,0.8294603086004892,35147.97278751113,35405.22815468563,0.9909257296977536,0.8,4241.987956778925,4273.035954225843,0.9909257296977536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4631.33716448879,4632.441516551485,5.6718449662748585,4.991071960066632,-2.479764354387892,7.470836314454524,3.4986094715401936,3.5,0.999602706154341,0.6,0.0002334323654385558,0.999195993881732,0.00023362019750670216,198.9158886847749,0.0,0.0,0.0,0.0,7.984187720448172e-05,0.00015359048823407407,0.0005956751888510681,0.09238473611997343,0.09238473611997343,0.09238473611997343,0.09164248236988089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.7327248462,595.778746853166,0.0,0.09238473611997343,0.09238473606905595,0.09238473606905595,0.37489851835732435,0.37489851835732435,0.5,9.952422241590453,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25980.857647707257,19820.401552966352,0.7628848062571734,1.0055298124569443,0.6086117594052355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514724092196554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8328020369009,260.8328020369009,-12.31719796309909,244.92005738568284,276.74554668812345,133656.8008568073,119647.45165408774,14009.349202719583,0.0,nan,276.74554668812345,3.595546688123477,270.38044882764444,-2.769551172355534,264.0153509671739,-9.134649032826076,257.65025310662645,-15.499746893373526,251.2851552461541,-21.864844753845887,244.92005738568284,-28.22994261431714,1.0,1.0,26022.012520719443,26022.012520719443,276.7972775929706,3.6472775929706245,276.7972775929706,276.7972775929706,76448.8953462979,75724.4465051777,724.4488411202037,0.0,8546.071908451686,8546.071908451686,0.8883715356385755,3897.725514635821,276.7972775929706,3.6472775929706245,1.0,0.002,0.13071007020441475,0.0051447701130184955,0.00020244171901929602,0.001797558282919606,0.101220859509648,0.101220859509648,0.0,1.9389021638227533e-12,0.9919420955560679,0.9919420955560679,0.0,0.09164030869373362,0.0007444273753223367,0.0,0.0,0.0,1601633.808815958,267.9365463334343,0.0,1.0,1279972.4672370497,2616.5746876503895,,,,,,,,,,,,,,,,,,,6.0,15243.184465997698,1451.0,0.37489851835732435,6.173730061729009,3.4986094715401936
3.0,-29.988297136517634,4.987037794055421,34.99419338406728,25.74625740470367,6.13280164707358,-26.37618725813864,-39.884859254211165,2.520691769312837,-5.207313005746244,-5.207313005752112,39.94639065522253,40265.90029836704,26234.099924797923,26234.099924797923,66500.00022316497,76444.62518395089,75860.67947665347,26234.099924797923,102094.7794014514,102094.7794014514,102094.7794014514,128099.15466562583,123627.21948562084,4471.935180004988,0.0,90523.04101319575,54344.31613002181,40198.58320352659,26004.375264174436,66202.95846770103,19837.770142977097,1452.0,0.0,0.8860553056058295,2.862736538381217,0.001494314320929203,1.0,1.0,-5.207313005746244,351799.2624148072,1552223.0465374598,4.412240764471048,1552223.0465374598,4.412240764471048,0.7628627852601053,0.09236600437650949,3.8776805926232774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776805926232774,1.2799645124707435,1.2802633131696282,3.0295219553689856,6419.1934907572895,15243.26271844854,6478.097553934564,0.00033973684604597356,23344.635756076106,2380.4903566535063,19363.46710299872,1974.524134439255,0.8294610935601694,0.8294610935601694,35143.23654791791,35405.22815468563,0.9907588216854599,0.8,4241.416342835888,4273.035954225843,0.9907588216854599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4630.296252833811,4632.441516551485,5.665749768979093,4.987037794055421,-2.4768884600552914,7.463926254110713,3.497299025475755,3.5,0.9992282929930729,0.6,0.0002334323654385558,0.9987827583245708,0.00023371685533511998,198.9126372448411,0.0,0.0,0.0,0.0,7.988936706369752e-05,0.00015354299837485826,0.0005953907049313753,0.0923660043832107,0.0923660043832107,0.0923660043832107,0.09172749556470923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.02413418633,595.73992543374,0.0,0.0923660043832107,0.09236600437650949,0.09236600437650949,0.3748089947958207,0.3748089947958207,0.5,9.933266981028723,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26004.375264174436,19837.770142977097,0.7628627852601053,1.0044868350650653,0.6082190468574284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514491306330148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9036111675238,260.9036111675238,-12.246388832476157,244.92873018876406,276.87849214628494,132609.07488454797,120770.47059633609,11838.60428821187,0.0,nan,276.87849214628494,3.728492146284964,270.48853975478636,-2.6614602452136182,264.0985873633253,-9.051412636674684,257.7086349717386,-15.441365028261373,251.3186825802436,-21.831317419756374,244.92873018876406,-28.221269811235913,1.0,1.0,26022.012520719443,26022.012520719443,276.81935925833574,3.66935925833576,276.81935925833574,276.81935925833574,76434.76534379636,75860.67947665347,574.0858671428869,0.0,8546.071908451686,8546.071908451686,0.8884127605064602,3897.0689955863936,276.81935925833574,3.66935925833576,1.0,0.002,0.13135025905297315,0.005143089958893036,0.000203435819225152,0.001796564182585011,0.101717909612576,0.101717909612576,0.0,1.8101631305000865e-12,0.9930689992458344,0.9930689992458344,0.0,0.09172581553051663,0.000640188845992854,0.0,0.0,0.0,1601640.8931706946,267.94268699425373,0.0,1.0,1279951.3509333823,2616.6610057215507,,,,,,,,,,,,,,,,,,,7.0,15243.26271844854,1452.0,0.3748089947958207,6.173730061729009,3.497299025475755
4.0,-29.984286787211087,4.983224932274956,34.99291918415948,25.76275732079523,6.149343164167436,-26.370923792082706,-39.87996324487028,2.5359801681113154,-5.203702830681948,-5.203702830685104,39.9516204644859,40256.604313422664,26207.543406397202,26207.543406397202,66464.14771981987,76434.2946423068,75976.77481804384,26207.543406397202,102184.31822444104,102184.31822444104,102184.31822444104,128211.12946018159,123747.18661749248,4463.942842689115,0.0,90515.72125186489,54338.03091936553,40197.43370277707,26026.811235740548,66224.24493851762,19854.259983975015,1453.0,0.0,0.8860547615583022,2.8631178465793057,0.001494314320929203,1.0,1.0,-5.203702830681948,351848.8548107557,1552448.299819221,4.412259066905919,1552448.299819221,4.412259066905919,0.7628387436379735,0.09235110678548865,3.8771647936917777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771647936917777,1.2798935309579997,1.2801923150866394,3.0292869679478116,6418.695580609539,15243.342602009925,6478.456891573182,0.0003398644058305076,23345.853495609917,2380.6145315280874,19364.54118724742,1974.6336605515057,0.8294638356609595,0.8294638356609595,35139.496769035315,35405.22815468563,0.9906270335380372,0.8,4240.964991144087,4273.035954225843,0.9906270335380372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4629.317626461317,4632.441516551485,5.661210899981049,4.983224932274956,-2.475772946023497,7.458997878298453,3.4960671719958176,3.5,0.9988763348559478,0.6,0.0002334323654385558,0.998366000468361,0.00023381441808820237,198.90935672824895,0.0,0.0,0.0,0.0,7.993359797386901e-05,0.00015349876746468679,0.0005951400170891645,0.09235110679523038,0.09235110679523038,0.09235110679523038,0.09180283865371848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.5929285871,595.7061852521931,0.0,0.09235110679523038,0.09235110678548865,0.09235110678548865,0.37473173820101213,0.37473173820101213,0.5,9.916818934410829,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26026.811235740548,19854.259983975015,0.7628387436379735,1.0036225823567333,0.6078831755771134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514254055314335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9634142622468,260.9634142622468,-12.186585737753205,244.93666919268927,276.9901593318029,131716.11686785848,121717.6157217723,9998.501146086193,0.0,nan,276.9901593318029,3.8401593318029086,270.5794613039879,-2.570538696012079,264.168763276233,-8.981236723766983,257.7580652482935,-15.391934751706458,251.34736722047418,-21.802632779525794,244.93666919268927,-28.21333080731071,1.0,1.0,26022.012520719443,26022.012520719443,276.8365540770418,3.6865540770418193,276.8365540770418,276.8365540770418,76424.99256690104,75976.77481804384,448.21774885720515,0.0,8546.071908451686,8546.071908451686,0.8884453101180578,3896.5506176602366,276.8365540770418,3.6865540770418193,1.0,0.002,0.13190028563099027,0.005141331582501763,0.0002042892292289485,0.0017957107699197476,0.10214461461447426,0.10214461461447426,0.0,-8.513038364521552e-13,0.9940441798846203,0.9940441798846203,0.0,0.09180108020601806,0.0005500265794705874,0.0,0.0,0.0,1601645.0579014088,267.94629716931803,0.0,1.0,1279938.9360372229,2616.711756531961,,,,,,,,,,,,,,,,,,,8.0,15243.342602009925,1453.0,0.37473173820101213,6.173730061729009,3.4960671719958176
5.0,-29.980242385932453,4.979589439921268,34.99188884508849,25.775328918267064,6.161907307666168,-26.36602741656895,-39.875408134516306,2.5476923377096017,-5.201820037316793,-5.201820037323089,39.9561074802293,40250.144896335056,26186.25907873693,26186.25907873693,66436.40397507198,76426.70124887743,76073.43355311199,26186.25907873693,102259.69263184891,102259.69263184891,102259.69263184891,128306.47073902913,123849.38351429957,4457.08722472956,0.0,90510.04341504918,54333.48706019569,40196.17372761498,26046.778107180216,66242.9518347952,19868.887859007,1453.9170702757915,0.0,0.8860480749276171,2.863316723915072,0.001494314320929203,1.0,1.0,-5.201820037316793,351874.72061834333,1552641.5799094653,4.412484014711358,1552641.5799094653,4.412484014711358,0.7628155688679906,0.0923388835186212,3.8767781379520194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767781379520194,1.2798391586127866,1.2801379300485005,3.029113550607442,6418.328130074807,15243.423332769815,6478.7320314784,0.0003399592035975954,23346.717349903032,2380.7026201509216,19365.363598836484,1974.7175231946164,0.8294683705894489,0.8294683705894489,35136.693272285804,35405.22815468563,0.9905282418567807,0.8,4240.62663878675,4273.035954225843,0.9905282418567807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.3865671118065,4632.441516551485,5.657751075679405,4.979589439921268,-2.47584957499238,7.455439014913648,3.4948953550154696,3.5,0.9985415300044199,0.6,0.0002334323654385558,0.9979458938863521,0.000233912847248149,198.90604846629824,0.0,0.0,0.0,0.0,7.997476950517539e-05,0.0001534575959333804,0.0005949210530172039,0.09233888353184443,0.09233888353184443,0.09233888353184443,0.09186646814280942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.60522486013,595.6771390944803,0.0,0.09233888353184443,0.0923388835186212,0.0923388835186212,0.3746651538139159,0.3746651538139159,0.5,9.902646473435604,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26046.778107180216,19868.887859007,0.7628155688679906,1.002920342993761,0.6076139993989973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401468263339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0138539347295,261.0138539347295,-12.136146065270452,244.94397753924574,277.0837303302188,130950.61773140813,122517.59055402693,8433.027177381182,0.0,nan,277.0837303302188,3.93373033021885,270.6557797720216,-2.49422022797836,264.2278292138949,-8.922170786105085,257.7998786555859,-15.350121344414049,251.37192809741032,-21.77807190258966,244.94397753924574,-28.20602246075424,1.0,1.0,26022.012520719443,26022.012520719443,276.84974718186663,3.6997471818666554,276.84974718186663,276.84974718186663,76417.31820997797,76073.43355311199,343.8846568659792,0.0,8546.071908451686,8546.071908451686,0.8884697095698277,3896.1620286417797,276.84974718186663,3.6997471818666554,1.0,0.002,0.1323744489406039,0.0051395836289983374,0.00020502441982326797,0.0017949755806724336,0.10251220991163398,0.10251220991163398,0.0,4.957015700690626e-13,0.9948649659699635,0.9948649659699635,0.0,0.0918647202094575,0.0004741633091636923,0.0,0.0,0.0,1601647.2298341799,267.9481799626832,0.0,1.0,1279932.461268333,2616.7382252683833,,,,,,,,,,,,,,,,,,,6.0,15243.423332769815,1453.9170702757915,0.3746651538139159,6.173730061729009,3.4948953550154696
6.0,-29.95773158829185,4.949170268107208,34.99100218900428,25.786273029539757,6.170771890462583,-26.344881240428357,-39.85509082032365,2.557921540734322,-5.20563877994806,-5.205638779957819,39.9581923068312,40258.45018484041,26111.05836010194,26111.05836010194,66369.50854494235,76428.14443383065,76183.5174662215,26111.05836010194,102294.57582632345,102294.57582632345,102294.57582632345,128355.43102985923,123904.56817957792,4450.862850281308,0.0,90504.94247420355,54335.248217947556,40188.54917361777,26060.855203535793,66249.40437715357,19878.979350255006,1454.6778376396664,0.0,0.886020929918897,2.862913365821878,0.001494314320929203,1.0,1.0,-5.20563877994806,351822.26030385686,1552731.3908804008,4.413397235124804,1552731.3908804008,4.413397235124804,0.7627907524522808,0.09232834113039894,3.876436892223613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876436892223613,1.2797906862138853,1.2800900612821413,3.0289616372280452,6418.006243852971,15243.504879382523,6478.977957855887,0.00034004256517873593,23347.456695544923,2380.7780124247242,19366.098689236187,1974.7924815544745,0.8294735885699943,0.8294735885699943,35134.218980157995,35405.22815468563,0.9904410525672801,0.8,4240.328017939648,4273.035954225843,0.9904410525672801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4627.49285436706,4632.441516551485,5.642592907617436,4.949170268107208,-2.4872515536347994,7.436421821742007,3.493770689709232,3.5,0.9982201970597806,0.6,0.000233912847248149,0.9976603980419662,0.00023446139358366066,198.88748337664123,0.07385782237832078,0.00014536682232207422,411.96957446075834,0.00014536682232207422,8.015864712995935e-05,0.00015375420011818963,0.0005960184536724825,0.09232834115257753,0.09232834115257753,0.09232834115257753,0.09189877401668506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.80887339474,595.65376416611,0.0,0.09232834115257753,0.09232834113039894,0.09232834113039894,0.37460753679357156,0.37460753679357156,0.5,9.889759457609129,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,26060.855203535793,19878.979350255006,0.7627907524522808,1.0018129093977213,0.6076801831402387,41059.97430708969,25750.0,0.0,3289.242246676561,-3289.242246676561,0.058522950879857386,1.4630737719964333,2604.038336255941,685.2039104206199,3289.242246676561,0.030063386366146888,0.6333652692625253,1.4513367696928725,1.4513773285429576,1.2664433291664787,0.0002334323654385558,0.003495613034590174,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44761.18612822701,22460.75775332344,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05797506499925,261.05797506499925,-12.092024935000723,244.95392591132122,277.1620242186859,130363.41566032734,122986.78785595628,7376.627804371056,0.0,nan,277.1620242186859,4.0120242186858945,270.7204045571983,-2.4295954428016557,264.2787848958057,-8.871215104194278,257.83716523421884,-15.312834765781133,251.39554557276557,-21.754454427234407,244.95392591132122,-28.196074088678756,1.0,1.0,26022.012520719443,26022.012520719443,276.8588096686773,3.708809668677304,276.8588096686773,276.8588096686773,76418.95671932148,76183.5174662215,235.43925309997576,0.0,8546.071908451686,8546.071908451686,0.888491243085627,3895.8190766847315,276.8588096686773,3.708809668677304,1.0,0.002,0.13280665192140653,0.005136947813825817,0.00020569219928240129,0.0017943078003433643,0.10284609964120064,0.10284609964120064,0.0,-3.7423449755769056e-13,0.9953188481804154,0.9953188481804154,0.0,0.09189613814831714,0.0004322029820817962,0.0,0.0,0.0,1601642.824596191,267.9443612200519,0.0,1.0,1279945.5935325238,2616.6845412074863,,,,,,,,,,,,,,,,,,,6.0,15243.504879382523,1454.6778376396664,0.37460753679357156,6.173730061729009,3.493770689709232
7.0,-29.901403815772326,4.873311917984088,34.990092575777744,25.79431078573691,6.174260043696203,-26.29383742980181,-39.80687940549103,2.5666936567543766,-5.222131827663702,-5.22213182762143,39.95575663012826,40289.990214614205,25903.147149157485,25903.147149157485,66193.13736377169,76443.41342932929,76351.3245588777,25903.147149157485,102254.47170803518,102254.47170803518,102254.47170803518,128320.47881043164,123876.04319697995,4444.435613451679,0.0,90499.17161783218,54345.74839933246,40170.47024277747,26066.007102396463,66236.47734517393,19882.018887619863,1455.292592482737,0.0,0.8859452940303825,2.861171788393702,0.001494314320929203,1.0,1.0,-5.222131827663702,351595.75611367915,1552626.4662383702,4.415941999414719,1552626.4662383702,4.415941999414719,0.7627565974917556,0.09231871662907155,3.876308338652186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876308338652186,1.2797488404987252,1.2800489078163049,3.0289602271814267,6418.003256133387,15243.95650428239,6479.190043391473,0.0003400577270084827,23346.742238079863,2380.705158038664,19366.732627094818,1974.8571252257211,0.8295261252983971,0.8295261252983972,35133.286857297055,35405.22815468563,0.9904082067508421,0.8,4240.21552058527,4273.035954225843,0.9904082067508421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4620.169441802861,4632.441516551485,5.606536183454276,4.873311917984088,-2.52339645513679,7.3967083731208785,3.4845602219451925,3.5,0.9955886348414836,0.6,0.00023446139358366066,0.9941578822083267,0.0002358391939345194,198.8412527599163,0.20130800004968907,0.0005460072245209686,1547.384474292425,0.0006913740468430428,8.05965396514759e-05,0.00015386485393218476,0.0005964276163228283,0.09231871664711944,0.09231871664711944,0.09231871664711944,0.09187383958193868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.3704565379,595.6365538846161,0.0,0.09231871664711944,0.09231871662907155,0.09231871662907155,0.37455493882033813,0.37455493882033813,0.5,9.87641314241791,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,26066.007102396463,19882.018887619863,0.7627565974917556,0.9993456780441933,0.6082749540657718,41059.97430708969,25750.0,0.0,8949.85485402148,-8949.85485402148,0.15949169584455364,3.9872923961138373,7086.807794160311,1863.0470598611698,8949.85485402148,0.17008001272452805,0.8630503021891425,1.4511481566594406,1.4512425599960352,1.2665875407002212,0.000233912847248149,0.003488161185837102,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51557.21363540359,16800.14514597852,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09951198299956,261.09951198299956,-12.050488017000418,244.97182654146934,277.2271974245416,129957.92497111986,123013.3525522161,6944.572418903744,0.0,nan,277.2271974245416,4.077197424541623,270.7761232478878,-2.373876752112153,264.32504907138895,-8.824950928611031,257.87397489466167,-15.276025105338306,251.42290071804817,-21.72709928195181,244.97182654146934,-28.178173458530637,1.0,1.0,26022.012520719443,26022.012520719443,276.8619522026533,3.711952202653322,276.8619522026533,276.8619522026533,76434.06405838912,76351.3245588777,82.73949951141549,0.0,8546.071908451686,8546.071908451686,0.888499355063754,3895.689880345447,276.8619522026533,3.711952202653322,1.0,0.002,0.13325662786152465,0.005131849016284091,0.00020638208080604297,0.0017936179181226486,0.10319104040302149,0.10319104040302149,0.0,-1.0713084065694378e-12,0.9951258427473704,0.9951258427473704,0.0,0.0918687406868605,0.0004499759422110487,0.0,0.0,0.0,1601623.7960698276,267.9278681723363,0.0,1.0,1280002.3081564526,2616.4527124284546,,,,,,,,,,,,,,,,,,,6.0,15243.95650428239,1455.292592482737,0.37455493882033813,6.173730061729009,3.4845602219451925
8.0,-29.842056484244786,4.79209756058878,34.989036834901015,25.794089084398024,6.171477302680967,-26.240703105515696,-39.755599829927064,2.570123926383796,-5.247061497925813,-5.247061497891005,39.94972139874229,40335.15085435368,25621.510432468036,25621.510432468036,65956.6612868217,76460.42500787918,76535.91999600184,25621.510432468036,102157.43042846987,102157.43042846987,102157.43042846987,128220.17029748826,123783.06619718968,4437.104100298594,0.0,90493.26694773322,54367.99280368386,40139.19349338818,26062.739869018387,66201.93336240656,19878.548124283443,1455.693065288459,0.0,0.8858394566261867,2.8585409371695594,0.001494314320929203,1.0,1.0,-5.247061497925813,351253.60642518156,1552366.502241412,4.419503384008877,1552366.502241412,4.419503384008877,0.7627190473521055,0.09230730362732636,3.876655049679924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876655049679924,1.2797300850490865,1.2800319112733634,3.0292755440935246,6418.67137483313,15245.086346272255,6479.284222864835,0.000339926139025099,23343.131072547916,2380.336921634597,19367.014135843187,1974.885831129202,0.8296665119881566,0.8296665119881566,35135.80079333757,35405.22815468563,0.990496792440432,0.8,4240.518926032646,4273.035954225843,0.990496792440432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4601.872832800377,4632.441516551485,5.567626782263034,4.79209756058878,-2.5727344003750408,7.364831960963821,3.4615915701048965,3.5,0.9890261628871133,0.6,0.0002358391939345194,0.9938485746105968,0.00023729892053920223,198.792311460644,0.2230444538810785,0.0004476250032912252,1268.5692593273322,0.001138999050134268,8.106472567706107e-05,0.00015477446825745835,0.000600007223931801,0.0923073035819522,0.0923073035819522,0.0923073035819522,0.09180365198087564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0280319695,595.6220622378562,0.0,0.0923073035819522,0.09230730362732636,0.09230730362732636,0.374500376541882,0.374500376541882,0.5,9.861303593299414,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,26062.739869018387,19878.548124283443,0.7627190473521055,0.9962950919538531,0.6092745151950261,41059.97430708969,25750.0,0.0,9874.212470627403,-9874.212470627403,0.17665955362567265,4.416488840641812,7822.135166463288,2052.0773041641146,9874.212470627403,0.339102487975049,0.9559499655068859,1.450921329058143,1.4509060200896453,1.2669472618499227,0.00023446139358366066,0.003469639576914595,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52202.756037044426,15875.787529372597,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13863896960845,261.13863896960845,-12.011361030391527,244.9966981166784,277.2805798225536,129549.92462001633,123008.2695099183,6541.655110098015,0.0,nan,277.2805798225536,4.130579822553614,270.8238034813607,-2.3261965186392786,264.36702714023386,-8.782972859766119,257.9102507989789,-15.239749201021084,251.45347445784526,-21.696525542154717,244.9966981166784,-28.153301883321575,1.0,1.0,26022.012520719443,26022.012520719443,276.8586225656038,3.7086225656038323,276.8586225656038,276.8586225656038,76449.77658084311,76535.91999600184,-86.14341515873093,0.0,8546.071908451686,8546.071908451686,0.8884774768104576,3896.0383249283236,276.8586225656038,3.7086225656038323,1.0,0.002,0.13376722825091625,0.005124900305572985,0.00020716218796562887,0.001792837810780015,0.10358109398281443,0.10358109398281443,0.0,-1.2543559940736415e-12,0.994468472482717,0.994468472482717,0.0,0.0917967032372656,0.0005106003900607554,0.0,0.0,0.0,1601595.026496822,267.90293850207416,0.0,1.0,1280088.023690101,2616.1023935166113,,,,,,,,,,,,,,,,,,,7.0,15245.086346272255,1455.693065288459,0.374500376541882,6.173730061729009,3.4615915701048965
9.0,-29.781443788170897,4.710815744425151,34.9877746693502,25.78927898956465,6.164120712944882,-26.186887338069948,-39.70358083080498,2.5695642632758355,-5.274274509642851,-5.274274509610629,39.94165455452362,40384.92464744095,25336.4135090338,25336.4135090338,65721.33815647475,76480.7067238029,76694.89365062029,25336.4135090338,102031.30715965408,102031.30715965408,102031.30715965408,128084.38628561428,123655.8747597775,4428.511525836781,0.0,90488.9615204289,54393.179445749985,40106.42452742102,26053.0791259602,66159.50365338122,19870.294431499286,1455.842083937334,0.0,0.8857292105123852,2.855671304229308,0.001494314320929203,1.0,1.0,-5.274274509642851,350880.41721373657,1552019.0791058247,4.423213730279003,1552019.0791058247,4.423213730279003,0.762685068257434,0.09229190095334998,3.877169735431529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877169735431529,1.279729680248515,1.280033374530033,3.0296786854850537,6419.52558306614,15246.278557686664,6479.286984871028,0.0003397497590930236,23338.9218670246,2379.9077021230087,19367.02239166453,1974.8866729886895,0.8298164971805343,0.8298164971805343,35139.53259938767,35405.22815468563,0.9906282961671103,0.8,4240.969315488029,4273.035954225843,0.9906282961671103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4582.134124880561,4632.441516551485,5.529391505905389,4.710815744425151,-2.6244290515514757,7.335244795976626,3.4368807588206187,3.5,0.9819659310916053,0.6,0.00023729892053920223,0.9937209047671343,0.0002387983581716138,198.74233452179206,0.23072342261143658,0.00045137837619063696,1279.2063181242652,0.0015903774263249049,8.154223036920268e-05,0.00015575669016999955,0.0006038951252181078,0.09229190094128029,0.09229190094128029,0.09229190094128029,0.09170946555250505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.2569513507,595.6069597386146,0.0,0.09229190094128029,0.09229190095334998,0.09229190095334998,0.374438617427249,0.374438617427249,0.5,9.843830531176888,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,26053.0791259602,19870.294431499286,0.762685068257434,0.9933771344597433,0.6104175880614696,41059.97430708969,25750.0,0.0,10167.404434396747,-10167.404434396747,0.18268243917479227,4.567060979369803,8058.570853739608,2108.83358065714,10167.404434396747,0.5191400087790238,0.9885413375259315,1.4506806917116348,1.4505509031322026,1.2673325256948387,0.0002358391939345194,0.003449907335100237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52506.5850596107,15582.595565603253,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1754934228263,261.1754934228263,-11.974506577173656,245.027450174897,277.32353667077734,129138.35578975939,122976.64635561172,6161.709434147655,0.0,nan,277.32353667077734,4.1735366707773665,270.8643193715658,-2.285680628434193,264.405102072462,-8.744897927537977,257.94588477319564,-15.204115226804333,251.48666747406017,-21.663332525939808,245.027450174897,-28.122549825102965,1.0,1.0,26022.012520719443,26022.012520719443,276.85001151000176,3.7000115100017865,276.85001151000176,276.85001151000176,76470.28990652272,76694.89365062029,-224.60374409756332,0.0,8546.071908451686,8546.071908451686,0.8884449982723888,3896.5555841086866,276.85001151000176,3.7000115100017865,1.0,0.002,0.13435738496494298,0.0051171790057387735,0.00020806443318486636,0.0017919355664123833,0.10403221659243318,0.10403221659243318,0.0,-4.027503157366663e-13,0.99360554167489,0.99360554167489,0.0,0.0917017442389586,0.000590156714391375,0.0,0.0,0.0,1601563.6116314824,267.8757254903571,0.0,1.0,1280181.5761562,2615.72012074046,,,,,,,,,,,,,,,,,,,7.0,15246.278557686664,1455.842083937334,0.374438617427249,6.173730061729009,3.4368807588206187
10.0,-29.720865797254547,4.631344847927497,34.986271262084486,25.78032516120004,6.152668164700051,-26.133512401004936,-39.65192211382089,2.5653147688494293,-5.302554325907238,-5.3025543258680345,39.93217084371305,40437.94085842113,25058.96205284366,25058.96205284366,65496.902911264784,76503.67231729566,76827.03453855764,25058.96205284366,101885.9965914013,101885.9965914013,101885.9965914013,127924.96820807952,123506.46379147345,4418.5044166060725,0.0,90486.2739574575,54420.54250013799,40073.034952577225,26038.971616678224,66112.00656925545,19858.72504524148,1455.8065138396564,0.0,0.8856185483222201,2.852691587139477,0.001494314320929203,1.0,1.0,-5.302554325907238,350492.9280931131,1551610.709469166,4.426938705756025,1551610.709469166,4.426938705756025,0.7626539687351465,0.0922721758464215,3.8778294791504617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778294791504617,1.2797463200873969,1.2800519373174284,3.0301548191876306,6420.534453247422,15247.498096815203,6479.202134498016,0.00033953533016729473,23334.25810597552,2379.432130847488,19366.76876822141,1974.8608105949952,0.829971481427211,0.829971481427211,35144.31602503914,35405.22815468563,0.9907968626320296,0.8,4241.546624288407,4273.035954225843,0.9907968626320296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.213650093885,4632.441516551485,5.492719976480711,4.631344847927497,-2.6764472198727374,7.307792067800234,3.4120142402122386,3.5,0.974861211489211,0.6,0.0002387983581716138,0.9937275900937907,0.00024030565373461688,198.6923981187108,0.2331674704178372,0.0004464926417029673,1265.3601465862093,0.002036870068027872,8.201899978405872e-05,0.00015677935838755505,0.0006079636176775561,0.09227217584808334,0.09227217584808334,0.09227217584808334,0.09160008814586465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6020046064,595.5897984253301,0.0,0.09227217584808334,0.0922721758464215,0.0922721758464215,0.37436723785048437,0.37436723785048437,0.5,9.823667901982986,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,26038.971616678224,19858.72504524148,0.7626539687351465,0.9906960370754091,0.6116580475599462,41059.97430708969,25750.0,0.0,10227.545529026818,-10227.545529026818,0.18455780171997802,4.613945042999446,8110.410970967991,2117.1345580588268,10227.545529026818,0.702880405614219,0.9986894032466335,1.4504361081281176,1.4501883470955843,1.2677182595569676,0.00023729892053920223,0.00343025879570589,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52552.87998270272,15522.454470973182,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21011301572423,261.21011301572423,-11.939886984275745,245.06297030689817,277.35725572456863,128720.33544104699,122932.27312077481,5788.062320272218,0.0,nan,277.35725572456863,4.207255724568654,270.8983986410005,-2.251601358999494,264.43954155755006,-8.71045844244992,257.9806844739154,-15.169315526084574,251.52182739041243,-21.62817260958755,245.06297030689817,-28.08702969310181,1.0,1.0,26022.012520719443,26022.012520719443,276.8371938720823,3.6871938720823323,276.8371938720823,276.8371938720823,76493.09577055345,76827.03453855764,-333.93876800418366,0.0,8546.071908451686,8546.071908451686,0.8884033648320816,3897.218626546214,276.8371938720823,3.6871938720823323,1.0,0.002,0.13503778292376314,0.005108868692490156,0.0002091058551439566,0.0017908941456778037,0.1045529275719783,0.1045529275719783,0.0,8.217601946136632e-13,0.992626184965887,0.992626184965887,0.0,0.09159177788893483,0.000680397957486666,0.0,0.0,0.0,1601530.953908922,267.84744567409274,0.0,1.0,1280278.780735463,2615.323008390345,,,,,,,,,,,,,,,,,,,7.0,15247.498096815203,1455.8065138396564,0.37436723785048437,6.173730061729009,3.4120142402122386
11.0,-29.660725280723817,4.554266282183463,34.984504343089974,25.76829622210937,6.13814134389827,-26.080838618257303,-39.60090904785318,2.558254681758104,-5.331149814609773,-5.331149814635864,39.92156276399447,40492.95659380392,24791.968516957,24791.968516957,65284.92511076092,76528.61802505644,76934.50086943377,24791.968516957,101726.46938639077,101726.46938639077,101726.46938639077,127747.61489931405,123340.62882776774,4406.98607154632,0.0,90484.88990985026,54449.22847987009,40039.62381108907,26021.145512923275,66060.76932401235,19844.402168881603,1455.6045603909076,0.0,0.8855102616328226,2.849681106428059,0.001494314320929203,1.0,1.0,-5.331149814609773,350101.4552821197,1551154.0206174252,4.430584326955939,1551154.0206174252,4.430584326955939,0.7626260019577531,0.0922478322008225,3.8785895010633333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785895010633333,1.2797759903001267,1.2800835437168228,3.030678439399184,6421.643941643001,15248.718961106955,6479.052315382069,0.0003392955607539365,23329.32884107571,2378.9294857138484,19366.32094885795,1974.8151457284546,0.8301276509403849,0.8301276509403849,35149.82630896972,35405.22815468563,0.9909910504710909,0.8,4242.2116571827155,4273.035954225843,0.9909910504710909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4542.5655647442545,4632.441516551485,5.457701856715586,4.554266282183463,-2.7278588988163968,7.28212518099986,3.387558546009488,3.5,0.9678738702884252,0.6,0.00024030565373461688,0.9937758108823362,0.00024181072944536505,198.6428409552715,0.23377912909147588,0.00044214012538511895,1253.0251153414272,0.002479010193412991,8.249233787374673e-05,0.00015781331586087015,0.0006120930700259625,0.09224783219344464,0.09224783219344464,0.09224783219344464,0.09147954104669948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4256755755,595.5698240405499,0.0,0.09224783219344464,0.0922478322008225,0.0922478322008225,0.3742849079803943,0.3742849079803943,0.5,9.800619167202967,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,26021.145512923275,19844.402168881603,0.7626260019577531,0.9882555982742784,0.6129652592326863,41059.97430708969,25750.0,0.0,10207.459374446564,-10207.459374446564,0.18498336689770914,4.624584172442725,8098.515328452909,2108.944045993656,10207.459374446564,0.8876816675124473,1.000992245117473,1.4501911093252295,1.4498261433407744,1.2680955449841294,0.0002387983581716138,0.003411144402722503,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52520.458796877676,15542.540625553436,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2425848367997,261.2425848367997,-11.907415163200255,245.10228807845857,277.3828815951555,128303.50618734633,122874.53061922225,5428.975568124104,0.0,nan,277.3828815951555,4.232881595155504,270.9267628917844,-2.223237108215585,264.47064418852506,-8.67935581147492,258.0145254850977,-15.135474514902285,251.5584067817774,-21.591593218222584,245.10228807845857,-28.047711921541406,1.0,1.0,26022.012520719443,26022.012520719443,276.82117332207315,3.671173322073173,276.82117332207315,276.82117332207315,76517.77936977675,76934.50086943377,-416.72149965702556,0.0,8546.071908451686,8546.071908451686,0.8883554015955967,3897.98244856865,276.82117332207315,3.671173322073173,1.0,0.002,0.13581485911933996,0.005100083661970247,0.00021029671647695744,0.001789703283241141,0.10514835823847872,0.10514835823847872,0.0,-2.8190167214448003e-13,0.991576211849289,0.991576211849289,0.0,0.09147075600500043,0.000777076195822064,0.0,0.0,0.0,1601497.91990608,267.8188501853902,0.0,1.0,1280377.054474808,2614.921614842119,,,,,,,,,,,,,,,,,,,7.0,15248.718961106955,1455.6045603909076,0.3742849079803943,6.173730061729009,3.387558546009488
12.0,-29.601152798664998,4.479709255469454,34.98246345464311,25.753916752897226,6.12126814885184,-26.028910703805828,-39.550597582105524,2.5490260569075063,-5.3597185640174985,-5.359718564072389,39.91012662454876,40549.32651412966,24535.816308191108,24535.816308191108,65085.14282232076,76555.05137163552,77021.5380941978,24535.816308191108,101557.3544023889,101557.3544023889,101557.3544023889,127557.96259472276,123164.03529677712,4393.92729794564,0.0,90484.56145927786,54478.83661313797,40006.36094015543,26000.60819233386,66006.96913248929,19828.076645402954,1455.2764078574803,0.0,0.8854050348005892,2.8466759469552363,0.001494314320929203,1.0,1.0,-5.3597185640174985,349710.69138269173,1550661.7967413138,4.4341275086852,1550661.7967413138,4.4341275086852,0.762600493754956,0.09221893642788404,3.8794255568615097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794255568615097,1.2798157330507032,1.280125222338159,3.0312375888785987,6422.828712293782,15249.93308059488,6478.849995549778,0.0003390365326609396,23324.216467883634,2378.408168730773,19365.71620133999,1974.7534786435726,0.8302836765387461,0.8302836765387461,35155.887601648625,35405.22815468563,0.9912046651919734,0.8,4242.943190995544,4273.035954225843,0.9912046651919734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.336100931937,4632.441516551485,5.42427442062862,4.479709255469454,-2.778311675298971,7.258020930768425,3.363692086756584,3.5,0.9610548819304526,0.6,0.00024181072944536505,0.9938374260231735,0.00024331014622076298,198.59377216101515,0.23376463542336604,0.0004379448792606091,1241.1357878245663,0.0029169550726736004,8.29616380324131e-05,0.00015884909141295194,0.0006162432249116359,0.09221893638848873,0.09221893638848873,0.09221893638848873,0.09135161215246775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.5708913535,595.5464512943596,0.0,0.09221893638848873,0.09221893642788404,0.09221893642788404,0.3741908141762,0.3741908141762,0.5,9.77459944122168,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,5.491074261954054e-11,26000.60819233386,19828.076645402954,0.762600493754956,0.9860344093618624,0.6143188673417043,41059.97430708969,25750.0,0.0,10161.02691339363,-10161.02691339363,0.18491511748607273,4.622877937151814,8065.517630433628,2095.509282960002,10161.02691339363,1.0726307271059212,1.0006229301194405,1.4499468934297648,1.449466717135303,1.2684616107650803,0.00024030565373461688,0.0033926960611278595,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52462.13700830789,15588.97308660637,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27303444376986,261.27303444376986,-11.876965556230118,245.14459356398325,277.40147532357133,127893.28705512958,122802.4061980327,5090.880857096867,0.0,nan,277.40147532357133,4.251475323571356,270.9500989716188,-2.1999010283811913,264.4987226197758,-8.651277380224201,258.0473462677858,-15.10265373221415,251.595969915884,-21.554030084115965,245.14459356398325,-28.005406436016727,1.0,1.0,26022.012520719443,26022.012520719443,276.8027890440167,3.6527890440167425,276.8027890440167,276.8027890440167,76543.59754504441,77021.5380941978,-477.9405491533835,0.0,8546.071908451686,8546.071908451686,0.8883026379463921,3898.8226846458174,276.8027890440167,3.6527890440167425,1.0,0.002,0.1366913896880404,0.0050908773358978995,0.00021164143660265758,0.0017883585631837736,0.10582071830132879,0.10582071830132879,0.0,-2.1356874602140863e-13,0.9904951130219755,0.9904951130219755,0.0,0.09134240585990337,0.0008765305679806679,0.0,0.0,0.0,1601464.9050087016,267.7902814359825,0.0,1.0,1280475.2203769977,2614.5207487650237,,,,,,,,,,,,,,,,,,,5.0,15249.93308059488,1455.2764078574803,0.3741908141762,6.173730061729009,3.363692086756584
