time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.54219643593104,4.407653773660011,34.980146429831876,25.738121091295056,6.102978961295601,-25.977678896211753,-39.50094406083224,2.538461422745502,-5.388011822182932,-5.388011822189233,39.89808069330204,40606.30251762593,24289.957743556944,24289.957743556944,64896.26026118288,76582.32533299885,77092.06199745176,24289.957743556944,101382.0197410087,101382.0197410087,101382.0197410087,127360.1008440109,122980.76543538031,4379.335408630589,0.0,90484.90060794218,54508.877797129375,39973.358678680896,25978.0811030022,65951.43978168309,19810.28700150241,1454.850650755368,0.0,0.8853033580219616,2.8437022339079743,0.001494314320929203,1.0,1.0,-5.388011822182932,349324.0332021355,1550143.4544390729,4.437551691561072,1550143.4544390729,4.437551691561072,0.7625769941573167,0.09218560391003518,3.880304059285635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880304059285635,1.2798616924041744,1.2801731119516728,3.031815142460138,6424.0524790285335,15251.137825142769,6478.617331301794,0.00033876725632455264,23319.023258347563,2377.8786087346407,19365.020752332875,1974.6825625807871,0.8304387597109469,0.8304387597109469,35162.25634520729,35405.22815468563,0.991429125150906,0.8,4243.711830872416,4273.035954225843,0.991429125150906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.563510797345,4632.441516551485,5.392299983191362,4.407653773660011,-2.8276155908154177,7.235269364475429,3.340457827501497,3.5,0.9544165221432849,0.6,0.00024331014622076298,0.9939039127104532,0.00024480248352905395,198.54523132194825,0.23353996227475343,0.0004339350791142878,1229.7720142098917,0.0033508901517878883,8.342721951639742e-05,0.00015988292670436556,0.0006203943695014173,0.09218560388288344,0.09218560388288344,0.09218560388288344,0.09121900937000554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.1285637581,595.5193354692852,0.0,0.09218560388288344,0.09218560391003518,0.09218560391003518,0.3740845886002865,0.3740845886002865,0.5,9.745601604057105,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25978.0811030022,19810.28700150241,0.7625769941573167,0.984000659818904,0.6157000158304907,41059.97430708969,25750.0,0.0,10106.70008081903,-10106.70008081903,0.1846825512380985,4.617063780952459,8026.035699288409,2080.664381530621,10106.70008081903,1.2574191052777572,0.9993644547516146,1.4497038469377423,1.4491108501850385,1.2688158306512922,0.00024181072944536505,0.0033749358077188488,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52396.44640211861,15643.29991918097,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30164477446687,261.30164477446687,-11.848355225533112,245.1892242494277,277.41406529952263,127496.80623999794,122713.43464714491,4783.371592853002,0.0,nan,277.41406529952263,4.264065299522656,270.9690970894812,-2.180902910518796,264.524128879507,-8.625871120493002,258.07916066942624,-15.070839330573733,251.6341924594365,-21.515807540563486,245.1892242494277,-27.96077575057228,1.0,1.0,26022.012520719443,26022.012520719443,276.78274798691217,3.632747986912193,276.78274798691217,276.78274798691217,76570.8579355658,77092.06199745176,-521.204061885961,0.0,8546.071908451686,8546.071908451686,0.8882471931302929,3899.705579582063,276.78274798691217,3.632747986912193,1.0,0.002,0.13766756493306903,0.005081296682832644,0.0002131403927589578,0.00178685960602671,0.1065701963794789,0.1065701963794789,0.0,-1.2143324540359046e-12,0.9894107625838781,0.9894107625838781,0.0,0.09120942866388324,0.0009761752461519418,0.0,0.0,0.0,1601432.1968722444,267.76198817781705,0.0,1.0,1280572.4239560778,2614.1238980999356,,,,,,,,,,,,,,,,,,,5.0,15251.137825142769,1454.850650755368,0.3740845886002865,6.173730061729009,3.340457827501497
14.0,-29.483868374748898,4.338032084126739,34.97755882571225,25.721329310350143,6.083700901851016,-25.927111447108484,-39.45192162701858,2.5269439739665334,-5.415941943548944,-5.415941943560211,39.88564339958029,40663.57774906749,24053.877997282165,24053.877997282165,64717.45574634965,76610.15076714235,77149.77022661504,24053.877997282165,101203.64822389721,101203.64822389721,101203.64822389721,127158.03498366292,122794.7782433973,4363.256740265618,0.0,90485.74097516229,54539.16795613544,39940.636687807615,25954.386759765708,65895.02344757333,19791.639403916528,1454.3641896889617,0.0,0.885204892118147,2.840769094611527,0.001494314320929203,1.0,1.0,-5.415941943548944,348942.66695322795,1549608.4090405565,4.440868245121383,1549608.4090405565,4.440868245121383,0.7625546920876349,0.09214811997832927,3.8812117596126456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8812117596126456,1.2799120935678132,1.280225435539073,3.0324049433688773,6425.302196379983,15252.33221251625,6478.362243805519,0.0003384909675052055,23313.78615223844,2377.344572533785,19364.25827873605,1974.6048119119223,0.8305926009738586,0.8305926009738586,35168.83645739469,35405.22815468563,0.9916610452600928,0.8,4244.505980703529,4273.035954225843,0.9916610452600928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.2500537013675,4632.441516551485,5.361689096539901,4.338032084126739,-2.8757294016769013,7.21376148580364,3.3178539392480975,3.5,0.9479582683565992,0.6,0.00024480248352905395,0.9939715648139696,0.0002462872100117581,198.49722806378117,0.2332473536347056,0.000430161758104998,1219.0784224695644,0.0037810519098928864,8.388925175694637e-05,0.00016091323177210758,0.0006245383274311792,0.09214811996942406,0.09214811996942406,0.09214811996942406,0.0910843200537753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.8576490951,595.4882396461993,0.0,0.09214811996942406,0.09214811997832927,0.09214811997832927,0.37396617440976204,0.37396617440976204,0.5,9.713687607947163,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25954.386759765708,19791.639403916528,0.7625546920876349,0.982129641365701,0.6170963393224952,41059.97430708969,25750.0,0.0,10050.724743638984,-10050.724743638984,0.18439824699287008,4.609956174821748,7985.029081228192,2065.695662410793,10050.724743638984,1.4419458348181162,0.9978260118661793,1.4494620794518491,1.4487588263809636,1.2691582870940366,0.00024331014622076298,0.003357850152225378,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52329.777473198235,15699.275256361016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3286032270195,261.3286032270195,-11.82139677298045,245.2356398566356,277.4215665974168,127115.54177213465,122608.34828801849,4507.193484116153,0.0,nan,277.4215665974168,4.271566597416836,270.9843812492431,-2.1656187507568916,264.54719590112296,-8.602804098877016,258.1100105529154,-15.039989447084565,251.6728252047836,-21.47717479521637,245.2356398566356,-27.914360143364377,1.0,1.0,26022.012520719443,26022.012520719443,276.76157046834885,3.611570468348873,276.76157046834885,276.76157046834885,76599.0243017481,77149.77022661504,-550.7459248669475,0.0,8546.071908451686,8546.071908451686,0.8881899030259732,3900.617818410709,276.76157046834885,3.611570468348873,1.0,0.002,0.13874129309881636,0.005071368401801133,0.00021479036102784807,0.0017852096398770182,0.10739518051392404,0.10739518051392404,0.0,9.048660258581531e-13,0.9883478017224758,0.9883478017224758,0.0,0.09107439181344068,0.001073728164888579,0.0,0.0,0.0,1601399.8972128902,267.73405805645103,0.0,1.0,1280668.364633147,2613.7322871034085,,,,,,,,,,,,,,,,,,,4.0,15252.33221251625,1454.3641896889617,0.37396617440976204,6.173730061729009,3.3178539392480975
15.0,-29.426145624411113,4.270764883065473,34.974710316461966,25.70354298166933,6.063431453998999,-25.87718791658179,-39.40351236434651,2.514473748032814,-5.443386763866897,-5.443386763855849,39.872944543690956,40721.16446723775,23826.87704628036,23826.87704628036,64548.04151351811,76638.54102879878,77197.25487736642,23826.87704628036,101024.13192364678,101024.13192364678,101024.13192364678,126954.0732332629,122608.32305653657,4345.750176726336,0.0,90487.08462469785,54569.708070407025,39908.19617143425,25929.941309616115,65838.13748105036,19772.444430610085,1453.833889733812,0.0,0.8851097997354134,2.837889248200272,0.001494314320929203,1.0,1.0,-5.443386763866897,348568.24562946515,1549062.255414722,4.444071641171254,1549062.255414722,4.444071641171254,0.7625333275736138,0.09210668874910795,3.882148509260669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882148509260669,1.2799669385399406,1.2802821944378322,3.0330068631999505,6426.5775922736275,15253.515978127401,6478.084713919321,0.00033820771835378817,23308.506722204336,2376.806220493679,19363.428723333906,1974.5202208026092,0.8307451418536289,0.8307451418536289,35175.62683156868,35405.22815468563,0.9919003875564273,0.8,4245.325506928903,4273.035954225843,0.9919003875564273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.386183243756,4632.441516551485,5.332322693063115,4.270764883065473,-2.9225945129053925,7.193359395970866,3.2958641525283268,3.5,0.9416754721509505,0.6,0.0002462872100117581,0.9940367593453936,0.0002477646904868452,198.4497430787929,0.23293531671160334,0.0004265962768309728,1208.9738485389769,0.004207648186723859,8.434782482547415e-05,0.0001619393851862839,0.0006286727427915214,0.09210668870549477,0.09210668870549477,0.09210668870549477,0.09094903351263081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.902886553,595.4531222013989,0.0,0.09210668870549477,0.09210668874910795,0.09210668874910795,0.3738357916406361,0.3738357916406361,0.5,9.67895795084923,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25929.941309616115,19772.444430610085,0.7625333275736138,0.9804050354871663,0.618504198709421,41059.97430708969,25750.0,0.0,9995.187094626297,-9995.187094626297,0.18410052927514242,4.602513231878556,7944.163012815755,2051.024081810543,9995.187094626297,1.6261807411871558,0.9962149852550989,1.4492216070524122,1.4484107139269657,1.26948929013901,0.00024480248352905395,0.003341414788882819,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52264.13525025496,15754.812905373703,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3540649884022,261.3540649884022,-11.795935011597805,245.28340228806636,277.42472768874563,126746.69958767304,122489.73843970468,4256.96114796837,0.0,nan,277.42472768874563,4.2747276887456565,270.99646260862505,-2.1535373913749254,264.5681975284931,-8.581802471506876,258.13993244828515,-15.010067551714826,251.71166736819768,-21.438332631802297,245.28340228806636,-27.866597711933622,1.0,1.0,26022.012520719443,26022.012520719443,276.73968196108916,3.589681961089184,276.73968196108916,276.73968196108916,76626.62591235309,77197.25487736642,-570.6289650133258,0.0,8546.071908451686,8546.071908451686,0.8881307767720252,3901.5592518069725,276.73968196108916,3.589681961089184,1.0,0.002,0.13990918569728727,0.005061131077848134,0.00021658612810240962,0.001783413870601989,0.10829306405120481,0.10829306405120481,0.0,-1.295601646800204e-12,0.9873202194675083,0.9873202194675083,0.0,0.09093879615019473,0.0011678925989132155,0.0,0.0,0.0,1601368.147822438,267.7066132361331,0.0,1.0,1280762.6234686011,2613.347621999602,,,,,,,,,,,,,,,,,,,5.0,15253.515978127401,1453.833889733812,0.3738357916406361,6.173730061729009,3.2958641525283268
16.0,-29.3690392536135,4.205773279004336,34.97161139500377,25.68560769958424,6.04303095465174,-25.827832232785475,-39.35564827462656,2.501823933808963,-5.470218990878777,-5.4702189908846925,39.860027017048075,40778.463618698384,23608.237362751246,23608.237362751246,64386.70098144963,76666.89487718842,77235.85769424197,23608.237362751246,100844.09505699322,100844.09505699322,100844.09505699322,126748.89577829691,122422.02173689294,4326.874041403963,0.0,90488.57164303055,54600.14038448292,39876.034731719585,25904.80072130369,65780.83545302328,19752.749370886035,1453.2594299206198,0.0,0.8850185890238378,2.8350759121719227,0.001494314320929203,1.0,1.0,-5.470218990878777,348202.48674878787,1548506.8464597284,4.447144708581318,1548506.8464597284,4.447144708581318,0.7625130794633634,0.09206141790434112,3.88308676463794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88308676463794,1.280022637335381,1.2803397982588,3.033607884249102,6427.851083756231,15254.689561613342,6477.802846129554,0.0003379244520275144,23303.257724520023,2376.270971689621,19362.5862016477,1974.4343075002882,0.8308961103440103,0.8308961103440103,35182.42779209309,35405.22815468563,0.9921401145710229,0.8,4246.14631081462,4273.035954225843,0.9921401145710229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.9592346384725,4632.441516551485,5.304078540874082,4.205773279004336,-2.968149061562407,7.173922340566743,3.27446860034839,3.5,0.9355624572423971,0.6,0.0002477646904868452,0.9941030072418461,0.00024923442408073194,198.4027845370802,0.23262031707664219,0.000423105867317513,1199.0820279778318,0.004630754054041372,8.480351055158225e-05,0.00016296117993526297,0.0006327924009564015,0.09206141790155788,0.09206141790155788,0.09206141790155788,0.09081361057412278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.93776063866,595.4140904513957,0.0,0.09206141790155788,0.09206141790434112,0.09206141790434112,0.3736938154689191,0.3736938154689191,0.5,9.641523731102003,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25904.80072130369,19752.749370886035,0.7625130794633634,0.9788063732852822,0.6199140424085966,41059.97430708969,25750.0,0.0,9940.755125214237,-9940.755125214237,0.18380235310186768,4.595058827546688,7903.977304508856,2036.7778207053816,9940.755125214237,1.8101176972197537,0.9946014778239586,1.44898241487891,1.4480663711923905,1.2698092055664651,0.0002462872100117581,0.003325603311908736,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52199.81146028176,15809.244874785763,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37823423605886,261.37823423605886,-11.771765763941119,245.3321590096544,277.42430946246907,126396.54630690363,122355.68100476313,4040.865302140499,0.0,nan,277.42430946246907,4.274309462469091,271.0058793719184,-2.1441206280815663,264.58744928136036,-8.562550718639613,258.16901919073786,-14.980980809262121,251.75058910021298,-21.399410899787,245.3321590096544,-27.817840990345587,1.0,1.0,26022.012520719443,26022.012520719443,276.71736675864065,3.5673667586406737,276.71736675864065,276.71736675864065,76655.21388378371,77235.85769424197,-580.643810458263,0.0,8546.071908451686,8546.071908451686,0.8880715527552747,3902.50219846113,276.71736675864065,3.5673667586406737,1.0,0.002,0.14116749852706942,0.0050506255761712145,0.00021852193615379815,0.001781478063840763,0.10926096807689907,0.10926096807689907,0.0,-5.4387917780562844e-15,0.9863318113235435,0.9863318113235435,0.0,0.09080310507460249,0.0012583128297386425,0.0,0.0,0.0,1601337.0966122672,267.6797810091212,0.0,1.0,1280854.7641640662,2612.971678468538,,,,,,,,,,,,,,,,,,,4.0,15254.689561613342,1453.2594299206198,0.3736938154689191,6.173730061729009,3.27446860034839
17.0,-29.312535025560646,4.142978971058213,34.968277767612385,25.66744181038814,6.022414473544077,-25.77904007563062,-39.3083174834959,2.488919522727065,-5.496488479050868,-5.496488479040013,39.84706205069589,40835.50632522551,23397.687460442063,23397.687460442063,64233.19378566758,76695.2776019128,77268.15744675549,23397.687460442063,100665.84490719755,100665.84490719755,100665.84490719755,126545.51459335984,122238.79267795637,4306.721915403476,0.0,90490.23811762374,54630.46683747359,39844.19031127794,25879.669686162284,65723.85999744022,19733.06881555771,1452.6751946033187,0.0,0.884930383320643,2.8323237131689454,0.001494314320929203,1.0,1.0,-5.496488479050868,347844.6907345575,1547949.5491222984,4.450116935386973,1547949.5491222984,4.450116935386973,0.7624930710034864,0.09201272045789397,3.8840291838375105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840291838375105,1.2800795395538904,1.2803985960502526,3.034209253271168,6429.125312551684,15255.852721054174,6477.51479910697,0.0003376404972813981,23298.03249012081,2375.7381460662727,19361.72520982109,1974.3465107678044,0.8310455064405607,0.8310455064405607,35189.2586033154,35405.22815468563,0.9923809054544898,0.8,4246.970717363335,4273.035954225843,0.9923809054544898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.956325583045,4632.441516551485,5.276932324624415,4.142978971058213,-3.012461719421989,7.1554406904802015,3.2536474079283892,3.5,0.9296135451223969,0.6,0.00024923442408073194,0.9941677038908008,0.00025069656065603577,198.35634029098662,0.2323079256570713,0.00041987290292962946,1189.91980690257,0.0050506269569710015,8.525635562122597e-05,0.00016397806845950598,0.0006368956034060264,0.0920127204720212,0.0920127204720212,0.0920127204720212,0.09067993994576652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.043171368,595.3711253514106,0.0,0.0920127204720212,0.09201272045789397,0.09201272045789397,0.37354066453022644,0.37354066453022644,0.5,9.601540314777125,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25879.669686162284,19733.06881555771,0.7624930710034864,0.9773192534365648,0.6213193553576427,41059.97430708969,25750.0,0.0,9887.629487414804,-9887.629487414804,0.18350805394317965,4.587701348579487,7864.642661980065,2022.9868254347396,9887.629487414804,1.9937586808289904,0.99300894990898,1.44874447798506,1.4477258583464445,1.2701183980242219,0.0002477646904868452,0.0033103900334323644,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52137.52360140707,15862.370512585196,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.401271597498,261.401271597498,-11.748728402501968,245.38162327141683,277.4209199235821,126061.17886254912,122209.55402813155,3851.624834417569,0.0,nan,277.4209199235821,4.270919923582142,271.0130605931613,-2.1369394068386782,264.6052012627309,-8.544798737269105,258.1973419322496,-14.952658067750349,251.78948260184703,-21.36051739815295,245.38162327141683,-27.76837672858315,1.0,1.0,26022.012520719443,26022.012520719443,276.69487675571077,3.5448767557107885,276.69487675571077,276.69487675571077,76683.67052814666,77268.15744675549,-584.4869186088326,0.0,8546.071908451686,8546.071908451686,0.8880120631765406,3903.4493297566983,276.69487675571077,3.5448767557107885,1.0,0.002,0.14251103863765066,0.005039865993695246,0.00022058970840703866,0.0017794102916316033,0.11029485420351932,0.11029485420351932,0.0,3.8641832789121366e-14,0.9853983220502904,0.9853983220502904,0.0,0.09066918034649114,0.0013435401114028208,0.0,0.0,0.0,1601306.6865744235,267.6535115209491,0.0,1.0,1280944.9588450857,2612.6037491576512,,,,,,,,,,,,,,,,,,,5.0,15255.852721054174,1452.6751946033187,0.37354066453022644,6.173730061729009,3.2536474079283892
18.0,-29.256607414585716,4.082308959181268,34.96472511137201,25.6491043715738,6.001637858335638,-25.73078288726824,-39.261500677652634,2.4758133314235824,-5.522072864640791,-5.52207286463299,39.834080123758675,40892.29265390034,23194.55816524423,23194.55816524423,64086.85081914457,76723.65661689888,77295.22495102613,23194.55816524423,100489.78311627037,100489.78311627037,100489.78311627037,126344.31961235905,122058.94475015331,4285.374862205727,0.0,90492.0552100869,54660.691248671494,39812.62662379489,25854.536496088687,65667.16311988357,19713.400721639813,1452.0777385753552,0.0,0.8848457105644694,2.829645319610992,0.001494314320929203,1.0,1.0,-5.522072864640791,347496.5034995677,1547391.6746472325,4.452970487656022,1547391.6746472325,4.452970487656022,0.7624735691789364,0.09196074795413044,3.884973479164276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884973479164276,1.2801373999079853,1.2804583426590486,3.0348097629547603,6430.397720512029,15257.00572111438,6477.222356178288,0.00033735650663671915,23292.83731160844,2375.2083852904348,19360.85107833698,1974.2573741631422,0.8311933329259171,0.8311933329259171,35196.10268055249,35405.22815468563,0.9926221756939853,0.8,4247.796724979493,4273.035954225843,0.9926221756939853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.364405478309,4632.441516551485,5.250768566088616,4.082308959181268,-3.0554716358590324,7.137780595040301,3.2333807471629825,3.5,0.923823070617995,0.6,0.00025069656065603577,0.9942296916548256,0.0002521515528657859,198.31038883627465,0.23199995772484774,0.00041676742205076333,1181.1188740918633,0.005467394379021765,8.570648086533722e-05,0.00016499007979069855,0.0006409820843120616,0.09196074791483844,0.09196074791483844,0.09196074791483844,0.09054826392962101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.6062084081,595.3244266311011,0.0,0.09196074791483844,0.09196074795413044,0.09196074795413044,0.373376936010782,0.373376936010782,0.5,9.559165794766379,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25854.536496088687,19713.400721639813,0.7624735691789364,0.9759345123855292,0.6227205609483445,41059.97430708969,25750.0,0.0,9835.843277111655,-9835.843277111655,0.1832189977122,4.580474942804996,7826.1946744189445,2009.6486026927098,9835.843277111655,2.1771083350118845,0.9914447928149343,1.4485077687108003,1.447389086048383,1.2704172301414822,0.00024923442408073194,0.00329574998841496,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52076.93645829321,15914.156722888345,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42331589282406,261.42331589282406,-11.726684107175913,245.43156537643716,277.4150664092072,125738.80796779232,122053.21421537573,3685.59375241659,0.0,nan,277.4150664092072,4.265066409207236,271.01836620266056,-2.1316337973394184,264.6216659961051,-8.528334003894884,258.2249657895419,-14.92503421045808,251.82826558299234,-21.321734417007633,245.43156537643716,-27.718434623562814,1.0,1.0,26022.012520719443,26022.012520719443,276.6724596152054,3.5224596152054346,276.6724596152054,276.6724596152054,76711.30916553005,77295.22495102613,-583.9157854960795,0.0,8546.071908451686,8546.071908451686,0.8879524524269307,3904.3983465600973,276.6724596152054,3.5224596152054346,1.0,0.002,0.14393448992784957,0.005028898740583431,0.0002227812586360201,0.0017772187477154099,0.11139062931801004,0.11139062931801004,0.0,6.351429798767683e-12,0.9845210992456811,0.9845210992456811,0.0,0.09053729666325552,0.0014234512908749201,0.0,0.0,0.0,1601277.060069718,267.6279271353592,0.0,1.0,1281032.7883443267,2612.2455387196114,,,,,,,,,,,,,,,,,,,4.0,15257.00572111438,1452.0777385753552,0.373376936010782,6.173730061729009,3.2333807471629825
19.0,-29.201258565788585,4.023693966122196,34.960969075895136,25.631094630248867,5.981218055753519,-25.683010903599506,-39.21514875311402,2.4629703936945235,-5.546939308157789,-5.546939308153152,39.82111170671291,40948.46856696156,22998.42584527812,22998.42584527812,63946.89441223968,76751.6733650553,77317.80926007857,22998.42584527812,100316.2351053567,100316.2351053567,100316.2351053567,126145.70105101913,121882.78426003667,4262.916790982461,0.0,90493.81542361843,54690.6106260329,39781.33866398392,25829.46594566244,65610.80460964637,19693.7950256676,1451.4692601577588,0.0,0.8847646366616111,2.8270440037627753,0.001494314320929203,1.0,1.0,-5.546939308157789,347158.349306777,1546834.532479851,4.4557030979339745,1546834.532479851,4.4557030979339745,0.7624545961227973,0.09190570169181722,3.885905003125764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885905003125764,1.2801940576917972,1.2805168774168652,3.0354030935998013,6431.654916951145,15258.149053086725,6476.934502926726,0.0003370758693791105,23287.706557629834,2374.685193988756,19359.99066570492,1974.1696364920663,0.8313395145973247,0.8313395145973247,35202.85386732249,35405.22815468563,0.992860182812006,0.8,4248.611521700357,4273.035954225843,0.992860182812006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.171429034179,4632.441516551485,5.225523753416949,4.023693966122196,-3.097182288362174,7.1208762544843704,3.213650258531868,3.5,0.9181857881519623,0.6,0.0002521515528657859,0.9942918207106132,0.0002535991422373112,198.26493110728674,0.2316969324227468,0.0004137248582370876,1172.4962482439062,0.005881119237258852,8.615429943289055e-05,0.00016599725343289536,0.0006450495576200235,0.09190570170397343,0.09190570170397343,0.09190570170397343,0.09041882835396677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.0075267337,595.2741961005662,0.0,0.09190570170397343,0.09190570169181722,0.09190570169181722,0.3732032395097368,0.3732032395097368,0.5,9.51455959388107,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25829.46594566244,19693.7950256676,0.7624545961227973,0.9746396922380974,0.6241116659151769,41059.97430708969,25750.0,0.0,9785.373317722233,-9785.373317722233,0.18293553004912824,4.573388251228202,7788.623287195525,1996.7500305267072,9785.373317722233,2.3601720950084015,0.9899108768892214,1.4482722591921624,1.4470558976246464,1.2707060400650358,0.00025069656065603577,0.003281659991043872,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52017.84387305583,15964.626682277767,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44452750231454,261.44452750231454,-11.705472497685435,245.4818017198678,277.40725328475776,125432.59501221894,121886.21831192527,3546.376700293653,0.0,nan,277.40725328475776,4.25725328475778,271.02216297179325,-2.127837028206727,264.6370726587961,-8.512927341203863,258.25198234582166,-14.898017654178318,251.8668920328508,-21.283107967149164,245.4818017198678,-27.668198280132174,1.0,1.0,26022.012520719443,26022.012520719443,276.65023582544416,3.5002358254441788,276.65023582544416,276.65023582544416,76739.23336626802,77317.80926007857,-578.5758938105573,0.0,8546.071908451686,8546.071908451686,0.8878936452173855,3905.3345281413926,276.65023582544416,3.5002358254441788,1.0,0.002,0.14543250856311915,0.005017753454438381,0.0002250883209967499,0.0017749116811198334,0.11254416049837494,0.11254416049837494,0.0,2.1165833842540227e-12,0.9837004820364329,0.9837004820364329,0.0,0.09040768305613721,0.001498018635680014,0.0,0.0,0.0,1601248.2559039567,267.6030606918422,0.0,1.0,1281118.1409785529,2611.897496902433,,,,,,,,,,,,,,,,,,,4.0,15258.149053086725,1451.4692601577588,0.3732032395097368,6.173730061729009,3.213650258531868
20.0,-29.14648458450027,3.967066225479616,34.957027553691674,25.61344359945508,5.961170053594402,-25.63571912058544,-39.1692572395317,2.450404588298239,-5.571162596290321,-5.571162596293875,39.808252674411364,41003.983917100355,22809.141474023592,22809.141474023592,63813.12539112395,76779.30711825142,77337.2372732206,22809.141474023592,100146.37874724419,100146.37874724419,100146.37874724419,125951.2420196412,121711.79461599457,4239.447403646625,0.0,90495.48806087254,54720.16485432479,39750.35911838639,25804.86327239701,65555.2223907834,19674.546214126625,1450.8705165113083,0.0,0.8846864297615473,2.8245117857681743,0.001494314320929203,1.0,1.0,-5.571162596290321,346829.1897626417,1546282.2393673556,4.458339393018158,1546282.2393673556,4.458339393018158,0.7624355923316256,0.09184794285648491,3.8868195465660182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868195465660182,1.280249448635337,1.2805741357000227,3.035986112479186,6432.890263996213,15259.28265477714,6476.6555888914445,0.0003368002619920937,23282.657446967085,2374.1703279883636,19359.156972988534,1974.0846234941123,0.8314839926277554,0.8314839926277554,35209.48167349544,35405.22815468563,0.9930938513567982,0.8,4249.411427690256,4273.035954225843,0.9930938513567982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.365990692809,4632.441516551485,5.201194500625969,3.967066225479616,-3.1376761454279385,7.104742370907554,3.1944385838910163,3.5,0.9126967382545761,0.6,0.0002535991422373112,0.9943534709145443,0.00025503922865987135,198.21996336298753,0.23139896303234259,0.00041088072355183696,1164.435970545906,0.006291999960810689,8.659979942843078e-05,0.00016699934280888044,0.0006490963098932357,0.09184794289297689,0.09184794289297689,0.09184794289297689,0.09029259203044271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489016.8576917806,595.2205639377697,0.0,0.09184794289297689,0.09184794285648491,0.09184794285648491,0.3730201914642325,0.3730201914642325,0.5,9.46789906764322,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25804.86327239701,19674.546214126625,0.7624355923316256,0.9734255039320197,0.6254876792678721,41059.97430708969,25750.0,0.0,9736.187390090454,-9736.187390090454,0.1826576791795762,4.566441979489401,7751.912146421886,1984.2752436685678,9736.187390090454,2.5429555633413217,0.9884073548678359,1.448037921928011,1.4467263005712152,1.2709851489054176,0.0002521515528657859,0.003268098216686366,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51960.59766772605,16013.812609909546,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4650393627276,261.4650393627276,-11.684960637272354,245.53218288850465,277.3978958369305,125140.15618438636,121710.77078673062,3429.385397655752,0.0,nan,277.3978958369305,4.247895836930525,271.0247532473077,-2.1252467526923056,264.6516106575735,-8.498389342426492,258.2784680678615,-14.871531932138453,251.90532547818802,-21.24467452181196,245.53218288850465,-27.617817111495327,1.0,1.0,26022.012520719443,26022.012520719443,276.6282858639674,3.4782858639674146,276.6282858639674,276.6282858639674,76767.21167266459,77337.2372732206,-570.0256005560077,0.0,8546.071908451686,8546.071908451686,0.8878359074074385,3906.2536442988485,276.6282858639674,3.4782858639674146,1.0,0.002,0.1469991704419791,0.005006442413008369,0.0002275016843772544,0.0017724983160561467,0.1137508421886272,0.1137508421886272,0.0,4.334011448337005e-13,0.9829428745969078,0.9829428745969078,0.0,0.0902812809771658,0.0015666618793191125,0.0,0.0,0.0,1601220.1881818913,267.57883740370966,0.0,1.0,1281201.2744422269,2611.558567479651,,,,,,,,,,,,,,,,,,,7.0,15259.28265477714,1450.8705165113083,0.3730201914642325,6.173730061729009,3.1944385838910163
21.0,-29.09225733154534,3.9123618454213234,34.952918262616365,25.595917913038306,5.941272177157705,-25.58890438071259,-39.12382194595409,2.43791922606274,-5.594695100124227,-5.594695100128014,39.79553369143274,41059.047897680575,22626.278280794457,22626.278280794457,63685.326178475036,76806.73245029293,77354.26559876579,22626.278280794457,99980.54387956025,99980.54387956025,99980.54387956025,125761.31241273749,121546.25380633515,4215.05860640234,0.0,90497.18996731674,54749.50541367958,39719.649504041285,25780.768533177237,65500.41803721852,19655.686973750442,1450.2821897701867,0.0,0.8846112300654942,2.8220534957195986,0.001494314320929203,1.0,1.0,-5.594695100124227,346509.65171005577,1545736.107989561,4.460874611605237,1545736.107989561,4.460874611605237,0.7624166420196343,0.09178768682089637,3.8877282597397205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8877282597397205,1.2803044863662916,1.2806310312343203,3.0365653648326374,6434.1176302248,15260.406584916756,6476.376591123914,0.00033652619792088245,23277.653148879144,2373.660031598879,19358.323029990857,1973.9995849745692,0.8316269215877972,0.8316269215877973,35216.06691811362,35405.22815468563,0.9933260302513002,0.8,4250.2061969513925,4273.035954225843,0.9933260302513002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.936792821223,4632.441516551485,5.177712940371151,3.9123618454213234,-3.176943262347881,7.089305107769205,3.175728705407375,3.5,0.9073510586878214,0.6,0.00025503922865987135,0.9944121531059286,0.00025647235692291824,198.17546213848948,0.23110601677270778,0.0004081980067863039,1156.8331512323853,0.006700197967596993,8.704296716974637e-05,0.00016799626149012497,0.0006531238133257826,0.09178768682713905,0.09178768682713905,0.09178768682713905,0.09016975971285225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.4533180649,595.1637593171491,0.0,0.09178768682713905,0.09178768682089637,0.09178768682089637,0.37282848173135386,0.37282848173135386,0.5,9.419361255063558,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25780.768533177237,19655.686973750442,0.7624166420196343,0.9722888507717291,0.6268516923716438,41059.97430708969,25750.0,0.0,9688.247325299862,-9688.247325299862,0.1823853596899915,4.5596339922497835,7716.039088505414,1972.2082367944483,9688.247325299862,2.7254643069932163,0.9869337645562304,1.4478047300744152,1.4464002672390095,1.271254871219558,0.0002535991422373112,0.003255043649793838,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51905.054783621934,16061.752674700138,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48494264637435,261.48494264637435,-11.665057353625627,245.5825894803894,277.387295812342,124857.48084522205,121529.84361610124,3327.6372291208354,0.0,nan,277.387295812342,4.23729581234204,271.0263545460081,-2.1236454539918554,264.66541327958066,-8.484586720419315,258.3044720131515,-14.84552798684848,251.94353074677448,-21.206469253225492,245.5825894803894,-27.567410519610576,1.0,1.0,26022.012520719443,26022.012520719443,276.6067458925771,3.456745892577146,276.6067458925771,276.6067458925771,76794.12181139147,77354.26559876579,-560.1437873743271,0.0,8546.071908451686,8546.071908451686,0.887778535152371,3907.166901038419,276.6067458925771,3.456745892577146,1.0,0.002,0.14862853958966157,0.00499500034868959,0.00023001217872344412,0.00176998782173319,0.11500608936172206,0.11500608936172206,0.0,4.566338626665889e-13,0.9822484997327073,0.9822484997327073,0.0,0.09015831767376105,0.0016293691471353173,0.0,0.0,0.0,1601192.9127910954,267.55530489987575,0.0,1.0,1281282.0262210537,2611.2294078388654,,,,,,,,,,,,,,,,,,,5.0,15260.406584916756,1450.2821897701867,0.37282848173135386,6.173730061729009,3.175728705407375
22.0,-29.038565319193392,3.859520969722996,34.94865650236168,25.578799936361634,5.921806921564607,-25.54252809513297,-39.078810427430994,2.4257696980630272,-5.617474118779057,-5.617474118777842,39.78292041480159,41113.47478769516,22449.397057274156,22449.397057274156,63562.87184496931,76833.7488526472,77369.02600174601,22449.397057274156,99818.42305902016,99818.42305902016,99818.42305902016,125575.09801979776,121385.26698641937,4189.831033378389,0.0,90498.79140304813,54778.51734028049,39689.193403075165,25756.674960777596,65445.86836385276,19637.102700063766,1449.6954463076427,0.0,0.8845394951506668,2.8196755272340615,0.001494314320929203,1.0,1.0,-5.617474118779057,346200.56515003735,1545194.6594603078,4.4632932900922535,1545194.6594603078,4.4632932900922535,0.7624082972653594,0.09172504045099525,3.8886210371342704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8886210371342704,1.2803579830886003,1.280686376613842,3.037135776475398,6435.326264048289,15261.521388064803,6476.104837201139,0.0003362564091499086,23272.72072511891,2373.15706435112,19357.51073932991,1973.9167543789074,0.8317682735923866,0.8317682735923866,35222.53637985478,35405.22815468563,0.9935541375072547,0.8,4250.986992445879,4273.035954225843,0.9935541375072547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.873245079963,4632.441516551485,5.155005850660976,3.859520969722996,-3.21496059468126,7.074481564404255,3.1575046611322564,3.5,0.9021441888949304,0.6,0.00025647235692291824,0.9944695827755836,0.00025789864402599324,198.13141732643473,0.23081798269606624,0.00040554341042412553,1149.3100251419717,0.007105741378021118,8.748406739509844e-05,0.0001689882895278198,0.0006571314176872171,0.0917250404339766,0.0917250404339766,0.0917250404339766,0.0900500269345473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489370.83594852104,595.1040913312453,0.0,0.0917250404339766,0.09172504045099525,0.09172504045099525,0.3726288005882263,0.3726288005882263,0.5,9.36911084906244,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,25756.674960777596,19637.102700063766,0.7624082972653594,0.9712281834444499,0.6282058106268946,41059.97430708969,25750.0,0.0,9641.50803100603,-9641.50803100603,0.1821184279128882,4.5529606978222015,7680.974803078343,1960.533227927686,9641.50803100603,2.907703774917228,0.9854893285329442,1.4475726577104435,1.4460776262838486,1.2715155037103387,0.00025503922865987135,0.003242476594686767,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51850.79236323769,16108.49196899397,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50433867452057,261.50433867452057,-11.64566132547941,245.63292835537987,277.3757489936393,124586.05393916198,121343.224942113,3242.8289970490223,0.0,nan,277.3757489936393,4.225748993639343,271.027184866042,-2.1228151339579995,264.67862073835795,-8.471379261642028,258.33005661068046,-14.81994338931952,251.98149248302394,-21.168507516976035,245.63292835537987,-27.517071644620103,1.0,1.0,26022.012520719443,26022.012520719443,276.5856940303494,3.4356940303493957,276.5856940303494,276.5856940303494,76820.52745122416,77369.02600174601,-548.4985505218501,0.0,8546.071908451686,8546.071908451686,0.8877221665682192,3908.0641423199418,276.5856940303494,3.4356940303493957,1.0,0.002,0.15031509073796298,0.004983462746716188,0.00023261128038857336,0.0017673887189020383,0.11630564019428667,0.11630564019428667,0.0,-7.093882772868376e-13,0.9816129691453624,0.9816129691453624,0.0,0.09003848930207992,0.0016865511489153274,0.0,0.0,0.0,1601166.503140245,267.5325258812209,0.0,1.0,1281360.1821515122,2610.91088551523,,,,,,,,,,,,,,,,,,,6.0,15261.521388064803,1449.6954463076427,0.3726288005882263,6.173730061729009,3.1575046611322564
23.0,-28.985405857202732,3.808485139421396,34.944258323732825,25.56225025271999,5.902929457177477,-25.4965723257624,-39.03419739855451,2.4140959262935473,-5.639561518613164,-5.639561518626276,39.770465030956466,41167.10034812076,22278.36968582821,22278.36968582821,63445.470033948965,76860.23987407799,77382.18106365552,22278.36968582821,99660.55074948372,99660.55074948372,99660.55074948372,125393.38857421014,121229.53225058444,4163.856323625705,0.0,90500.21171745537,54807.07219367341,39659.04391531329,25732.837824726415,65391.88174003971,19618.948549201097,1449.1216820664888,0.0,0.8844707186759382,2.817371270329956,0.001494314320929203,1.0,1.0,-5.639561518613164,345901.0698877865,1544660.1294661134,4.46561246534223,1544660.1294661134,4.46561246534223,0.7624090542532178,0.09166029594070842,3.8894909115450433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8894909115450433,1.2804092880136362,1.2807395210241876,3.0376934531449766,6436.50791399176,15262.627276134535,6475.845890780972,0.0003359929910994241,23267.88100952407,2372.663550705294,19356.736731151337,1973.8378275100404,0.8319080161716569,0.8319080161716569,35228.8395906758,35405.22815468563,0.9937763929833431,0.8,4251.7477232155725,4273.035954225843,0.9937763929833431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.1655238313915,4632.441516551485,5.133069133769215,3.808485139421396,-3.2517969623297813,7.060282101751177,3.139751600038963,3.5,0.897071885725418,0.6,0.00025789864402599324,0.9945266657201227,0.00025931797800439314,198.08782611623053,0.23053474776040217,0.00040299645740749673,1142.0919602928457,0.007508737835428615,8.792330022848855e-05,0.00016997534379750468,0.0006611175548871386,0.09166029595059648,0.09166029595059648,0.09166029595059648,0.08993383310871055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.4442870798,595.0417440892369,0.0,0.09166029595059648,0.09166029594070842,0.09166029594070842,0.3724217904961177,0.3724217904961177,0.5,9.317316969310216,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25732.837824726415,19618.948549201097,0.7624090542532178,0.970234658274118,0.6295445130601584,41059.97430708969,25750.0,0.0,9595.92995428556,-9595.92995428556,0.18185674207403385,4.546418551850842,7646.694965911672,1949.2349883738893,9595.92995428556,3.089679273565813,0.9840732796213947,1.4473416797050818,1.4457583047621654,1.271767324408645,0.00025647235692291824,0.0032303786739294005,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51797.996221668094,16154.07004571444,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5233246973448,261.5233246973448,-11.626675302655201,245.68312518323174,277.36352421143255,124325.85722359912,121151.57716811095,3174.280055488178,0.0,nan,277.36352421143255,4.213524211432571,271.0274444058656,-2.1225555941343828,264.69136460016756,-8.458635399832417,258.35528479450124,-14.794715205498733,252.01920498886986,-21.130795011130118,245.68312518323174,-27.46687481676824,1.0,1.0,26022.012520719443,26022.012520719443,276.5651459414324,3.4151459414323995,276.5651459414324,276.5651459414324,76846.83173877407,77382.18106365552,-535.3493248814484,0.0,8546.071908451686,8546.071908451686,0.8876672417179607,3908.9383661027687,276.5651459414324,3.4151459414323995,1.0,0.002,0.15205317347069855,0.004971842683830131,0.00023529021531487162,0.0017647097872186014,0.11764510765743581,0.11764510765743581,0.0,2.533472997362507e-12,0.9810377796465328,0.9810377796465328,0.0,0.08992221321141669,0.0017380827292917257,0.0,0.0,0.0,1601140.8882153598,267.5104384813868,0.0,1.0,1281435.955464588,2610.602126218487,,,,,,,,,,,,,,,,,,,6.0,15262.627276134535,1449.1216820664888,0.3724217904961177,6.173730061729009,3.139751600038963
24.0,-28.932765666007928,3.75919735458842,34.93974022860083,25.54606095599013,5.8844352338263635,-25.451045576011992,-38.989999204035826,2.4027151450817463,-5.661011292687647,-5.661011292680804,39.758212583847474,41220.128508437,22113.05673578509,22113.05673578509,63333.18524422209,76886.35655749656,77394.07560621806,22113.05673578509,99507.13234200314,99507.13234200314,99507.13234200314,125216.8355269962,121079.61201823993,4137.223508756279,0.0,90501.54668577675,54835.318641610334,39629.14227129601,25709.70318499306,65338.84545628907,19601.31049969115,1448.5672344814875,0.0,0.8844044600732123,2.815134957084072,0.001494314320929203,1.0,1.0,-5.661011292687647,345610.4153160327,1544134.4450052413,4.4678469646039325,1544134.4450052413,4.4678469646039325,0.7624090546145463,0.09159373451281738,3.8903462057914933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903462057914933,1.2804592501161358,1.280791313506454,3.0382428846826985,6437.672093490216,15263.724285179109,6475.5935630108925,0.00033573355259430577,23263.108705093808,2372.1769110852133,19355.982506560795,1973.7609180057202,0.8320462562392837,0.8320462562392837,35235.03687705122,35405.22815468563,0.9939949231844687,0.8,4252.4956700268485,4273.035954225843,0.9939949231844687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.803929913621,4632.441516551485,5.111895290230282,3.75919735458842,-3.2875147929191813,7.046712147507601,3.1224549928475183,3.5,0.8921299979564338,0.6,0.00025931797800439314,0.9945823165165678,0.00026073053350941355,198.04467719321858,0.23025621059826612,0.0004005975304125618,1135.2934011892,0.007909335365841177,8.836045776616425e-05,0.0001709575202382289,0.0006650839402103162,0.09159373445196493,0.09159373445196493,0.09159373445196493,0.08982133580449067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.700390095,594.9769068287429,0.0,0.09159373445196493,0.09159373451281738,0.09159373451281738,0.37220811323395936,0.37220811323395936,0.5,9.264145001182582,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25709.70318499306,19601.31049969115,0.7624090546145463,0.9693037090254565,0.6308671085413162,41059.97430708969,25750.0,0.0,9551.477453150826,-9551.477453150826,0.1816001712018678,4.540004280046691,7613.178217548584,1938.2992356022419,9551.477453150826,3.271395973778394,0.9826849091010156,1.4471117716226676,1.4454422823552349,1.2720106052031563,0.00025789864402599324,0.003218732190948925,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51746.74516142971,16198.522546849174,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54196289489136,261.54196289489136,-11.608037105108622,245.7331195824603,277.3508062073049,124073.46173238436,120957.33470687899,3116.1270255053796,0.0,nan,277.3508062073049,4.200806207304936,271.02726888239255,-2.1227311176074295,264.70373155736456,-8.446268442635414,258.3801942323954,-14.769805767604566,252.05665690743058,-21.0933430925694,245.7331195824603,-27.416880417539687,1.0,1.0,26022.012520719443,26022.012520719443,276.545087981382,3.395087981382005,276.545087981382,276.545087981382,76872.4795679428,77394.07560621806,-521.5960382752528,0.0,8546.071908451686,8546.071908451686,0.887613235244487,3909.7979368204506,276.545087981382,3.395087981382005,1.0,0.002,0.1538372610557531,0.004960154062580235,0.00023804040567030292,0.001761959589651864,0.11902020283515145,0.11902020283515145,0.0,-4.677833207594739e-12,0.980521728912372,0.980521728912372,0.0,0.0898096469220485,0.0017840875907688865,0.0,0.0,0.0,1601116.0060359566,267.48898870731233,0.0,1.0,1281509.5322495366,2610.302366974038,,,,,,,,,,,,,,,,,,,8.0,15263.724285179109,1448.5672344814875,0.37220811323395936,6.173730061729009,3.1224549928475183
