time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-28.88064753459818,3.711604276022,34.935117161478736,25.530650093592726,5.866753180340391,-25.405907463162656,-38.946175820287294,2.3920131083641176,-5.6817596518206415,-5.681759651866286,39.74615113952508,41272.249332354106,21953.056132511607,21953.056132511607,63225.30546486571,76911.7957758543,77404.8653405234,21953.056132511607,99357.921473035,99357.921473035,99357.921473035,125045.04576723349,120935.03710305279,4110.008664180701,0.0,90502.61655469266,54863.07010907741,39599.496050683614,25687.124294198482,65286.620344882096,19584.091880050633,1448.0240067105156,0.0,0.8843410993332161,2.812973106193322,0.001494314320929203,1.0,1.0,-5.6817596518206415,345329.4477715058,1543617.0875089383,4.469983945679326,1543617.0875089383,4.469983945679326,0.762408888427957,0.09152548429545154,3.891173735109403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891173735109403,1.2805060760223723,1.2808399604361962,3.0387780331324397,6438.806008839163,15264.812663480805,6475.356437397481,0.0003354813382875261,23258.43632683446,2371.7004610987915,19355.273722233862,1973.6886421187523,0.832182931399506,0.832182931399506,35241.032725094155,35405.22815468563,0.9942063593645094,0.8,4253.219305365438,4273.035954225843,0.9942063593645094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.778912234786,4632.441516551485,5.091415070058262,3.711604276022,-3.3220872344276167,7.033691510449616,3.105600652988606,3.5,0.887314472282459,0.6,0.00026073053350941355,0.9946381863573454,0.0002621360582025155,198.001972201394,0.22998226096943647,0.00039828509534417896,1128.7399602054031,0.008307620461185355,8.87958905689503e-05,0.00017193464294046324,0.0006690275667653438,0.09152548430637071,0.09152548430637071,0.09152548430637071,0.08971227281217349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489961.80676023517,594.9098375871832,0.0,0.09152548430637071,0.09152548429545154,0.09152548429545154,0.37198841721860293,0.37198841721860293,0.5,9.209748656398395,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,25687.124294198482,19584.091880050633,0.762408888427957,0.9684266872886463,0.6321701003104457,41059.97430708969,25750.0,0.0,9508.11329187199,-9508.11329187199,0.18134857893031833,4.533714473257954,7580.400978294692,1927.7123135772983,9508.11329187199,3.45285891248908,0.9813234790601634,1.4468829097876148,1.4451294763590565,1.2722456115155643,0.00025931797800439314,0.0032075201197493694,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51696.82755916708,16241.88670812801,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5603428817782,261.5603428817782,-11.589657118221794,245.78286556767986,277.33782019586135,123832.27084790908,120759.31415484146,3072.956693067632,0.0,nan,277.33782019586135,4.187820195861377,271.0268292702788,-2.123170729721153,264.7158383446007,-8.434161655399294,258.4048474189376,-14.74515258106237,252.09385649331065,-21.056143506689324,245.78286556767986,-27.367134432320114,1.0,1.0,26022.012520719443,26022.012520719443,276.52560215946755,3.375602159467576,276.52560215946755,276.52560215946755,76898.4486687268,77404.8653405234,-506.4166717966,0.0,8546.071908451686,8546.071908451686,0.8875609798522933,3910.6296037849497,276.52560215946755,3.375602159467576,1.0,0.002,0.15566219591417063,0.004948430686378516,0.0002408539042809733,0.001759146095912017,0.12042695214048665,0.12042695214048665,0.0,1.9299058878763375e-13,0.980060910111838,0.980060910111838,0.0,0.08970054943702697,0.0018249348584245635,0.0,0.0,0.0,1601091.9312192765,267.46824034817934,0.0,1.0,1281580.6945367442,2610.012491221087,,,,,,,,,,,,,,,,,,,5.0,15264.812663480805,1448.0240067105156,0.37198841721860293,6.173730061729009,3.105600652988606
26.0,-28.829030351140993,3.6656531866189255,34.93040562085896,25.51563443792986,5.849489353474201,-25.361178380748274,-38.902741636242695,2.3816373818611867,-5.70189086791089,-5.701890867877443,39.734355329979614,41323.72807778851,21798.324207958056,21798.324207958056,63122.05228574657,76936.8382858783,77415.45034852132,21798.324207958056,99213.77455647937,99213.77455647937,99213.77455647937,124879.22209747056,120796.91975613343,4082.3023413371307,0.0,90503.58280705605,54890.472594192324,39570.122458737475,25665.44754099118,65235.56999972866,19567.529082238892,1447.50933638893,0.0,0.8842799285581385,2.8108768112544085,0.001494314320929203,1.0,1.0,-5.70189086791089,345057.0088625111,1543111.2507580873,4.472047259219546,1543111.2507580873,4.472047259219546,0.7624074760818766,0.09145587216294107,3.8919856055848165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919856055848165,1.2805514034993868,1.2808870996724033,3.039304470674988,6439.92146682105,15265.892337857846,6475.126751263014,0.00033523337281461885,23253.83287060149,2371.231039203142,19354.587175007342,1973.6186337849667,0.8323181508488544,0.8323181508488544,35246.914869461936,35405.22815468563,0.9944137946641347,0.8,4253.929217875017,4273.035954225843,0.9944137946641347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.081630450386,4632.441516551485,5.071640346131319,3.6656531866189255,-3.3555974718048405,7.0212506584237655,3.0891754032120504,3.5,0.8826215437748716,0.6,0.0002621360582025155,0.9946918247148745,0.00026353494789972367,197.95969355741624,0.2297128089899858,0.0003961392378965064,1122.658600198699,0.008703759699081862,8.922941215892935e-05,0.00017290664604358616,0.0006729501775115862,0.09145587219302656,0.09145587219302656,0.09145587219302656,0.08960735579877512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490172.3290805178,594.8406804439151,0.0,0.09145587219302656,0.09145587216294107,0.09145587216294107,0.3717633056361938,0.3717633056361938,0.5,9.154293166719702,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,25665.44754099118,19567.529082238892,0.7624074760818766,0.9676017590711496,0.633453928247433,41059.97430708969,25750.0,0.0,9465.806513245787,-9465.806513245787,0.1811018481048979,4.527546202622443,7548.345107545581,1917.4614057002052,9465.806513245787,3.6340730011318123,0.9799883555459836,1.4466550711185218,1.4448198990424517,1.2724725917697786,0.00026073053350941355,0.0031967265803726705,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51648.439420534174,16284.193486754213,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.578504085297,261.578504085297,-11.57149591470295,245.83232557975953,277.3246825908217,123597.01601969381,120560.63779995973,3036.3782197340756,0.0,nan,277.3246825908217,4.174682590821703,271.0262111886609,-2.123788811339068,264.72773978639265,-8.42226021360733,258.42926838417003,-14.720731615829948,252.13079698197745,-21.019203018022523,245.83232557975953,-27.31767442024045,1.0,1.0,26022.012520719443,26022.012520719443,276.5067095251242,3.356709525124245,276.5067095251242,276.5067095251242,76923.50895120967,77415.45034852132,-491.94139731164614,0.0,8546.071908451686,8546.071908451686,0.8875097112559198,3911.4455336127407,276.5067095251242,3.356709525124245,1.0,0.002,0.1575224621543227,0.004936680747617639,0.00024372213847977936,0.0017562778629101159,0.12186106923988968,0.12186106923988968,0.0,1.3898951434221374e-12,0.9796594117542974,0.9796594117542974,0.0,0.08959560592462307,0.0018602662383180005,0.0,0.0,0.0,1601068.5665747894,267.4481091320891,0.0,1.0,1281649.7321612749,2609.731313949834,,,,,,,,,,,,,,,,,,,5.0,15265.892337857846,1447.50933638893,0.3717633056361938,6.173730061729009,3.0891754032120504
27.0,-28.77790086919658,3.6212942557507044,34.92561885869192,25.500999215897195,5.832625848221867,-25.316848197437224,-38.85969116874037,2.3715731759909295,-5.721371006842162,-5.721371006914165,39.7227645514787,41374.598463246475,21648.551044455027,21648.551044455027,63023.1495077015,76961.49564165468,77425.18675083014,21648.551044455027,99073.73779528517,99073.73779528517,99073.73779528517,124718.08322277418,120663.91316946421,4054.170053309968,0.0,90504.44529836408,54917.54811811051,39540.99686694841,25644.34542748901,65185.34229443742,19551.398120694354,1447.0075587261656,0.0,0.8842213514146829,2.8088494887785203,0.001494314320929203,1.0,1.0,-5.721371006842162,344793.5418046453,1542614.3283629064,4.474023267051004,1542614.3283629064,4.474023267051004,0.762405816751188,0.09138496631033459,3.8927817966635034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927817966635034,1.280595300142421,1.2809327993277642,3.0398220235780724,6441.018099318039,15266.96371384862,6474.9049730015,0.00033498976789155335,23249.298323357165,2370.7686440687867,19353.924264942278,1973.5510357708574,0.8324519732063724,0.8324519732063724,35252.68317550727,35405.22815468563,0.994617223831678,0.8,4254.625391305081,4273.035954225843,0.994617223831678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.703205093772,4632.441516551485,5.052520561685261,3.6212942557507044,-3.38803932844689,7.009333584197595,3.0731661650354933,3.5,0.8780474757244267,0.6,0.00026353494789972367,0.99474404184832,0.0002649273952021397,197.91782987684073,0.22944774200821652,0.0003940273264611485,1116.673443190895,0.00909778702554301,8.96610332118045e-05,0.00017387391468791916,0.0006768532100117547,0.09138496631497764,0.09138496631497764,0.09138496631497764,0.08950575781023411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490388.3079004024,594.7697440347496,0.0,0.09138496631497764,0.09138496631033459,0.09138496631033459,0.37153342932668587,0.37153342932668587,0.5,9.097916911003901,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,25644.34542748901,19551.398120694354,0.762405816751188,0.9668300769677721,0.6347224238903348,41059.97430708969,25750.0,0.0,9424.520657434763,-9424.520657434763,0.1808598445525812,4.521496113814526,7516.986493852195,1907.5341635825673,9424.520657434763,3.8150430245240585,0.9786788125139667,1.4464282333061205,1.4445134217552773,1.272691791848751,0.0002621360582025155,0.003186336123841302,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51601.16840771534,16325.479342565237,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5964783406044,261.5964783406044,-11.553521659395585,245.88147101373949,277.3114856674642,123366.95720832334,120361.83492838754,3005.1222799357724,0.0,nan,277.3114856674642,4.161485667464206,271.02548273676194,-2.124517263238033,264.73947980597507,-8.410520194024912,258.4534768751997,-14.696523124800251,252.16747394448623,-20.982526055513745,245.88147101373949,-27.268528986260492,1.0,1.0,26022.012520719443,26022.012520719443,276.488368670008,3.3383686700080375,276.488368670008,276.488368670008,76947.752286095,77425.18675083014,-477.43446473513904,0.0,8546.071908451686,8546.071908451686,0.8874594308731946,3912.245705646821,276.488368670008,3.3383686700080375,1.0,0.002,0.15941342130196956,0.004924930116957773,0.00024663795318432353,0.001753362046652122,0.12331897659216176,0.12331897659216176,0.0,-1.635544998046523e-13,0.9793077655511588,0.9793077655511588,0.0,0.0894940071623417,0.0018909591479928944,0.0,0.0,0.0,1601045.9520384304,267.4286289931578,0.0,1.0,1281716.5294959762,2609.4593020066814,,,,,,,,,,,,,,,,,,,7.0,15266.96371384862,1447.0075587261656,0.37153342932668587,6.173730061729009,3.0731661650354933
28.0,-28.72725561647012,3.578479401340489,34.92076918742195,25.48692065700891,5.816344016539572,-25.272895653125182,-38.81700608236713,2.3619840523655458,-5.740218155694379,-5.740218155682561,39.7113782044258,41424.74368937309,21503.56014085811,21503.56014085811,62928.303830231205,76985.63945761327,77434.11917810387,21503.56014085811,98937.67931896198,98937.67931896198,98937.67931896198,124561.4771342596,120535.79912386075,4025.67801039886,0.0,90505.12673717752,54944.2309656925,39512.10641276113,25623.797815297625,65135.90422805876,19535.68487096865,1446.5180464823438,0.0,0.8841652802510049,2.8068891416779946,0.001494314320929203,1.0,1.0,-5.740218155694379,344538.786274308,1542126.2881861753,4.475914903114554,1542126.2881861753,4.475914903114554,0.7624039579061024,0.09131292583016984,3.8935568147000232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935568147000232,1.280637004980331,1.2809762984693078,3.040328211318416,6442.090650398964,15268.027040125202,6474.694730832195,0.0003347518660726215,23244.845534416694,2370.31458596123,19353.295837028818,1973.4869539576532,0.8325844027818561,0.8325844027818561,35258.297858851205,35405.22815468563,0.9948152432245357,0.8,4255.303024102571,4273.035954225843,0.9948152432245357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.635294659933,4632.441516551485,5.034034662963899,3.578479401340489,-3.4194446805562237,6.997924081896713,3.0575606428679447,3.5,0.873588755105127,0.6,0.0002649273952021397,0.994795842024157,0.0002663133318521715,197.8763777763291,0.22918695140025877,0.00039198543798534756,1110.886731250475,0.009489772463528357,9.009089516588228e-05,0.00017483650003625743,0.000680735846174471,0.09131292584082275,0.09131292584082275,0.09131292584082275,0.08940736214183424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.11385789764,594.6972325394668,0.0,0.09131292584082275,0.09131292583016984,0.09131292583016984,0.3712993330363084,0.3712993330363084,0.5,9.04074999793383,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25623.797815297625,19535.68487096865,0.7624039579061024,0.9661077799718856,0.6359740327597763,41059.97430708969,25750.0,0.0,9384.222382020867,-9384.222382020867,0.1806224398191863,4.515560995479653,7486.303834475264,1897.9185475456025,9384.222382020867,3.9957736366005374,0.9773941548657259,1.4462023747331765,1.4442099620161786,1.2729034442675622,0.00026353494789972367,0.0031763342247290724,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51555.08342036103,16365.777617979133,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6143084968813,261.6143084968813,-11.535691503118699,245.9302807140056,277.29833627975285,123143.47473787401,120162.44443159793,2981.0303062760913,0.0,nan,277.29833627975285,4.1483362797528684,271.02472516665864,-2.1252748333413365,264.7511140534889,-8.398885946511086,258.47750294024354,-14.672497059756438,252.20389182713814,-20.94610817286184,245.9302807140056,-27.219719285994387,1.0,1.0,26022.012520719443,26022.012520719443,276.47056672977163,3.320566729771656,276.47056672977163,276.47056672977163,76971.75652246378,77434.11917810387,-462.362655640085,0.0,8546.071908451686,8546.071908451686,0.8874104857705888,3913.0245987735234,276.47056672977163,3.320566729771656,1.0,0.002,0.16133072126507994,0.0049131939037857075,0.000249594611933912,0.0017504053873470691,0.12479730596695601,0.12479730596695601,0.0,-7.190190283445919e-13,0.9790029730505965,0.9790029730505965,0.0,0.08939562586568488,0.0019172999644849619,0.0,0.0,0.0,1601024.0671533367,267.4097818443056,0.0,1.0,1281781.1492924828,2609.1961958535367,,,,,,,,,,,,,,,,,,,5.0,15268.027040125202,1446.5180464823438,0.3712993330363084,6.173730061729009,3.0575606428679447
29.0,-28.677079591057996,3.53716198453183,34.915869397815996,25.473309808317595,5.800560176061543,-25.229315614331114,-38.77467813491819,2.352796199060961,-5.758460900830187,-5.758460900842762,39.70023467641836,41474.23583418076,21363.207563003667,21363.207563003667,62837.44339718443,77009.33785613508,77442.80907990044,21363.207563003667,98806.01664290411,98806.01664290411,98806.01664290411,124409.97304536926,120413.07666719724,3996.8963781720204,0.0,90505.67294595251,54970.57092292678,39483.44669225081,25603.95640246515,65087.40309471596,19520.493837275706,1446.0481829965054,0.0,0.8841114286098797,2.8049926896580946,0.001494314320929203,1.0,1.0,-5.758460900830187,344292.34124111367,1541648.7687063168,4.477731811137427,1541648.7687063168,4.477731811137427,0.7624014636814594,0.09123996680428843,3.8943151783007517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943151783007517,1.2806768608240204,1.281017939901855,3.0408257519348396,6443.1448792619285,15269.082369992515,6474.492282931995,0.0003345182196997115,23240.45918272178,2369.8673025673174,19352.690706707308,1973.4252478376723,0.8327155050832709,0.8327155050832709,35263.79167136954,35405.22815468563,0.9950090073599563,0.8,4255.966069071919,4273.035954225843,0.9950090073599563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.86982065024,4632.441516551485,5.016168247129459,3.53716198453183,-3.449852662135655,6.987014646667485,3.042346985547114,3.5,0.869241995870604,0.6,0.0002663133318521715,0.9948460454397868,0.00026769300945900996,197.83532463543116,0.22893034403663748,0.0003900612796495191,1105.4336665267372,0.009879833743177876,9.051904046340919e-05,0.00017579429138876233,0.0006845983772138822,0.0912399668146438,0.0912399668146438,0.0912399668146438,0.0893124926954401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490834.29050208966,594.6232958064554,0.0,0.0912399668146438,0.09123996680428843,0.09123996680428843,0.3710615296697227,0.3710615296697227,0.5,8.982925774774968,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25603.95640246515,19520.493837275706,0.7624014636814594,0.965431718112069,0.637208336209496,41059.97430708969,25750.0,0.0,9344.88245119164,-9344.88245119164,0.18038951935369074,4.509737983842265,7456.279162797836,1888.6032883938042,9344.88245119164,4.176269370713934,0.9761337627364212,1.4459774743683107,1.4439094954336642,1.2731077735722809,0.0002649273952021397,0.0031667070023605245,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51510.29042480807,16405.11754880836,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63202336881375,261.63202336881375,-11.51797663118623,245.97873920188604,277.28530753573443,122925.19479170964,119963.43891374655,2961.7558779630945,0.0,nan,277.28530753573443,4.135307535734455,271.0239938690216,-2.1260061309783964,264.7626802022148,-8.387319797785153,258.50136653538084,-14.648633464619138,252.24005286864457,-20.90994713135541,245.97873920188604,-27.171260798113934,1.0,1.0,26022.012520719443,26022.012520719443,276.4533408145527,3.303340814552712,276.4533408145527,276.4533408145527,76995.14845092886,77442.80907990044,-447.66062897158554,0.0,8546.071908451686,8546.071908451686,0.8873625907185217,3913.7867541922556,276.4533408145527,3.303340814552712,1.0,0.002,0.16326990352188256,0.004901485743690988,0.00025258520909390234,0.0017474147912486886,0.12629260454695118,0.12629260454695118,0.0,3.4259097295152863e-13,0.9787463507009251,0.9787463507009251,0.0,0.08930078454777085,0.0019391822565175837,0.0,0.0,0.0,1601002.8792295235,267.3915390991698,0.0,1.0,1281843.6902442523,2608.94158991925,,,,,,,,,,,,,,,,,,,5.0,15269.082369992515,1446.0481829965054,0.3710615296697227,6.173730061729009,3.042346985547114
30.0,-28.627368678069423,3.497297586629291,34.910931261362215,25.460363958869152,5.7854631028843775,-25.1860855001009,-38.732684939727164,2.344179922361561,-5.776083922871351,-5.7760839228675325,39.689330156597805,41522.90773865486,21227.258004471696,21227.258004471696,62750.165743126556,77032.44654048613,77451.34828147836,21227.258004471696,98678.60628595005,98678.60628595005,98678.60628595005,124263.36512990682,120295.47794440418,3967.887185502636,0.0,90505.98141494123,54996.44260310925,39455.04312425775,25584.758843956763,65039.80196821451,19505.78364761749,1445.5947316387312,0.0,0.8840598937570543,2.8031616230077403,0.001494314320929203,1.0,1.0,-5.776083922871351,344054.39966777764,1541181.599351797,4.479470690797668,1541181.599351797,4.479470690797668,0.7623985735642314,0.09116622088326919,3.8950478998846467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950478998846467,1.2807140750779435,1.2810569311314666,3.041309512935271,6444.169910772114,15270.129987847722,6474.305003400326,0.0003342915945665634,23236.166471180393,2369.429567811678,19352.1309156544,1973.3681650364194,0.8328452518041939,0.8328452518041939,35269.09952222082,35405.22815468563,0.9951962198844908,0.8,4256.606670438139,4273.035954225843,0.9951962198844908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.398898712253,4632.441516551485,4.998884586869358,3.497297586629291,-3.479268622008681,6.976566208637972,3.0275136971454026,3.5,0.8650039134701151,0.6,0.00026769300945900996,0.9948957697810776,0.000269066386238545,197.7946665636584,0.2286778185675862,0.00038818783177472284,1100.1243152495645,0.0102680215749526,9.094565706375921e-05,0.00017674735239525075,0.000688439403757293,0.09116622092534966,0.09116622092534966,0.09116622092534966,0.08922100123996268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491063.21746415686,594.5481351476935,0.0,0.09116622092534966,0.09116622088326919,0.09116622088326919,0.3708205463558947,0.3708205463558947,0.5,8.924569186699038,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,25584.758843956763,19505.78364761749,0.7623985735642314,0.9647963838172983,0.6384230345434854,41059.97430708969,25750.0,0.0,9306.469733312239,-9306.469733312239,0.18016096357090963,4.504024089272737,7426.892068414989,1879.5776648972496,9306.469733312239,4.3565346429163965,0.9748969890200732,1.4457535118368954,1.4436119298356977,1.273304997772705,0.0002663133318521715,0.003157441134089975,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51466.56835565149,16443.53026668776,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6496640676126,261.6496640676126,-11.500335932387372,246.02683623989188,277.27249189533427,122713.52109470787,119764.1662421873,2949.3548525205815,0.0,nan,277.27249189533427,4.122491895334292,271.02336076427565,-2.1266392357243262,264.7742296331865,-8.37577036681347,258.5250985020211,-14.624901497978897,252.27596737096627,-20.874032629033707,246.02683623989188,-27.1231637601081,1.0,1.0,26022.012520719443,26022.012520719443,276.4367169886111,3.286716988611147,276.4367169886111,276.4367169886111,77018.39420500222,77451.34828147836,-432.95407647614775,0.0,8546.071908451686,8546.071908451686,0.8873163134818216,3914.52313938407,276.4367169886111,3.286716988611147,1.0,0.002,0.16522678287779247,0.004889825958280715,0.0002556032856338718,0.001744396716113816,0.12780164281693587,0.12780164281693587,0.0,1.7476879318745198e-12,0.9785350392387866,0.9785350392387866,0.0,0.0892093415292617,0.001956879354007487,0.0,0.0,0.0,1600982.4065415133,267.3739160771286,0.0,1.0,1281904.1004842804,2608.6956917870666,,,,,,,,,,,,,,,,,,,5.0,15270.129987847722,1445.5947316387312,0.3708205463558947,6.173730061729009,3.0275136971454026
31.0,-28.578096295701897,3.458841476460417,34.90596620383287,25.447446782514476,5.770412590874523,-25.143245407037043,-38.69106631083412,2.3355617041904826,-5.793200779832375,-5.793200779853466,39.6786782142727,41571.26652310997,21095.77610641037,21095.77610641037,62667.042629520336,77055.43229544525,77459.67472482716,21095.77610641037,98555.45083123753,98555.45083123753,98555.45083123753,124121.77533762006,120183.06187270359,3938.7134649164627,0.0,90506.33742007593,55022.17165549747,39426.85084953162,25566.324506382523,64993.17535591414,19491.63102552956,1445.1653960678411,0.0,0.884010037321161,2.8013840517747477,0.001494314320929203,1.0,1.0,-5.793200779832375,343823.4158662877,1540725.354208737,4.481153066107406,1540725.354208737,4.481153066107406,0.7623947282943843,0.0910919036383183,3.8957778261473814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957778261473814,1.280751313667853,1.2810959387360927,3.041791005461114,6445.190135656856,15271.16996048489,6474.11679691069,0.0003340658280165296,23231.904245828006,2368.9949417821585,19351.5683538621,1973.3107996983783,0.8329738341331733,0.8329738341331733,35274.3869251522,35405.22815468563,0.995382718196229,0.8,4257.244803957052,4273.035954225843,0.995382718196229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.215043588384,4632.441516551485,4.982216512209135,3.458841476460417,-3.507794615190772,6.966636091651189,3.0130498737523568,3.5,0.8608713925006733,0.6,0.000269066386238545,0.9949427165877003,0.0002704340478629232,197.75438160805368,0.2284292864132362,0.0003864195681349212,1095.1130560943666,0.010654441143087522,9.137030089611114e-05,0.00017769608534243383,0.0006922644690702465,0.09109190359819681,0.09109190359819681,0.09109190359819681,0.08913291506988544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491295.38557350193,594.4719165994794,0.0,0.09109190359819681,0.0910919036383183,0.0910919036383183,0.370576877805369,0.370576877805369,0.5,8.865799531903745,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25566.324506382523,19491.63102552956,0.7623947282943843,0.9642095848732503,0.639625103642934,41059.97430708969,25750.0,0.0,9268.957128146212,-9268.957128146212,0.1799366649239755,4.498416623099383,7398.125731637508,1870.8313965087045,9268.957128146212,4.5365737564908715,0.9736832517531134,1.4455304673119327,1.4433172372142218,1.2734953246104173,0.00026769300945900996,0.0031485240125330213,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51424.04449133026,16481.042871853788,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66720844581124,261.66720844581124,-11.482791554188736,246.07456222331473,277.2598546683053,122501.53255241686,119568.28158790823,2933.2509645086366,0.0,nan,277.2598546683053,4.109854668305331,271.02279617929054,-2.1272038207094397,264.7857376903133,-8.364262309686694,258.54867920132915,-14.601320798670827,252.31162071231446,-20.838379287685513,246.07456222331473,-27.07543777668525,1.0,1.0,26022.012520719443,26022.012520719443,276.4205744322674,3.2705744322674377,276.4205744322674,276.4205744322674,77040.02956348026,77459.67472482716,-419.6451613468962,0.0,8546.071908451686,8546.071908451686,0.8872702112065313,3915.2567152781185,276.4205744322674,3.2705744322674377,1.0,0.002,0.16719738661939024,0.0048782107534129605,0.00025864264398369185,0.001741357355847271,0.12932132199184593,0.12932132199184593,0.0,-1.69037093350477e-13,0.9783668617955427,0.9783668617955427,0.0,0.08912129989760345,0.0019706037407148497,0.0,0.0,0.0,1600962.517597967,267.3567992201676,0.0,1.0,1281962.7698603962,2608.456911414256,,,,,,,,,,,,,,,,,,,4.0,15271.16996048489,1445.1653960678411,0.370576877805369,6.173730061729009,3.0130498737523568
32.0,-28.52927574360871,3.421753745949,34.900982164412596,25.43547690091657,5.756346642814259,-25.100713504925412,-38.64974590307099,2.327784404423615,-5.80965234762607,-5.809652347650456,39.66820121594728,41618.63719853893,20968.215891034004,20968.215891034004,62586.853089572935,77077.6233808157,77467.28471265578,20968.215891034004,98435.50060368978,98435.50060368978,98435.50060368978,123983.66533653198,120074.25214028955,3909.413196242431,0.0,90506.33824882831,55047.352067697684,39398.873534589584,25548.164732842197,64947.03826743178,19477.70750283379,1444.7345783854191,0.0,0.8839629778933238,2.799676409400487,0.001494314320929203,1.0,1.0,-5.80965234762607,343601.5246274104,1540276.7018867244,4.482741173971644,1540276.7018867244,4.482741173971644,0.7623916514752691,0.0910169437156013,3.8964748382363164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964748382363164,1.2807846566529448,1.2811310424643463,3.0422560248487946,6446.175455938554,15272.202804922385,6473.9478985329215,0.0003338485577378157,23227.748671872527,2368.5711911684957,19351.063505308273,1973.2593194728347,0.8331011230865135,0.8331011230865134,35279.435721126385,35405.22815468563,0.9955608068395401,0.8,4257.854140144041,4273.035954225843,0.9955608068395401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.3105338677315,4632.441516551485,4.966052525707209,3.421753745949,-3.5353262548353954,6.957080000784396,2.9989444431624617,3.5,0.8568412694749891,0.6,0.0002704340478629232,0.9949909711887372,0.0002717954792492537,197.71447988980088,0.2281846341396921,0.0003846288883387174,1090.0382695519252,0.011039070031426238,9.179371378533788e-05,0.00017864033407758535,0.0006960675668274409,0.09101694371168847,0.09101694371168847,0.09101694371168847,0.0890472864528407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491529.97075365117,594.3949045431968,0.0,0.09101694371168847,0.0910169437156013,0.0910169437156013,0.3703309972769679,0.3703309972769679,0.5,8.806709813901795,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,25548.164732842197,19477.70750283379,0.7623916514752691,0.9636598489966496,0.6408088545495527,41059.97430708969,25750.0,0.0,9232.311771468252,-9232.311771468252,0.17971649643130014,4.492912410782499,7369.957421781819,1862.3543496864334,9232.311771468252,4.716390896350669,0.9724918638057359,1.4453083216917628,1.4430252573344442,1.2736789636293266,0.000269066386238545,0.0031399431636628433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51382.32434810986,16517.688228531748,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6847224465054,261.6847224465054,-11.465277553494559,246.12191552374978,277.2475293692614,122299.01331097366,119370.84116904812,2928.1721419255737,0.0,nan,277.2475293692614,4.0975293692613945,271.0224066001454,-2.127593399854561,264.79728383105623,-8.352716168943743,258.5721610619645,-14.577838938035484,252.34703829285533,-20.802961707144647,246.12191552374978,-27.0280844762502,1.0,1.0,26022.012520719443,26022.012520719443,276.40501333062963,3.2550133306296516,276.40501333062963,276.40501333062963,77062.46699618148,77467.28471265578,-404.8177164742956,0.0,8546.071908451686,8546.071908451686,0.887226186322858,3915.957212427498,276.40501333062963,3.2550133306296516,1.0,0.002,0.1691785729604519,0.004866681682003242,0.0002616985173415475,0.0017383014827813826,0.13084925867077377,0.13084925867077377,0.0,1.2293031176335845e-13,0.9782327744660794,0.9782327744660794,0.0,0.08903575737433565,0.0019811863412656536,0.0,0.0,0.0,1600943.3977244678,267.3403476523739,0.0,1.0,1282019.1535455515,2608.227463015489,,,,,,,,,,,,,,,,,,,4.0,15272.202804922385,1444.7345783854191,0.3703309972769679,6.173730061729009,2.9989444431624617
33.0,-28.480886572104176,3.385992269192131,34.89599138253718,25.423840234894328,5.742634077152295,-25.058534507145065,-38.60876433374358,2.320282013043794,-5.825642484154741,-5.82564248413929,39.6580389553355,41665.46464358506,20844.8636182469,20844.8636182469,62510.328261831964,77099.47045230167,77475.620114149,20844.8636182469,98320.48373239591,98320.48373239591,98320.48373239591,123851.50102645448,119971.43973422484,3880.061292229637,0.0,90506.24694150213,55072.241136117715,39371.117561538245,25531.017294058573,64902.134855596814,19464.513078783148,1444.340017494745,0.0,0.8839171397160794,2.798017450685707,0.001494314320929203,1.0,1.0,-5.825642484154741,343385.96476290806,1539841.6218153967,4.484288176654469,1539841.6218153967,4.484288176654469,0.7623868980462762,0.09094176326877046,3.897158345223095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897158345223095,1.2808167361524945,1.2811648744746225,3.0427134774409272,6447.144743088476,15273.228240106127,6473.785695683589,0.0003336350049674328,23223.65142089731,2368.153387843689,19350.578670137005,1973.2098800443582,0.8332272268229447,0.8332272268229447,35284.38651769823,35405.22815468563,0.9957354448894411,0.8,4258.451648841376,4273.035954225843,0.9957354448894411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.678723557425,4632.441516551485,4.950475917724721,3.385992269192131,-3.5620323842352515,6.948024653427383,2.9851877135856184,3.5,0.8529107753101767,0.6,0.0002717954792492537,0.9950370800354764,0.0002731511063281815,197.67494460017753,0.2279437947100709,0.00038303024346067157,1085.5077099675432,0.01142210027488691,9.221544476307978e-05,0.0001795800344861739,0.0006998518300332439,0.09094176324932088,0.09094176324932088,0.09094176324932088,0.08896560292958525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491767.047295572,594.3170811594665,0.0,0.09094176324932088,0.09094176326877046,0.09094176326877046,0.37008327373652106,0.37008327373652106,0.5,8.747425004737021,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25531.017294058573,19464.513078783148,0.7623868980462762,0.9631474896921886,0.6419737152913091,41059.97430708969,25750.0,0.0,9196.51359931849,-9196.51359931849,0.1795003714485361,4.487509286213398,7342.376343306645,1854.1372560118457,9196.51359931849,4.895990143088735,0.9713223563232465,1.4450870562393336,1.4427360649128922,1.273856101632814,0.0002704340478629232,0.003131687378949264,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51341.995616375716,16553.48640068151,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7022045021476,261.7022045021476,-11.447795497852383,246.1688926031362,277.2355164011625,122098.63196578131,119175.8007282256,2922.83123755572,0.0,nan,277.2355164011625,4.085516401162522,271.0221916415447,-2.1278083584552974,264.8088668819836,-8.341133118016387,258.59554212232774,-14.554457877672235,252.38221736273098,-20.767782637268994,246.1688926031362,-26.98110739686379,1.0,1.0,26022.012520719443,26022.012520719443,276.3899985430008,3.2399985430008087,276.3899985430008,276.3899985430008,77083.97268393879,77475.620114149,-391.6474302102142,0.0,8546.071908451686,8546.071908451686,0.8871830130576436,3916.6441369492104,276.3899985430008,3.2399985430008087,1.0,0.002,0.1711661954268927,0.004855219541891431,0.00026476439134157434,0.001735235608532135,0.13238219567078716,0.13238219567078716,0.0,-1.2629090481719452e-13,0.978144007829047,0.978144007829047,0.0,0.08895414080275554,0.00198762246601491,0.0,0.0,0.0,1600924.810400526,267.32435751584524,0.0,1.0,1282073.9507553405,2608.0044982209047,,,,,,,,,,,,,,,,,,,7.0,15273.228240106127,1444.340017494745,0.37008327373652106,6.173730061729009,2.9851877135856184
34.0,-28.460364132262814,3.3890930279734075,34.89106437878207,25.410745781287574,5.730498878959183,-25.041277831210675,-38.59092415133489,2.3114125771292837,-5.83511201573009,-5.835112015719262,39.64989536853128,41696.845686218825,20796.598858394096,20796.598858394096,62493.444544612925,77110.31813970444,77442.54918944063,20796.598858394096,98239.14804783472,98239.14804783472,98239.14804783472,123756.24290239808,119905.24889072904,3850.994011669034,0.0,90506.83871060409,55093.366254071094,39348.3027294811,25517.094854563362,64865.39758404446,19453.958134443066,1443.9565446631893,0.0,0.8838978360007178,2.797035363508016,0.001494314320929203,1.0,1.0,-5.83511201573009,343258.357968518,1539493.0349212307,4.4849396939154085,1539493.0349212307,4.4849396939154085,0.7623892235900047,0.09086604632979928,3.897886867069199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897886867069199,1.2808551858851338,1.2812050711106402,3.043190916524703,6448.156379215878,15274.24666065048,6473.591555546018,0.00033341039693164507,23219.462697914503,2367.7262569699647,19349.998372273945,1973.1507061304264,0.8333525466983308,0.8333525466983308,35289.663175947,35405.22815468563,0.9959215843685902,0.8,4259.088485590927,4273.035954225843,0.9959215843685902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.312260854133,4632.441516551485,4.95238209653028,3.3890930279734075,-3.5741438178876592,6.963236845861067,2.971769257673878,3.5,0.8490769307639651,0.6,0.0002731511063281815,0.9978927394868884,0.0002737279223703286,197.6579347055877,0.11386683689899611,5.676897813135355e-05,160.88328402425597,0.011478869253018264,9.239959230997869e-05,0.00018075151401820283,0.000704548952694427,0.09086604633201525,0.09086604633201525,0.09086604633201525,0.08890882272356491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492011.1834340746,594.2370391058771,0.0,0.09086604633201525,0.09086604632979928,0.09086604632979928,0.3698342052141928,0.3698342052141928,0.5,8.688708294502016,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25517.094854563362,19453.958134443066,0.7623892235900047,0.9634326909604114,0.6428210916643696,41059.97430708969,25750.0,0.0,4581.310084744132,-4581.310084744132,0.08965471971038416,2.241367992759602,3658.115034066419,923.195050677713,4581.310084744132,4.985685163728751,0.9702891743548062,1.444976851651241,1.4424495365686467,1.27402693628776,0.0002717954792492537,0.0031237451311481165,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45802.16767585807,21168.68991525587,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71727047871275,261.71727047871275,-11.432729521287229,246.2107628604242,277.2237780970048,121804.07188739556,119285.18578511874,2518.886102276815,0.0,nan,277.2237780970048,4.073778097004833,271.0211750496702,-2.128824950329772,264.81857200238557,-8.331427997614412,258.61596895505375,-14.534031044946232,252.41336590773793,-20.73663409226205,246.2107628604242,-26.939237139575766,1.0,1.0,26022.012520719443,26022.012520719443,276.37665928915976,3.226659289159784,276.37665928915976,276.37665928915976,77095.23416053307,77442.54918944063,-347.31502890755655,0.0,8546.071908451686,8546.071908451686,0.8871369949416312,3917.376301404545,276.37665928915976,3.226659289159784,1.0,0.002,0.1731336207345817,0.004845017899027749,0.00026780242523195976,0.001732197573949654,0.13390121261597987,0.13390121261597987,0.0,-8.183861574528883e-13,0.9783480696178584,0.9783480696178584,0.0,0.088898621020566,0.0019674253092332706,0.0,0.0,0.0,1600913.801056986,267.3148879842699,0.0,1.0,1282106.3999158647,2607.872478397465,,,,,,,,,,,,,,,,,,,7.0,15274.24666065048,1443.9565446631893,0.3698342052141928,6.173730061729009,2.971769257673878
35.0,-28.463588585700354,3.4297287167482304,34.88632610353451,25.40013900669294,5.72162575420055,-25.045067151739527,-38.59444032479075,2.3031043193015077,-5.833152430373275,-5.833152430379454,39.64548017988005,41703.66460690357,20873.71734113795,20873.71734113795,62577.381948041526,77113.2747750634,77344.90803934021,20873.71734113795,98218.62538047816,98218.62538047816,98218.62538047816,123728.33031348823,119905.46411963739,3822.8661938508485,0.0,90509.27576305487,55099.665591218574,39344.01130204033,25509.70493301007,64853.7162350504,19448.638709602525,1443.633469819678,0.0,0.8839243665080364,2.7972385701884073,0.001494314320929203,1.0,1.0,-5.833152430373275,343284.76132940204,1539304.0673543185,4.484044270981388,1539304.0673543185,4.484044270981388,0.7624015550425123,0.0907907775103307,3.8983797388145183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983797388145183,1.280893819231273,1.2812437150100702,3.0434839174679804,6448.777213055533,15274.708430642899,6473.395407926097,0.00033326743405420273,23217.152208619467,2367.4906526305585,19349.4120739118,1973.0909203358742,0.8334102262002765,0.8334102262002766,35293.23291689736,35405.22815468563,0.9960475145523614,0.8,4259.519315505693,4273.035954225843,0.9960475145523614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.82444890797,4632.441516551485,4.9725084017193915,3.4297287167482304,-3.5634583601513388,6.993187076899569,2.9700146403548833,3.5,0.8485756115299666,0.6,0.0002731511063281815,0.9982235113817386,0.0002736372197345727,197.66053942238966,0.0,0.0,0.0,0.011478869253018264,9.236327127080861e-05,0.0001807878350573729,0.0007047796332118036,0.09079077753081788,0.09079077753081788,0.09079077753081788,0.08889805608978862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492264.06069784914,594.1543122676005,0.0,0.09079077753081788,0.0907907775103307,0.0907907775103307,0.36958684988081947,0.36958684988081947,0.5,8.631926651862218,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25509.70493301007,19448.638709602525,0.7624015550425123,0.9649004803555324,0.643042018683344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423273688628337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7284974069976,261.7284974069976,-11.421502593002401,246.24438272784172,277.2126120861601,121478.47062608949,119601.43640592,1877.034220169487,0.0,nan,277.2126120861601,4.062612086160129,271.0189662144956,-2.1310337855043713,264.8253203428406,-8.324679657159379,258.63167447114483,-14.518325528855144,252.43802859950281,-20.711971400497163,246.24438272784172,-26.905617272158253,1.0,1.0,26022.012520719443,26022.012520719443,276.36719360788044,3.2171936078804606,276.36719360788044,276.36719360788044,77098.31061114563,77344.90803934021,-246.59742819458188,0.0,8546.071908451686,8546.071908451686,0.887105861112625,3917.871637508591,276.36719360788044,3.2171936078804606,1.0,0.002,0.17503421661939614,0.004837143417236942,0.00027074335415394705,0.0017292566464393415,0.13537167707697353,0.13537167707697353,0.0,5.932884392101379e-13,0.9790662010338154,0.9790662010338154,0.0,0.08889018162594584,0.00190059588438486,0.0,0.0,0.0,1600916.0793901684,267.3168475696267,0.0,1.0,1282099.6851647296,2607.899796665621,,,,,,,,,,,,,,,,,,,7.0,15274.708430642899,1443.633469819678,0.36958684988081947,6.173730061729009,2.9700146403548833
36.0,-28.466820009974413,3.469307888175259,34.88184766503258,25.394985428452514,5.716681246853248,-25.048469884316106,-38.59759813696144,2.2983311205163806,-5.825353707071713,-5.825353707065883,39.643492120309794,41705.48425776329,21000.49942591341,21000.49942591341,62705.9836836767,77115.68414655337,77234.37798633557,21000.49942591341,98234.87741224898,98234.87741224898,98234.87741224898,123742.67724034171,119946.56643867958,3796.110801662135,0.0,90511.57467778017,55101.37478633103,39344.6665460546,25507.799828092728,64852.46637414733,19447.484936244568,1443.438906108044,0.0,0.8839723719406203,2.7980474040983094,0.001494314320929203,1.0,1.0,-5.825353707071713,343389.85676755797,1539218.985258243,4.482424145393866,1539218.985258243,4.482424145393866,0.762413264464554,0.09071829489502838,3.8985429580600135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985429580600135,1.2809160156294033,1.2812659174714867,3.043558602196404,6448.93546103314,15274.695155287958,6473.283779341639,0.0003332269196493091,23216.769867997144,2367.4516647374126,19349.078408602672,1973.0568959433317,0.8334095793090562,0.8334095793090562,35294.41505124355,35405.22815468563,0.9960892175507081,0.8,4259.661986597712,4273.035954225843,0.9960892175507081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.938019270737,4632.441516551485,4.9930596527322715,3.469307888175259,-3.5437481883744324,7.013056076549692,2.9795882281819104,3.5,0.8513109223376887,0.6,0.0002731511063281815,0.9985551170692725,0.0002735463487782941,197.66314983911363,0.0,0.0,0.0,0.011478869253018264,9.233066324322994e-05,0.0001808204430849516,0.0007049362650621294,0.09071829490587247,0.09071829490587247,0.09071829490587247,0.08891660552698985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492515.53221804113,594.0721471075276,0.0,0.09071829490587247,0.09071829489502838,0.09071829489502838,0.36934669404027803,0.36934669404027803,0.5,8.577875971022975,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,25507.799828092728,19447.484936244568,0.762413264464554,0.9669020654035403,0.6430824699427112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423463757108876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73693980907893,261.73693980907893,-11.413060190921044,246.27128678693506,277.20259283122635,121244.70374887237,119833.21547604121,1411.4882728311504,0.0,nan,277.20259283122635,4.052592831226377,271.01633162236635,-2.133668377633626,264.8300704135269,-8.319929586473052,258.6438092046339,-14.50619079536608,252.4575479957851,-20.692452004214886,246.27128678693506,-26.878713213064913,1.0,1.0,26022.012520719443,26022.012520719443,276.36205889766006,3.2120588976600857,276.36205889766006,276.36205889766006,77100.57690545417,77234.37798633557,-133.80108088139968,0.0,8546.071908451686,8546.071908451686,0.8870955506866658,3918.0356728503134,276.36205889766006,3.2120588976600857,1.0,0.002,0.17684234523331763,0.004830704155761058,0.00027354457272222763,0.0017264554276887672,0.1367722863611138,0.1367722863611138,0.0,4.109950227371151e-13,0.9800687544271861,0.9800687544271861,0.0,0.08891016628152862,0.0018081286134997597,0.0,0.0,0.0,1600925.1461145661,267.32464629292826,0.0,1.0,1282072.9611781137,2608.0085244783095,,,,,,,,,,,,,,,,,,,7.0,15274.695155287958,1443.438906108044,0.36934669404027803,6.173730061729009,2.9795882281819104
