time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
37.0,-28.4700494016627,3.5078768233383837,34.87765317190491,25.393023434467636,5.714992326497502,-25.051545228796133,-38.60045151142401,2.2964881535368944,-5.816607165170694,-5.816607165163651,39.642719200408855,41704.974399738174,21121.72777754059,21121.72777754059,62826.70217727876,77115.79136708428,77144.88219538175,21121.72777754059,98266.60997292234,98266.60997292234,98266.60997292234,123776.4060345696,120005.5195267617,3770.8865078079084,0.0,90512.4901062687,55101.67313855392,39345.35218634976,25509.79606164727,64855.14824799703,19449.107240798956,1443.4003883134526,0.0,0.8840208140639161,2.798954759454903,0.001494314320929203,1.0,1.0,-5.816607165170694,343507.75505285186,1539185.9079094299,4.480789400730157,1539185.9079094299,4.480789400730157,0.7624171982323189,0.09065008750626226,3.898602478007254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898602478007254,1.2809245860270007,1.2812744902102196,3.04358470477908,6448.990769273608,15274.681632802143,6473.240580344582,0.0003332124824871304,23216.650227066388,2367.4394647577296,19348.94928390959,1973.0437288890287,0.8334083123392296,0.8334083123392296,35294.846128912744,35405.22815468563,0.9961044250726755,0.8,4259.714013105534,4273.035954225843,0.9961044250726755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.8288616336695,4632.441516551485,5.012478786182089,3.5078768233383837,-3.5236626830636486,7.031539506402032,2.988910826090311,3.5,0.8539745217400888,0.6,0.0002731511063281815,0.9988866329445594,0.0002734555627428664,197.6657586827545,0.0,0.0,0.0,0.011478869253018264,9.230120803255196e-05,0.00018084989829562957,0.0007050618616427013,0.0906500875165823,0.0906500875165823,0.0906500875165823,0.08894794018617042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.4913192599,593.9928044826053,0.0,0.0906500875165823,0.09065008750626226,0.09065008750626226,0.3691169472785498,0.3691169472785498,0.5,8.526811551432724,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25509.79606164727,19449.107240798956,0.7624171982323189,0.968723437914878,0.6430480158685965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423654241517745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74340010968524,261.74340010968524,-11.406599890314737,246.29272604107896,277.1940741782923,121086.2820542417,120006.18204722404,1080.100007017671,0.0,nan,277.1940741782923,4.0440741782923055,271.0138045508461,-2.136195449153888,264.83353492340984,-8.316465076590134,258.6532652959626,-14.496734704037351,252.4729956685214,-20.67700433147857,246.29272604107896,-26.857273958921013,1.0,1.0,26022.012520719443,26022.012520719443,276.36033328441164,3.2103332844116608,276.36033328441164,276.36033328441164,77100.6056402966,77144.88219538175,-44.276555085147265,0.0,8546.071908451686,8546.071908451686,0.8870917908409168,3918.09549039729,276.36033328441164,3.2103332844116608,1.0,0.002,0.17855033472481138,0.004824861974999371,0.00027619152118535834,0.0017238084791150916,0.13809576059267917,0.13809576059267917,0.0,3.0044976923049305e-13,0.9811584352728348,0.9811584352728348,0.0,0.08894209801498983,0.0017079894912724342,0.0,0.0,0.0,1600935.3137260787,267.3333928348293,0.0,1.0,1282042.9878852102,2608.1304799434192,,,,,,,,,,,,,,,,,,,5.0,15274.681632802143,1443.4003883134526,0.3691169472785498,6.173730061729009,2.988910826090311
38.0,-28.473267421663735,3.545474664532182,34.87375950401285,25.39359735036271,5.715887342585308,-25.054351945147072,-38.603058038838185,2.296971865895181,-5.807239454814521,-5.807239454870567,39.64300144308314,41702.62773885653,21238.259053309812,21238.259053309812,62940.88679216634,77114.07250362511,77073.08198329006,21238.259053309812,98311.34103659987,98311.34103659987,98311.34103659987,123826.33791462425,120079.0710699203,3747.2668447039505,0.0,90512.30307673056,55100.85831128223,39346.04973938703,25514.996878024383,64861.04661741141,19453.008939147985,1443.4917186828889,0.0,0.8840685801624119,2.799926811762107,0.001494314320929203,1.0,1.0,-5.807239454814521,343634.0615843682,1539197.9865109802,4.4791775862215575,1539197.9865109802,4.4791775862215575,0.7624147097545804,0.09058635475926059,3.8985791954783435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8985791954783435,1.2809223365956561,1.2812722401644083,3.043571873248544,6448.963580800143,15274.668043321655,6473.252299480221,0.00033321895094446806,23216.740904406583,2367.4487112731244,19348.984313190263,1973.0473008815716,0.8334065661006618,0.8334065661006618,35294.67750361262,35405.22815468563,0.9960984763179087,0.8,4259.693661818231,4273.035954225843,0.9960984763179087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.508123450728,4632.441516551485,5.030964866638541,3.545474664532182,-3.5034359067216614,7.048910571253844,2.997994634678146,3.5,0.8565698956223274,0.6,0.0002731511063281815,0.9992170996011512,0.0002733651239927868,197.6683584083527,0.0,0.0,0.0,0.011478869253018264,9.227430859778629e-05,0.00018087679773039523,0.0007051625205764633,0.09058635476923499,0.09058635476923499,0.09058635476923499,0.08898926918573405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492991.3598212415,593.9167934406446,0.0,0.09058635476923499,0.09058635475926059,0.09058635475926059,0.368898659234012,0.368898659234012,0.5,8.478898983713883,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,25514.996878024383,19453.008939147985,0.7624147097545804,0.970395793386263,0.6429533581973036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423844611137357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74847462802865,261.74847462802865,-11.401525371971331,246.30971954570947,277.187229710355,120984.22108221949,120135.81051985749,848.4105623620021,0.0,nan,277.187229710355,4.037229710355007,271.0117276773959,-2.1382723226040525,264.836225644503,-8.313774355497003,258.66072361157495,-14.489276388425026,252.4852215786338,-20.66477842136618,246.30971954570947,-26.840280454290507,1.0,1.0,26022.012520719443,26022.012520719443,276.36129944919224,3.2112994491922677,276.36129944919224,276.36129944919224,77098.90968397277,77073.08198329006,25.82770068271202,0.0,8546.071908451686,8546.071908451686,0.8870932615880381,3918.072091455735,276.36129944919224,3.2112994491922677,1.0,0.002,0.18015269972677736,0.004819582553016134,0.00027867553372264446,0.0017213244663426847,0.13933776686132224,0.13933776686132224,0.0,6.532925242441756e-14,0.982311187966058,0.982311187966058,0.0,0.08898398975708405,0.0016023650021765492,0.0,0.0,0.0,1600946.2022112256,267.34276054518546,0.0,1.0,1282010.8842801342,2608.2611122553453,,,,,,,,,,,,,,,,,,,5.0,15274.668043321655,1443.4917186828889,0.368898659234012,6.173730061729009,2.997994634678146
39.0,-28.47645728005071,3.5821362371458463,34.870176216099445,25.396023142989748,5.718670598552081,-25.056944492182204,-38.605463470425434,2.299157810906692,-5.797433510128826,-5.797433510139264,39.64416156984753,41698.94041360861,21350.611290339886,21350.611290339886,63049.5517039485,77111.02794690852,77015.69779855439,21350.611290339886,98366.30908889428,98366.30908889428,98366.30908889428,123889.0568839685,120163.76913335169,3725.2877506168156,0.0,90511.31366349506,55099.226131069605,39346.76392491718,25522.74779507421,64869.51171999139,19458.72587096203,1443.686605402531,0.0,0.8841153715706875,2.800944623607887,0.001494314320929203,1.0,1.0,-5.797433510128826,343766.31598181,1539247.6349928877,4.477598774029784,1539247.6349928877,4.477598774029784,0.762407168193602,0.09052710144076576,3.898496097913415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898496097913415,1.2809121712866964,1.2812620720786387,3.043531153269716,6448.877300051269,15274.65457400758,6473.303431794921,0.000333240398720364,23216.981982344238,2367.473294381286,19349.137151100676,1973.0628860110921,0.8334044952877625,0.8334044952877626,35294.0756622012,35405.22815468563,0.9960772446451222,0.8,4259.621025935798,4273.035954225843,0.9960772446451222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.98512298219,4632.441516551485,5.0486371243803045,3.5821362371458463,-3.483194893808149,7.065331130953995,3.006849778143839,3.5,0.8590999366125255,0.6,0.0002731511063281815,0.9995447907135874,0.00027327550387529464,197.67093545065933,0.0,0.0,0.0,0.011478869253018264,9.224949090472187e-05,0.00018090161542345967,0.0007052442418345907,0.09052710142163566,0.09052710142163566,0.09052710142163566,0.0890383491860089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493212.80111506366,593.8445435781964,0.0,0.09052710142163566,0.09052710144076576,0.09052710144076576,0.36869252228679106,0.36869252228679106,0.5,8.434236414947097,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25522.74779507421,19458.72587096203,0.762407168193602,0.9719442929692653,0.6428126142462992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442403431540536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7525895427765,261.7525895427765,-11.397410457223486,246.32309764902303,277.18208143653544,120922.49546716969,120234.52137054161,687.9740966280506,0.0,nan,277.18208143653544,4.032081436535464,271.01028467903257,-2.1397153209674116,264.83848792153225,-8.311512078467729,258.66669116401454,-14.48330883598544,252.49489440652115,-20.655105593478822,246.32309764902303,-26.82690235097695,1.0,1.0,26022.012520719443,26022.012520719443,276.36439070846916,3.214390708469182,276.36439070846916,276.36439070846916,77095.40961982984,77015.69779855439,79.71182127544307,0.0,8546.071908451686,8546.071908451686,0.8870985108117256,3917.988578402982,276.36439070846916,3.214390708469182,1.0,0.002,0.18164618686403147,0.004814847720310266,0.00028099147171465857,0.001719008527264012,0.14049573585732927,0.14049573585732927,0.0,-1.021329722183939e-12,0.9835023201384439,0.9835023201384439,0.0,0.08903361430240138,0.0014934871383643718,0.0,0.0,0.0,1600957.5987255946,267.35256648987115,0.0,1.0,1281977.27699994,2608.3978731480734,,,,,,,,,,,,,,,,,,,5.0,15274.65457400758,1443.686605402531,0.36869252228679106,6.173730061729009,3.006849778143839
40.0,-28.47962412902034,3.6178927500262055,34.86690595074088,25.40008152080702,5.723118682019884,-25.059349847948774,-38.60769815566016,2.302844401263464,-5.787339342512325,-5.787339342553223,39.646019480366775,41694.08922058791,21459.218456245337,21459.218456245337,63153.307676833254,77106.81151464592,76969.57442983256,21459.218456245337,98428.79288607789,98428.79288607789,98428.79288607789,123961.17508143556,120256.2209850614,3704.954096374162,0.0,90509.6139044242,55096.89161160123,39347.46921424774,25532.382195357663,64879.851409605406,19465.786838091823,1443.957640218658,0.0,0.8841610720614994,2.80199265686174,0.001494314320929203,1.0,1.0,-5.787339342512325,343902.4994439471,1539327.1481675114,4.476056878494445,1539327.1481675114,4.476056878494445,0.7623960306230698,0.09047223840306166,3.8983601365573097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8983601365573097,1.2808950278860942,1.2812449239950539,3.043465742068583,6448.7387015651975,15274.641561597171,6473.389609047434,0.00033327511689536514,23217.355691604822,2367.5114021204818,19349.394740675416,1973.0891528376578,0.8334021754110429,0.8334021754110429,35293.09094460659,35405.22815468563,0.9960425061178628,0.8,4259.502180954256,4273.035954225843,0.9960425061178628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.26807105804,4632.441516551485,5.065595022858347,3.6178927500262055,-3.463042873313312,7.080935623339517,3.0154851436565147,3.5,0.8615671839018614,0.6,0.0002731511063281815,0.9998702328144702,0.0002731865569788052,197.6734939704476,0.0,0.0,0.0,0.011478869253018264,9.222644038923287e-05,0.00018092466593894863,0.0007053095054163454,0.09047223837456844,0.09047223837456844,0.09047223837456844,0.08909299195691106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493421.76893535483,593.77638971375,0.0,0.09047223837456844,0.09047223840306166,0.09047223840306166,0.36849895997758053,0.36849895997758053,0.5,8.39285901647099,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,25532.382195357663,19465.786838091823,0.7623960306230698,0.9733885991527327,0.6426353993531979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424222364453587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7560727670835,261.7560727670835,-11.393927232916496,246.3335368058324,277.1786087283333,120892.33473275925,120309.97319332676,582.3615394324459,0.0,nan,277.1786087283333,4.0286087283333245,271.0095943438415,-2.140405656158464,264.8405799593535,-8.3094200406465,258.6715655748195,-14.478434425180467,252.50255119032067,-20.647448809679304,246.3335368058324,-26.816463194167568,1.0,1.0,26022.012520719443,26022.012520719443,276.3690878504725,3.2190878504725333,276.3690878504725,276.3690878504725,77091.24721475557,76969.57442983256,121.6727849230083,0.0,8546.071908451686,8546.071908451686,0.887107099365883,3917.8519372400965,276.3690878504725,3.2190878504725333,1.0,0.002,0.18302964496460833,0.004810636241481275,0.00028313746282647304,0.001716862534164996,0.1415687314132365,0.1415687314132365,0.0,-3.0085309243865765e-12,0.9847084793188562,0.9847084793188562,0.0,0.08908878029845187,0.0013834581046097908,0.0,0.0,0.0,1600969.328772519,267.36266065748765,0.0,1.0,1281942.6799624388,2608.538672424856,,,,,,,,,,,,,,,,,,,5.0,15274.641561597171,1443.957640218658,0.36849895997758053,6.173730061729009,3.0154851436565147
41.0,-28.482767382710833,3.652771599386791,34.86394802272833,25.40539976852017,5.728850328882149,-25.061605611568552,-38.609790173917986,2.30768855694999,-5.777121393644052,-5.777121393632224,39.64848452844912,41687.73318623978,21564.538072869444,21564.538072869444,63252.27125910922,77101.69353550297,76932.83342209688,21564.538072869444,98497.37149496633,98497.37149496633,98497.37149496633,124041.01088734699,120354.75028693692,3686.2606004100708,0.0,90507.36547563938,55093.99005915082,39348.19490720951,25543.639392380654,64891.83429959016,19474.001110891793,1444.2962565978191,0.0,0.8842051608141264,2.8030538571847745,0.001494314320929203,1.0,1.0,-5.777121393644052,344040.396027021,1539432.649859313,4.474569462297693,1539432.649859313,4.474569462297693,0.7623816172687061,0.09042175325904372,3.8981832796977423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8981832796977423,1.2808725022671303,1.281222392222872,3.043381189617234,6448.559545066806,15274.628903813478,6473.502932216385,0.00033332011878100246,23217.83225201693,2367.559997758351,19349.733471211,1973.1236937395543,0.8333996585546908,0.8333996585546908,35291.81002579396,35405.22815468563,0.995997318668921,0.8,4259.3475876236635,4273.035954225843,0.995997318668921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.364252103054,4632.441516551485,5.081943663493381,3.652771599386791,-3.443094961241128,7.095866560627918,3.023908585437333,3.5,0.8639738815535237,0.6,0.0002731511063281815,1.0001933632169329,0.0002730982991625166,197.6760502695472,0.0,0.0,0.0,0.011478869253018264,9.220486629024872e-05,0.0001809462400379328,0.0007053616074400438,0.0904217532721676,0.0904217532721676,0.0904217532721676,0.08915208028322558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493617.81057835877,593.7124772639082,0.0,0.0904217532721676,0.09042175325904372,0.09042175325904372,0.36831814427907106,0.36831814427907106,0.5,8.35476882703975,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25543.639392380654,19474.001110891793,0.7623816172687061,0.974733908230865,0.6424187825201154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424409061897323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75915798635634,261.75915798635634,-11.390842013643635,246.34158711439977,277.1767288583101,120884.88418979934,120369.0652579509,515.8189318484372,0.0,nan,277.1767288583101,4.02672885831015,271.0097005095281,-2.1402994904718753,264.84267216075165,-8.30732783924833,258.6756438119685,-14.474356188031493,252.50861546318015,-20.641384536819828,246.34158711439977,-26.808412885600205,1.0,1.0,26022.012520719443,26022.012520719443,276.3750066303566,3.2250066303566314,276.3750066303566,276.3750066303566,77086.63350969183,76932.83342209688,153.80008759495104,0.0,8546.071908451686,8546.071908451686,0.887118271170208,3917.674196096231,276.3750066303566,3.2250066303566314,1.0,0.002,0.1843030344861789,0.004806919689038907,0.0002851133423712289,0.0017148866579317194,0.14255667118561444,0.14255667118561444,0.0,3.0294820471676864e-13,0.9859172215151998,0.9859172215151998,0.0,0.08914836373768935,0.001273389521354375,0.0,0.0,0.0,1600981.201171376,267.3728786063559,0.0,1.0,1281907.6566590415,2608.6812175103205,,,,,,,,,,,,,,,,,,,6.0,15274.628903813478,1444.2962565978191,0.36831814427907106,6.173730061729009,3.023908585437333
42.0,-28.485728312616075,3.686797424317115,34.86129794766664,25.411391257680975,5.735246084428649,-25.063630872888858,-38.61174200484527,2.3131486441954956,-5.766892144538417,-5.76689214455541,39.65144578223916,41680.95505030914,21666.901006333854,21666.901006333854,63347.856056642995,77096.1761974314,76903.50748761358,21666.901006333854,98570.40849394743,98570.40849394743,98570.40849394743,124126.54902494235,120457.36633560265,3669.182689339689,0.0,90504.83042113877,55090.529869523074,39349.22283512855,25556.14053099492,64905.36336612347,19483.098924653048,1444.6874892120613,0.0,0.8842474629013436,2.8041165490324778,0.001494314320929203,1.0,1.0,-5.766892144538417,344178.488607902,1539559.3959079178,4.473142415538432,1539559.3959079178,4.473142415538432,0.7623646810449964,0.09037554038343305,3.8979847906570044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979847906570044,1.2808472221831557,1.2811970375918222,3.043286289845745,6448.358463838681,15274.616613160246,6473.6309846635695,0.00033337068040424547,23218.364175783303,2367.614238887215,19350.116228544903,1973.1627241254562,0.8333970508020124,0.8333970508020124,35290.37241802962,35405.22815468563,0.9959466041339248,0.8,4259.1740835965675,4273.035954225843,0.9959466041339248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.279976898525,4632.441516551485,5.097758529814412,3.686797424317115,-3.4234279974322095,7.110225421749325,3.0321268595778195,3.5,0.866321959879377,0.6,0.0002730982991625166,1.0003044315036191,0.0002730151847393155,197.67846895286468,0.0,1.0438711934573588e-05,29.58330962258155,0.011489307964952837,9.21847420890436e-05,0.00018091355707347298,0.0007051982938960556,0.09037554037710663,0.09037554037710663,0.09037554037710663,0.08921430631208147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493800.5494969422,593.6529257241854,0.0,0.09037554037710663,0.09037554038343305,0.09037554038343305,0.3681501146530322,0.3681501146530322,0.5,8.31993180175975,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,25556.14053099492,19483.098924653048,0.7623646810449964,0.9760034112944602,0.6421804437823082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424594835741817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.55761671227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7619945135522,261.7619945135522,-11.388005486447753,246.34772044037996,277.17626858672156,120890.94172478464,120416.70171276313,474.2400120214927,0.0,nan,277.17626858672156,4.026268586721585,271.01055895744577,-2.1394410425542105,264.84484932817844,-8.305150671821536,258.67913969893357,-14.47086030106641,252.5134300696538,-20.636569930346184,246.34772044037996,-26.80227955962002,1.0,1.0,26022.012520719443,26022.012520719443,276.38180436905094,3.2318043690509626,276.38180436905094,276.38180436905094,77080.99587254888,76903.50748761358,177.48838493530639,0.0,8546.071908451686,8546.071908451686,0.8871308093401234,3917.4747146102895,276.38180436905094,3.2318043690509626,1.0,0.002,0.18546751466474656,0.0048036736801099,0.00028692082786932347,0.0017130791706561335,0.14346041393466172,0.14346041393466172,0.0,-1.4745431438367707e-12,0.9871150957876178,0.9871150957876178,0.0,0.08921106020245025,0.0011644801809828139,0.0,0.0,0.0,1600993.0851988802,267.38310785546156,0.0,1.0,1281872.592592252,2608.8239396271497,,,,,,,,,,,,,,,,,,,6.0,15274.616613160246,1444.6874892120613,0.3681501146530322,6.173730061729009,3.0321268595778195
43.0,-28.488571533585024,3.7199948644613468,34.858947334462414,25.41815835228192,5.742433010327456,-25.06547107914511,-38.61356230974195,2.3193325548180757,-5.756620361455418,-5.7566203614947975,39.654781568706916,41673.892492479914,21766.307175612455,21766.307175612455,63440.19966809237,77090.13116852939,76879.95449004338,21766.307175612455,98646.26166565584,98646.26166565584,98646.26166565584,124215.61957543899,120561.94322242096,3653.6763530180388,0.0,90501.94997649164,55086.59500335745,39350.394414593546,25569.357909783153,64919.7523243767,19492.715699424076,1445.1067074526834,0.0,0.8842885906402672,2.8051839797861873,0.001494314320929203,1.0,1.0,-5.756620361455418,344317.1991885725,1539702.1819573482,4.471755072316612,1539702.1819573482,4.471755072316612,0.7623467029637816,0.0903333654397307,3.8977629233080378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8977629233080378,1.280818639999533,1.2811683411420027,3.0431809794003772,6448.135323641854,15274.607870285054,6473.775336277289,0.0003334269318055843,23218.946805436408,2367.673650577558,19350.54770517832,1973.2067224973177,0.8333947214456621,0.8333947214456621,35288.76546954523,35405.22815468563,0.9958899163722635,0.8,4258.980141938562,4273.035954225843,0.9958899163722635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.020852086487,4632.441516551485,5.113037481351348,3.7199948644613468,-3.4040108725670124,7.124005737028359,3.040145936097445,3.5,0.8686131245992701,0.6,0.0002730151847393155,1.0002923342564765,0.00027293539637315064,197.68079153187995,0.0,1.6429931926286623e-05,46.56242707909629,0.011505737896879123,9.216597763436984e-05,0.00018084920710494568,0.0007049073341633138,0.09033336546271702,0.09033336546271702,0.09033336546271702,0.08927831740222254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493969.71930815646,593.597817993926,0.0,0.09033336546271702,0.0903333654397307,0.0903333654397307,0.36799476590240515,0.36799476590240515,0.5,8.288280360177438,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,25569.357909783153,19492.715699424076,0.7623467029637816,0.9772095147730752,0.641929320436298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424770130544127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.53673416878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7647101908038,261.7647101908038,-11.385289809196195,246.35231285007447,277.17710753152204,120909.33336874847,120455.29830423303,454.03506451544746,0.0,nan,277.17710753152204,4.027107531522063,271.0121485952317,-2.1378514047682984,264.8471896589607,-8.302810341039276,258.68223072267375,-14.467769277326227,252.51727178635997,-20.632728213640007,246.35231285007447,-26.79768714992551,1.0,1.0,26022.012520719443,26022.012520719443,276.38932014937456,3.239320149374578,276.38932014937456,276.38932014937456,77075.22437778511,76879.95449004338,195.26988774172787,0.0,8546.071908451686,8546.071908451686,0.8871448241355061,3917.251737924578,276.38932014937456,3.239320149374578,1.0,0.002,0.18652534186468395,0.004800894511140428,0.00028856341808888896,0.0017114365823705886,0.14428170904444448,0.14428170904444448,0.0,4.594775081245839e-13,0.9882897399567512,0.9882897399567512,0.0,0.08927553823984963,0.0010578271998810723,0.0,0.0,0.0,1601005.0171293784,267.39337963854456,0.0,1.0,1281837.380681986,2608.967274715042,,,,,,,,,,,,,,,,,,,6.0,15274.607870285054,1445.1067074526834,0.36799476590240515,6.173730061729009,3.040145936097445
44.0,-28.49138800879995,3.7523851442635228,34.856887559425104,25.425314995832764,5.750017826803855,-25.067247425293765,-38.61531528001649,2.3258772411663178,-5.746455899942589,-5.746455899895528,39.658468331536874,41666.53538013289,21863.166413857492,21863.166413857492,63529.70179399038,77083.80027838466,76861.37972856048,21863.166413857492,98724.54614241797,98724.54614241797,98724.54614241797,124307.88370283836,120668.17920925342,3639.7044935849385,0.0,90498.88452526464,55082.494725898796,39351.54422151761,25583.337560420387,64934.88178193799,19502.873682890877,1445.5591696020417,0.0,0.8843278527145901,2.806240573695085,0.001494314320929203,1.0,1.0,-5.746455899942589,344454.50370975875,1539860.0029542658,4.47043074301554,1539860.0029542658,4.47043074301554,0.7623271841225084,0.09029520051839797,3.8975282177488313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975282177488313,1.2807883748718956,1.2811379655537636,3.0430696391499197,6447.899407011598,15274.601386814555,6473.929192495543,0.0003334864793559523,23219.558517407164,2367.7360278389833,19351.00759171074,1973.2536178726416,0.8333925719218019,0.8333925719218019,35287.065516116425,35405.22815468563,0.9958299484100429,0.8,4258.774975569063,4273.035954225843,0.9958299484100429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.592479974932,4632.441516551485,5.1278743258281665,3.7523851442635228,-3.3849493462679905,7.137334490531513,3.0479718262481503,3.5,0.8708490932137573,0.6,0.00027293539637315064,1.0002895905836486,0.00027285637973489097,197.68309230924527,0.0,1.5772627378509293e-05,44.69962599069534,0.011521510524257633,9.21479106288284e-05,0.00018078748574432222,0.0007046243271043605,0.0902952005650027,0.0902952005650027,0.0902952005650027,0.08934387494092856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494125.56006139447,593.5470762057067,0.0,0.0902952005650027,0.09029520051839797,0.09029520051839797,0.36785185804426807,0.36785185804426807,0.5,8.259740595558535,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,25583.337560420387,19502.873682890877,0.7623271841225084,0.9783601671491998,0.6416664547115981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424938460470584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.67393308038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76736559410534,261.76736559410534,-11.382634405894635,246.35565274694838,277.17907844124994,120933.6956406464,120489.73779587008,443.9578447763032,0.0,nan,277.17907844124994,4.029078441249965,271.01439330240356,-2.1356066975964154,264.8497081635002,-8.300291836499753,258.68502302470216,-14.464976975297816,252.52033788582764,-20.629662114172334,246.35565274694838,-26.794347253051598,1.0,1.0,26022.012520719443,26022.012520719443,276.39731112569524,3.247311125695262,276.39731112569524,276.39731112569524,77068.9719079886,76861.37972856048,207.59217942811665,0.0,8546.071908451686,8546.071908451686,0.8871596497302009,3917.0158588375753,276.39731112569524,3.247311125695262,1.0,0.002,0.18747901636496758,0.004798545467757458,0.00029004488140787127,0.0017099551210600166,0.14502244070393563,0.14502244070393563,0.0,2.467887873225383e-12,0.9894382592678787,0.9894382592678787,0.0,0.08934152602116774,0.0009536744972302286,0.0,0.0,0.0,1601016.822901433,267.4035441000574,0.0,1.0,1281802.534655562,2609.109131469364,,,,,,,,,,,,,,,,,,,6.0,15274.601386814555,1445.5591696020417,0.36785185804426807,6.173730061729009,3.0479718262481503
45.0,-28.49416515399786,3.7839886776188734,34.855107435924616,25.432656739745312,5.7577901008401,-25.068969628510484,-38.617022324446566,2.332594575012739,-5.736414663807238,-5.736414663802189,39.662414831327816,41659.100617077995,21957.57599577812,21957.57599577812,63616.676612856114,77077.3505250111,76846.46857115978,21957.57599577812,98804.0445669379,98804.0445669379,98804.0445669379,124401.7712648332,120774.5588618503,3627.2124029829056,0.0,90495.73860358528,55078.35129991013,39352.65255963906,25597.726697895298,64950.379257534354,19513.32665512729,1446.0292328892763,0.0,0.884365504135369,2.807284666943702,0.001494314320929203,1.0,1.0,-5.736414663807238,344590.1858855187,1540028.956185217,4.469160815557447,1540028.956185217,4.469160815557447,0.7623070159871548,0.09026083887754821,3.897287949048948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897287949048948,1.2807573069308316,1.2811067879263118,3.0429558574124336,6447.658317163299,15274.59534437663,6474.0866349811,0.00033354733984052704,23220.18280062393,2367.799687010746,19351.47819783612,1973.3016063422394,0.8333904329692075,0.8333904329692075,35285.325248100795,35405.22815468563,0.9957685590489807,0.8,4258.564943656027,4273.035954225843,0.9957685590489807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.999596175095,4632.441516551485,5.142289946689195,3.7839886776188734,-3.3662489269111564,7.15023760453003,3.055609552095909,3.5,0.8730313005988312,0.6,0.00027285637973489097,1.000285552585757,0.00027277848713255136,197.68536100325866,0.0,1.5620253395052384e-05,44.26779812157846,0.011537130777652685,9.213032010360184e-05,0.00018072605963128914,0.0007043414942801247,0.09026083888114765,0.09026083888114765,0.09026083888114765,0.08940998634171521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494268.09797514253,593.5006888682134,0.0,0.09026083888114765,0.09026083887754821,0.09026083887754821,0.3677211250867025,0.3677211250867025,0.5,8.234215018991037,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25597.726697895298,19513.32665512729,0.7623070159871548,0.9794658220641025,0.6413988816277076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425105210614662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.24210521127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76999229944755,261.76999229944755,-11.380007700552426,246.3579763581894,277.1820082406873,120961.04290673744,120521.88308815598,439.1598185814509,0.0,nan,277.1820082406873,4.0320082406873325,271.0172018642132,-2.1327981357867998,264.8523954876642,-8.297604512335795,258.6875891112266,-14.462410888773377,252.5227827347046,-20.62721726529537,246.3579763581894,-26.792023641810573,1.0,1.0,26022.012520719443,26022.012520719443,276.4056075651662,3.2556075651662013,276.4056075651662,276.4056075651662,77062.22179845368,76846.46857115978,215.75322729389882,0.0,8546.071908451686,8546.071908451686,0.8871748265624783,3916.7743887941924,276.4056075651662,3.2556075651662013,1.0,0.002,0.18833180425430449,0.0047966101258055775,0.0002913702501366606,0.0017086297497565205,0.1456851250683303,0.1456851250683303,0.0,-1.0681906748022385e-13,0.9905519614035926,0.9905519614035926,0.0,0.08940805098808903,0.0008527878894591865,0.0,0.0,0.0,1601028.484093429,267.41358533619274,0.0,1.0,1281768.109102732,2609.2492872848256,,,,,,,,,,,,,,,,,,,8.0,15274.59534437663,1446.0292328892763,0.3677211250867025,6.173730061729009,3.055609552095909
46.0,-28.49690465207526,3.8148253875198797,34.853594772565486,25.440391874313377,5.765965138924039,-25.070617672997308,-38.61865763375533,2.3396781579859365,-5.726496395856827,-5.726496395771292,39.66656962685589,41651.409890491865,22049.594800456165,22049.594800456165,63701.00469094803,77070.62921237013,76834.53193434895,22049.594800456165,98884.12673480512,98884.12673480512,98884.12673480512,124496.46526588847,120880.3221618428,3616.1431040456664,0.0,90492.42274941783,55074.05405530337,39353.74299346051,25612.33853108335,64966.08152454386,19523.94431957785,1446.5085216509128,0.0,0.8844017370199541,2.8083162750597874,0.001494314320929203,1.0,1.0,-5.726496395856827,344724.2476567512,1540206.841886882,4.467938801393793,1540206.841886882,4.467938801393793,0.7622866727254689,0.09023010081909251,3.8970357959994657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970357959994657,1.2807245355326675,1.2810739078216369,3.0428368379611355,6447.406129227941,15274.589995967539,6474.2517150270405,0.00033361102017136684,23220.834369115517,2367.8661285062194,19351.971633140594,1973.3519227402421,0.8333882980053189,0.8333882980053189,35283.49887857485,35405.22815468563,0.9957041332015645,0.8,4258.344520202859,4273.035954225843,0.9957041332015645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.246728741383,4632.441516551485,5.156296210005162,3.8148253875198797,-3.347903125443097,7.1627285129629765,3.063063926565212,3.5,0.8751611218757749,0.6,0.00027277848713255136,1.0002816873993516,0.0002727016705081871,197.6875989868365,0.0,1.5398227212988906e-05,43.63857592161056,0.011552529004865674,9.211347169499691e-05,0.00018066501543755444,0.0007040580322449457,0.09023010085562405,0.09023010085562405,0.09023010085562405,0.08947615402229134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494397.59854717815,593.458568097136,0.0,0.09023010085562405,0.09023010081909251,0.09023010081909251,0.36760220578061337,0.36760220578061337,0.5,8.211596614112816,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,25612.33853108335,19523.94431957785,0.7622866727254689,0.9805271180913399,0.6411254752182671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425269635793567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.6128830113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77263556200904,261.77263556200904,-11.377364437990934,246.35947862713783,277.1857924968644,120993.08739170585,120551.15936728455,441.9280244213012,0.0,nan,277.1857924968644,4.035792496864417,271.020529722927,-2.1294702770729828,264.85526694894656,-8.294733051053413,258.69000417507493,-14.459995824925045,252.52474140110343,-20.62525859889655,246.35947862713783,-26.790521372862145,1.0,1.0,26022.012520719443,26022.012520719443,276.4141290936261,3.2641290936261385,276.4141290936261,276.4141290936261,77055.88681695992,76834.53193434895,221.3548826109618,0.0,8546.071908451686,8546.071908451686,0.8871907538995023,3916.520974979463,276.4141290936261,3.2641290936261385,1.0,0.002,0.18908728763592847,0.004795073538434563,0.00029254505573516953,0.001707454944871127,0.14627252786758477,0.14627252786758477,0.0,6.062966968756189e-13,0.9916271468773519,0.9916271468773519,0.0,0.08947461743769251,0.0007554833813999941,0.0,0.0,0.0,1601040.0010571394,267.42350360414315,0.0,1.0,1281734.1032135081,2609.3877450656887,,,,,,,,,,,,,,,,,,,6.0,15274.589995967539,1446.5085216509128,0.36760220578061337,6.173730061729009,3.063063926565212
47.0,-28.499605865246842,3.8449125338388392,34.85233832282284,25.44790736809375,5.773909828162678,-25.072254295919524,-38.620279532019026,2.346558259137664,-5.716815988881763,-5.716815988868297,39.67093551065979,41643.89712918833,22139.542443199553,22139.542443199553,63783.439572387884,77064.0786409771,76825.29568347707,22139.542443199553,98964.83812667662,98964.83812667662,98964.83812667662,124592.14787325791,120985.70025328631,3606.447619971597,0.0,90489.19422492833,55069.85119296395,39354.82559107153,25627.309746581286,64982.13533765281,19534.813816535505,1447.0057376495868,0.0,0.8844359455116014,2.8093234317299016,0.001494314320929203,1.0,1.0,-5.716815988881763,344855.1338400045,1540393.7819736989,4.466785124586153,1540393.7819736989,4.466785124586153,0.7622654898117611,0.09020293810947982,3.896790131836904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896790131836904,1.2806927095243612,1.2810419747478157,3.042720633026903,6447.1599049165125,15274.585309184256,6474.413076787832,0.00033367319946586943,23221.469764468104,2367.930920800488,19352.45395424193,1973.4011058049314,0.8333862649750846,0.8333862649750846,35281.71948596967,35405.22815468563,0.9956413652838837,0.8,4258.129766366352,4273.035954225843,0.9956413652838837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.338279972503,4632.441516551485,5.169965798064349,3.8449125338388392,-3.3299925215438737,7.1749050553827125,3.070339648514714,3.5,0.8772398995756326,0.6,0.0002727016705081871,1.0002777563780842,0.0002726259469126009,197.68980573713387,0.0,1.5185694032846579e-05,43.036256889087205,0.01156771469889852,9.209676427110591e-05,0.00018060490623708118,0.0007037794163859872,0.09020293810927514,0.09020293810927514,0.09020293810927514,0.08954247367271398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494514.5696624765,593.4205492804898,0.0,0.09020293810927514,0.09020293810947982,0.09020293810947982,0.36749469974790155,0.36749469974790155,0.5,8.191782682011858,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25627.309746581286,19534.813816535505,0.7622654898117611,0.9815534568226113,0.6408514726825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425431835498173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.01056397877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7752749109961,261.7752749109961,-11.374725089003903,246.36031340755224,277.1902364144232,121022.66996219681,120581.39624482415,441.2737173726809,0.0,nan,277.1902364144232,4.040236414423248,271.02425181305824,-2.1257481869417347,264.85826721165597,-8.291732788344007,258.6922826103462,-14.457717389653794,252.52629800894036,-20.62370199105962,246.36031340755224,-26.789686592447737,1.0,1.0,26022.012520719443,26022.012520719443,276.4227287407402,3.272728740740206,276.4227287407402,276.4227287407402,77048.6100249827,76825.29568347707,223.31434150562563,0.0,8546.071908451686,8546.071908451686,0.8872062711832388,3916.2740824960883,276.4227287407402,3.272728740740206,1.0,0.002,0.1897489246048838,0.004793900977530234,0.0002935745687082016,0.0017064254316787888,0.1467872843541008,0.1467872843541008,0.0,3.86990352957417e-13,0.9926650175475862,0.9926650175475862,0.0,0.08954130114129062,0.0006616369681892042,0.0,0.0,0.0,1601051.2404571907,267.4331840111182,0.0,1.0,1281700.9110142982,2609.5228999330666,,,,,,,,,,,,,,,,,,,5.0,15274.585309184256,1447.0057376495868,0.36749469974790155,6.173730061729009,3.070339648514714
48.0,-28.502280146477823,3.874268557591782,34.851323649182206,25.455738405603938,5.78218135101186,-25.07383399675853,-38.62184740193186,2.3537352005055476,-5.707288977889846,-5.7072889779024205,39.67539784856293,41636.18611008929,22227.277145263968,22227.277145263968,63863.46325535326,77057.30832831067,76817.45687625896,22227.277145263968,99044.73402152293,99044.73402152293,99044.73402152293,124686.85109226021,121088.79726035119,3598.053831909027,0.0,90485.8322670736,55065.53989928035,39355.880408659155,25642.117070737277,64997.997479396436,19545.576546438173,1447.495505180946,0.0,0.8844689917829924,2.810314907471956,0.001494314320929203,1.0,1.0,-5.707288977889846,344983.98409934505,1540584.8697926665,4.46567070008973,1540584.8697926665,4.46567070008973,0.7622450397726145,0.09017902558927737,3.8965355679728297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965355679728297,1.2806595030138688,1.28100866220019,3.042600752817459,6446.90589313793,15274.581298058649,6474.579860576352,0.00033373735864022073,23222.12403521028,2367.9976378488354,19352.952482146986,1973.4519415036723,0.8333842525689421,0.8333842525689421,35279.87560745141,35405.22815468563,0.9955763234662328,0.8,4257.907229763303,4273.035954225843,0.9955763234662328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.277979604151,4632.441516551485,5.1832640633328895,3.874268557591782,-3.3124480086802253,7.186716566272008,3.0774406466334665,3.5,0.8792687561809904,0.6,0.0002726259469126009,1.0002749926952164,0.00027255099737924764,197.69199052738978,0.0,1.4969782901156234e-05,42.424364741876765,0.011582684481799676,9.208061606342804e-05,0.00018054533084917282,0.0007035013032852241,0.09017902557441332,0.09017902557441332,0.09017902557441332,0.08960774140524412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494619.07764963293,593.3866061854745,0.0,0.09017902557441332,0.09017902558927737,0.09017902558927737,0.36739822290218355,0.36739822290218355,0.5,8.174644149437306,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25642.117070737277,19545.576546438173,0.7622450397726145,0.9825450895713701,0.6405764442710323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425591771823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.398671831565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77794321848506,261.77794321848506,-11.372056781514914,246.36060968405644,277.19527675289635,121055.7767458882,120609.66144377006,446.11530211813255,0.0,nan,277.19527675289635,4.0452767528963705,271.02834333913313,-2.1216566608668472,264.8614099253618,-8.288590074638194,258.6944765116348,-14.455523488365202,252.5275430978279,-20.622456902172075,246.36060968405644,-26.789390315943535,1.0,1.0,26022.012520719443,26022.012520719443,276.4313385107441,3.281338510744149,276.4313385107441,276.4313385107441,77042.26738889355,76817.45687625896,224.81051263459085,0.0,8546.071908451686,8546.071908451686,0.8872223504252139,3916.0182458126937,276.4313385107441,3.281338510744149,1.0,0.002,0.19032102091635214,0.004793089071515033,0.0002944654920421552,0.001705534504677948,0.1472327460210776,0.1472327460210776,0.0,-3.2798967534997114e-12,0.9936559935969608,0.9936559935969608,0.0,0.08960692927351915,0.0005720963157582139,0.0,0.0,0.0,1601062.3004430335,267.44271102211013,0.0,1.0,1281668.2430018452,2609.655930106144,,,,,,,,,,,,,,,,,,,4.0,15274.581298058649,1447.495505180946,0.36739822290218355,6.173730061729009,3.0774406466334665
49.0,-28.504909403651673,3.9029091496069737,34.85053976535209,25.463277473486983,5.790148422565707,-25.07540362100939,-38.62340591205282,2.360642640670701,-5.698035988744778,-5.698035988682251,39.68002725439797,41628.72508212039,22313.128962687013,22313.128962687013,63941.854044807405,77050.76551821365,76811.69306497101,22313.128962687013,99124.82202765803,99124.82202765803,99124.82202765803,124782.01690719603,121191.09985523958,3590.9170519564555,0.0,90482.59149813645,55061.36669108085,39356.91645228399,25657.194879538005,65014.111331822,19556.52570234576,1448.000184172916,0.0,0.88449999071228,2.811278130295973,0.001494314320929203,1.0,1.0,-5.698035988744778,345109.1644768759,1540783.1307919929,4.464625368983017,1540783.1307919929,4.464625368983017,0.7622238438054029,0.09015839749245572,3.896290028947349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896290028947349,1.2806275493335646,1.2809766038205956,3.0424849371505154,6446.660493637177,15274.577736429146,6474.741070776361,0.00033379934043304576,23222.75570501663,2368.0620502431134,19353.434350223,1973.501078372635,0.8333823339511008,0.8333823339511008,35278.09707558113,35405.22815468563,0.995513587521445,0.8,4257.692579808379,4273.035954225843,0.995513587521445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.069853933918,4632.441516551485,5.196265948548864,3.9029091496069737,-3.2953548340324317,7.198263983639405,3.084371234688669,3.5,0.8812489241967626,0.6,0.00027255099737924764,1.0002703681425593,0.00027247732819013536,197.6941385753266,0.0,1.4816922437699116e-05,41.99115818843929,0.011597501404237376,9.206456684950679e-05,0.00018048643052974087,0.0007032274796333277,0.09015839748126216,0.09015839748126216,0.09015839748126216,0.08967284985321387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494711.96271772333,593.3564685758794,0.0,0.09015839748126216,0.09015839749245572,0.09015839749245572,0.3673122844304514,0.3673122844304514,0.5,8.16007772125022,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,25657.194879538005,19556.52570234576,0.7622238438054029,0.9835073145652647,0.6403029162338896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44257501168448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.965465278125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78061163501553,261.78061163501553,-11.369388364984445,246.3604703756139,277.2007528944152,121085.51514464234,120639.38161284642,446.13353179592656,0.0,nan,277.2007528944152,4.050752894415211,271.032696390625,-2.1173036093749715,264.8646398869099,-8.285360113090064,258.69658338316356,-14.45341661683642,252.52852687936561,-20.621473120634363,246.3604703756139,-26.78952962438609,1.0,1.0,26022.012520719443,26022.012520719443,276.43991706013395,3.2899170601339733,276.43991706013395,276.43991706013395,77035.14785133896,76811.69306497101,223.45478636794724,0.0,8546.071908451686,8546.071908451686,0.8872378594418738,3915.771479092086,276.43991706013395,3.2899170601339733,1.0,0.002,0.19080705563724357,0.004792601970625081,0.00029522312612183336,0.0017047768739666598,0.14761156306091666,0.14761156306091666,0.0,8.849301499913587e-14,0.9946091020473885,0.9946091020473885,0.0,0.0896723627720029,0.0004860347204528129,0.0,0.0,0.0,1601073.0410663416,267.4519640112552,0.0,1.0,1281636.5129188348,2609.785150102139,,,,,,,,,,,,,,,,,,,5.0,15274.577736429146,1448.000184172916,0.3673122844304514,6.173730061729009,3.084371234688669
