time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
50.0,-28.507509227410704,3.9308500753801066,34.84997185421654,25.46998565029355,5.7972656992742095,-25.077031733345414,-38.62501398017628,2.3667882656197343,-5.689032953581091,-5.68903295362346,39.68469117043772,41621.87656570035,22397.089277589315,22397.089277589315,64018.96584328967,77044.82954548362,76806.26488886043,22397.089277589315,99203.35416644975,99203.35416644975,99203.35416644975,124875.34722318186,121290.38460107501,3584.9626221068397,0.0,90479.7053445807,55057.55885222832,39357.94054705819,25671.99305673211,65029.9336037903,19567.280416277677,1448.494455573418,0.0,0.8845295564880583,2.812215583521053,0.001494314320929203,1.0,1.0,-5.689032953581091,345230.99755309446,1540982.8892432768,4.463628411600794,1540982.8892432768,4.463628411600794,0.7622034009216296,0.09014073223375144,3.8960714088483086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960714088483086,1.2805991355197337,1.280948087916537,3.0423817264776463,6446.441802606309,15274.57498763888,6474.884880318641,0.00033385457970827847,23223.318016988498,2368.1193901065603,19353.864206568607,1973.5449115211218,0.8333806647444056,0.8333806647444056,35276.51350879427,35405.22815468563,0.9954577294417121,0.8,4257.501460073559,4273.035954225843,0.9954577294417121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.717237291784,4632.441516551485,5.208967948714768,3.9308500753801066,-3.278689946362851,7.209540021742958,3.0911349275425715,3.5,0.8831814078693061,0.6,0.00027247732819013536,1.0002673467711616,0.000272404501726149,197.69626261645723,0.0,1.4563966881095674e-05,41.27428214102514,0.011612065371118472,9.204801000699284e-05,0.0001804293181831425,0.0007029655078913357,0.0901407310406156,0.0901407310406156,0.0901407310406156,0.08973637159901275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494793.2405862552,593.3301255825879,0.0,0.0901407310406156,0.09014073223375144,0.09014073223375144,0.3672364956483816,0.3672364956483816,0.5,8.147946923673905,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,25671.99305673211,19567.280416277677,0.7622034009216296,0.9844538091233465,0.640041812425815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425905799191168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.248589230716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7832055625124,261.7832055625124,-11.366794437487556,246.35997203818846,277.2064390868034,121106.74967315819,120673.0700037513,433.67966940686824,0.0,nan,277.2064390868034,4.056439086803437,271.0371456771326,-2.1128543228673493,264.86785226737385,-8.282147732626129,258.69855885766657,-14.451441142333408,252.5292654479096,-20.62073455209037,246.35997203818846,-26.790027961811518,1.0,1.0,26022.012520719443,26022.012520719443,276.44828492898205,3.2982849289820706,276.44828492898205,276.44828492898205,77026.25839518607,76806.26488886043,219.99350632564165,0.0,8546.071908451686,8546.071908451686,0.8872516680244436,3915.55176589255,276.44828492898205,3.2982849289820706,1.0,0.002,0.19121159428013731,0.0047924243750597445,0.0002958545407559005,0.0017041454344164442,0.14792727037795025,0.14792727037795025,0.0,-2.4827655122766634e-11,0.9955121437576574,0.9955121437576574,0.0,0.08973619358590686,0.00040453864784457445,0.0,0.0,0.0,1601083.4903689006,267.4609670464189,0.0,1.0,1281605.6383736928,2609.9108946851243,,,,,,,,,,,,,,,,,,,6.0,15274.57498763888,1448.494455573418,0.3672364956483816,6.173730061729009,3.0911349275425715
51.0,-28.51008118309248,3.958111855092033,34.849604584560275,25.47855513347315,5.8062786011381675,-25.07844520479257,-38.62642423538489,2.3746426217769563,-5.680009413917901,-5.680009413943228,39.689344982883476,41613.7014737282,22478.586426077818,22478.586426077818,64092.28789980602,77037.55988353003,76801.45859856716,22478.586426077818,99280.04502464498,99280.04502464498,99280.04502464498,124966.19056001157,121386.0743329515,3580.11622706008,0.0,90476.00771868759,55052.946660945556,39358.95673082448,25686.14553536659,65045.10226619107,19577.602196612188,1448.9563167971523,0.0,0.8845592575374478,2.8131554195208004,0.001494314320929203,1.0,1.0,-5.680009413917901,345353.14199520316,1541182.2344641627,4.462626937633506,1541182.2344641627,4.462626937633506,0.7621852866034841,0.09012567691677373,3.89579212070445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89579212070445,1.280562779477036,1.280911628703412,3.04225000377993,6446.162698016138,15274.572740856118,6475.068934315643,0.00033392510435827246,23224.033756279434,2368.1923752024836,19354.41435628254,1973.601011179408,0.8333786696744443,0.8333786696744443,35274.490469363285,35405.22815468563,0.9953863704976963,0.8,4257.257300646379,4273.035954225843,0.9953863704976963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.223482720256,4632.441516551485,5.221235672503283,3.958111855092033,-3.262244494952563,7.220356350044596,3.097735288733478,3.5,0.8850672253524223,0.6,0.000272404501726149,1.0002644862108787,0.0002723324735421226,197.69836392835134,0.0,1.4397519749679587e-05,40.80257097059195,0.011626462890868152,9.203349213211276e-05,0.0001803710095940362,0.000702687957979953,0.09012567693864619,0.09012567693864619,0.09012567693864619,0.08979799900426168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494863.34735289536,593.3074331144769,0.0,0.09012567693864619,0.09012567691677373,0.09012567691677373,0.36717033385734943,0.36717033385734943,0.5,8.138116584589364,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,25686.14553536659,19577.602196612188,0.7621852866034841,0.9853514817689771,0.6397668698163925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426059741872472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.77687806028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7859134073205,261.7859134073205,-11.364086592679485,246.35920199598283,277.21262481864045,121148.42875120933,120695.70319091543,452.72556029391643,0.0,nan,277.21262481864045,4.062624818640472,271.0419402541212,-2.1080597458787906,264.8712556896057,-8.278744310394302,258.70057112506413,-14.449428874935847,252.52988656050871,-20.620113439491263,246.35920199598283,-26.790798004017148,1.0,1.0,26022.012520719443,26022.012520719443,276.4567460710666,3.306746071066641,276.4567460710666,276.4567460710666,77022.64449298318,76801.45859856716,221.18589441601944,0.0,8546.071908451686,8546.071908451686,0.8872693083439379,3915.2710813079725,276.4567460710666,3.306746071066641,1.0,0.002,0.1915391116502918,0.004792584948557652,0.00029636681722698276,0.0017036331826860971,0.14818340861349139,0.14818340861349139,0.0,-8.69200544872939e-14,0.9963659926667869,0.9963659926667869,0.0,0.08979815954594739,0.000327517370826347,0.0,0.0,0.0,1601093.9623010766,267.4699905860821,0.0,1.0,1281574.6919306794,2610.036940745199,,,,,,,,,,,,,,,,,,,6.0,15274.572740856118,1448.9563167971523,0.36717033385734943,6.173730061729009,3.097735288733478
52.0,-28.512617610371027,3.984701818058747,34.84943642004529,25.48594825146722,5.8140903108080275,-25.07994681822761,-38.62791502671314,2.381419517606492,-5.671628670206928,-5.671628670206867,39.69435610809327,41606.41444437836,22559.204440394544,22559.204440394544,64165.618884772906,77031.15158151771,76800.42027425808,22559.204440394544,99359.62471465263,99359.62471465263,99359.62471465263,125061.40344421439,121485.00797851032,3576.395465704068,0.0,90472.81961343635,55048.86857533372,39359.94559789181,25701.77872956176,65061.72432745357,19588.92518698984,1449.4960058941858,0.0,0.8845843018181543,2.8140285280451485,0.001494314320929203,1.0,1.0,-5.671628670206928,345466.61581728695,1541396.9069072367,4.461782517713557,1541396.9069072367,4.461782517713557,0.7621622376064962,0.09011399241104166,3.8955514636699156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955514636699156,1.2805314313382499,1.2808801797856517,3.0421365445116617,6445.922291441417,15274.570965703046,6475.227476785875,0.0003339858436035342,23224.65008027486,2368.255222759542,19354.888250335727,1973.6493349243349,0.8333769586812507,0.8333769586812507,35272.74723328717,35405.22815468563,0.995324881915986,0.8,4257.046910519887,4273.035954225843,0.995324881915986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.5931390681735,4632.441516551485,5.233433941128388,3.984701818058747,-3.2465118390312795,7.231213657090026,3.1041773424055426,3.5,0.8869078121158693,0.6,0.0002723324735421226,1.0002608376057256,0.0002722614575154129,197.70043625102696,0.0,1.42398541387489e-05,40.35574662921438,0.011640702745006901,9.201814747854867e-05,0.00018031432606357392,0.0007024237368176098,0.09011399241091142,0.09011399241091142,0.09011399241091142,0.08986187064996054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494924.22717494995,593.2877741706596,0.0,0.09011399241091142,0.09011399241104166,0.09011399241104166,0.3671132802780074,0.3671132802780074,0.5,8.13055292880517,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25701.77872956176,19588.92518698984,0.7621622376064962,0.9862268414810128,0.6394914194861269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426212037473767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.3300537189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7886084878321,261.7886084878321,-11.36139151216787,246.35820486684068,277.2190121088184,121176.35386137177,120725.76236776971,450.59149360205424,0.0,nan,277.2190121088184,4.069012108818413,271.0468506604301,-2.1031493395698817,264.8746892120601,-8.275310787939873,258.70252776361605,-14.44747223638393,252.53036631522735,-20.619633684772623,246.35820486684068,-26.791795133159297,1.0,1.0,26022.012520719443,26022.012520719443,276.46500531754435,3.315005317544376,276.46500531754435,276.46500531754435,77016.19723990068,76800.42027425808,215.77696564259531,0.0,8546.071908451686,8546.071908451686,0.887284508470763,3915.029220988265,276.46500531754435,3.315005317544376,1.0,0.002,0.191790856623338,0.0047929618239274845,0.00029676147493622234,0.0017032385238275464,0.14838073746811117,0.14838073746811117,0.0,-1.2362311695157668e-12,0.9972063719743484,0.9972063719743484,0.0,0.08986224743633882,0.00025174497470284516,0.0,0.0,0.0,1601103.6872122549,267.47837132979305,0.0,1.0,1281545.9485539477,2610.154021391745,,,,,,,,,,,,,,,,,,,6.0,15274.570965703046,1449.4960058941858,0.3671132802780074,6.173730061729009,3.1041773424055426
53.0,-28.51511716429088,4.010638582919071,34.849449728048306,25.493161822110437,5.821717301433671,-25.081433717680905,-38.629391918051965,2.388033854837993,-5.663292071188948,-5.663292071155028,39.699256906117185,41599.29342814238,22637.58821638748,22637.58821638748,64236.88164452986,77024.88485691839,76798.46815440324,22637.58821638748,99436.05637079071,99436.05637079071,99436.05637079071,125152.4831199404,121578.79806905826,3573.6850508821367,0.0,90469.70695630099,55044.88997163119,39360.907760744216,25716.426749149687,65077.3345098939,19599.575155626044,1449.9893832389375,0.0,0.884609516645842,2.814897249877014,0.001494314320929203,1.0,1.0,-5.663292071188948,345579.5209745716,1541606.8748892616,4.460932379736402,1541606.8748892616,4.460932379736402,0.7621422426532918,0.09010462494207112,3.895316924970066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895316924970066,1.2805008381124965,1.2808494872871197,3.042026064357678,6445.688197252381,15274.569816570462,6475.382068145574,0.00033404499509638157,23225.2493696636,2368.3163332701383,19355.35033425512,1973.6964543707709,0.8333753505155784,0.8333753505155784,35271.0482955809,35405.22815468563,0.9952649565868229,0.8,4256.841866737337,4273.035954225843,0.9952649565868229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.827446643197,4632.441516551485,5.245248679716042,4.010638582919071,-3.231038758021996,7.2416773409410675,3.1104621676589876,3.5,0.8887034764739965,0.6,0.0002722614575154129,1.0002570504553174,0.0002721914905688287,197.70247848401735,0.0,1.4039899461316296e-05,39.789075073370384,0.011654742644468218,9.200294822812992e-05,0.000180258509287283,0.0007021640220966274,0.09010462494290458,0.09010462494290458,0.09010462494290458,0.08992277165246212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494974.37852918095,593.271617088683,0.0,0.09010462494290458,0.09010462494207112,0.09010462494207112,0.3670652213970497,0.3670652213970497,0.5,8.125097330065765,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,25716.426749149687,19599.575155626044,0.7621422426532918,0.987085321307432,0.6392285999639078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426362232284573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.76338216306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7912796843423,261.7912796843423,-11.35872031565765,246.35702662905393,277.22553273962893,121202.75419236565,120756.15587925083,446.5983131147963,0.0,nan,277.22553273962893,4.0755327396289545,271.051831517522,-2.098168482478002,264.8781302954364,-8.271869704563585,258.7044290732577,-14.445570926742278,252.53072785115504,-20.619272148844942,246.35702662905393,-26.792973370946044,1.0,1.0,26022.012520719443,26022.012520719443,276.47311349354106,3.3231134935410864,276.47311349354106,276.47311349354106,77009.73858006138,76798.46815440324,211.27042565814918,0.0,8546.071908451686,8546.071908451686,0.8872993219925186,3914.7935095949165,276.47311349354106,3.3231134935410864,1.0,0.002,0.19197203378668057,0.004793637950747773,0.0002970469266290415,0.0017029530733818955,0.14852346331452074,0.14852346331452074,0.0,1.0936997835164775e-14,0.9979892578940697,0.9979892578940697,0.0,0.08992344777876105,0.0001811771633100826,0.0,0.0,0.0,1601113.3598969013,267.48670792881103,0.0,1.0,1281517.3552252683,2610.270498261616,,,,,,,,,,,,,,,,,,,6.0,15274.569816570462,1449.9893832389375,0.3670652213970497,6.173730061729009,3.1104621676589876
54.0,-28.517589423812403,4.0359364012703045,34.84963175794015,25.500314658880257,5.829279432261951,-25.082902538184378,-38.63084687674416,2.394592545641913,-5.655202129598365,-5.655202129637731,39.70415292920675,41592.21893504305,22714.26179012131,22714.26179012131,64306.48072516436,77018.66946019059,76796.94584586319,22714.26179012131,99511.2076359845,99511.2076359845,99511.2076359845,125241.54157154387,121669.60052798563,3571.941043558245,0.0,90466.61518818338,55040.930420616096,39361.87196396365,25730.333935559374,65092.20589952302,19610.081618211654,1450.4770667087264,0.0,0.8846334638638231,2.815740471064065,0.001494314320929203,1.0,1.0,-5.655202129598365,345689.11327535106,1541816.6598830002,4.460125010228193,1541816.6598830002,4.460125010228193,0.7621386363396738,0.09009767196568752,3.8950841492474755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950841492474755,1.2804705027884964,1.2808190541082747,3.041916343066945,6445.455711003511,15274.569321586589,6475.535842032501,0.000334103749639366,23225.84358175199,2368.376926040186,19355.809974693693,1973.7433246515063,0.8333738194078387,0.8333738194078387,35269.36210819733,35405.22815468563,0.9952054817035462,0.8,4256.638361783661,4273.035954225843,0.9952054817035462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.93047607128,4632.441516551485,5.2567987186810265,4.0359364012703045,-3.2159718090228964,7.251908210293201,3.1165942614219504,3.5,0.8904555032634144,0.6,0.0002721914905688287,1.0002542483273433,0.00027212230392822213,197.7044984523024,0.0,1.3832638751659005e-05,39.20169822220162,0.011668575283219877,9.198797696338266e-05,0.00018020351360544602,0.0007019078494832746,0.09009767198959284,0.09009767198959284,0.09009767198959284,0.08998239777474815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495014.84793351946,593.2586252514419,0.0,0.09009767198959284,0.09009767196568752,0.09009767196568752,0.367025542786188,0.367025542786188,0.5,8.121639103683945,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,25730.333935559374,19610.081618211654,0.7621386363396738,0.9879290436773411,0.6389738734503054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426510246536401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.17600531189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79392792431486,261.79392792431486,-11.35607207568512,246.35570433631716,277.2321515123146,121228.9578643613,120786.19765939548,442.7602049658326,0.0,nan,277.2321515123146,4.082151512314624,271.0568620771062,-2.0931379228937885,264.8815726419237,-8.26842735807628,258.7062832067128,-14.443716793287194,252.53099377151455,-20.619006228485432,246.35570433631716,-26.794295663682817,1.0,1.0,26022.012520719443,26022.012520719443,276.4810253054385,3.3310253054385157,276.4810253054385,276.4810253054385,77003.77631547482,76796.94584586319,206.83046961163927,0.0,8546.071908451686,8546.071908451686,0.887314024002795,3914.559569993713,276.4810253054385,3.3310253054385157,1.0,0.002,0.19208638420459057,0.004794561722163803,0.0002972288311116346,0.0017027711692941792,0.1486144155558173,0.1486144155558173,0.0,4.0581383739524135e-13,0.9987308171745367,0.9987308171745367,0.0,0.08998332154781444,0.00011435041787307582,0.0,0.0,0.0,1601122.7454378298,267.4947978704016,0.0,1.0,1281489.6066040187,2610.38354122935,,,,,,,,,,,,,,,,,,,8.0,15274.569321586589,1450.4770667087264,0.367025542786188,6.173730061729009,3.1165942614219504
55.0,-28.520027913689436,4.060608854380739,34.84997210177194,25.507206085044913,5.836575084101971,-25.084367613922048,-38.63230092739684,2.4009147837272073,-5.647374781159499,-5.6473747811768416,39.70908623771091,41585.38176145625,22789.30562305098,22789.30562305098,64374.687384507226,77012.65453437681,76796.03844839726,22789.30562305098,99585.34407144824,99585.34407144824,99585.34407144824,125329.48150897167,121758.36458651982,3571.1169224518585,0.0,90463.63737885508,55037.11968636962,39362.79743609497,25744.13743752343,65106.9348736184,19620.519291521825,1450.963836260138,0.0,0.8846559070557409,2.8165565118259233,0.001494314320929203,1.0,1.0,-5.647374781159499,345795.1742723368,1542028.064309921,4.459368374804071,1542028.064309921,4.459368374804071,0.7621354313826763,0.09009308848806404,3.8948604931080664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948604931080664,1.2804412660600755,1.280789720827409,3.0418111289810055,6445.232774980749,15274.569290082032,6475.683451874768,0.0003341600943700107,23226.41274030995,2368.4349640611167,19356.25119039028,1973.7883161314294,0.833372394041594,0.833372394041594,35267.74196252417,35405.22815468563,0.9951483369006541,0.8,4256.442827364781,4273.035954225843,0.9951483369006541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.9052075226,4632.441516551485,5.268101016966614,4.060608854380739,-3.2013184565093575,7.261927310890096,3.122576834262771,3.5,0.8921648097893631,0.6,0.00027212230392822213,1.0002507800180698,0.0002720540782015748,197.70649086394067,0.0,1.367851008072036e-05,38.7648975687615,0.011682253793300597,9.19730172912775e-05,0.00018014928663694465,0.0007016563393838366,0.09009308850781343,0.09009308850781343,0.09009308850781343,0.09004096640072659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495046.3360831071,593.2485718827811,0.0,0.09009308850781343,0.09009308848806404,0.09009308848806404,0.36699382072926723,0.36699382072926723,0.5,8.120075442595299,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,25744.13743752343,19620.519291521825,0.7621354313826763,0.9887531567791885,0.6387243055164439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426656647348612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.73920465845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79653622632685,261.79653622632685,-11.353463773673127,246.35426759085044,277.23880486180695,121252.96339231306,120816.88043722119,436.08295509187735,0.0,nan,277.23880486180695,4.088804861806977,271.06189740759476,-2.088102592405221,264.88498995339444,-8.26501004660554,258.7080824992597,-14.44191750074026,252.53117504505482,-20.618824954945154,246.35426759085044,-26.795732409149537,1.0,1.0,26022.012520719443,26022.012520719443,276.4887464767603,3.3387464767603205,276.4887464767603,276.4887464767603,76997.69861221321,76796.03844839726,201.66016381594818,0.0,8546.071908451686,8546.071908451686,0.8873281498727035,3914.3347955736067,276.4887464767603,3.3387464767603205,1.0,0.002,0.19213735236366075,0.0047957155881850925,0.0002973125031050922,0.001702687498092499,0.14865625155254608,0.14865625155254608,0.0,1.1975910714501214e-12,0.9994342722758831,0.9994342722758831,0.0,0.09004212033015502,5.096815790901436e-05,0.0,0.0,0.0,1601131.8254359078,267.5026252188405,0.0,1.0,1281462.7574699128,2610.49292647542,,,,,,,,,,,,,,,,,,,4.0,15274.569290082032,1450.963836260138,0.36699382072926723,6.173730061729009,3.122576834262771
56.0,-28.522437774551822,4.084670368527862,34.85046000224093,25.51405947832393,5.843829610425188,-25.08581103609753,-38.63373255645854,2.4072028695504684,-5.639693796031111,-5.639747903016929,39.71402588819706,41578.58845885127,22862.618289603313,22862.618289603313,64441.206748454584,77006.67552948998,76795.52748123324,22862.618289603313,99658.14577083655,99658.14577083655,99658.14577083655,125415.85069401521,121844.6917986619,3571.15889535332,0.0,90460.67183903974,55033.33076297502,39363.712306738584,25757.704923178662,65121.41722991725,19630.78472771422,1451.4415679079834,0.0,0.8846772828226186,2.8173510890296964,0.001494314320929203,1.0,1.0,-5.591302191491138,345898.543465585,1542239.7624604467,4.458647749737898,1542239.7624604467,4.458647749737898,0.7621325264134464,0.09009068746609085,3.8946380130035867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8946380130035867,1.2804121873887635,1.2807605468811303,3.041706453096328,6445.01097934188,15274.56985268737,6475.83053158723,0.00033421615950001137,23226.978100918677,2368.492614799007,19356.690821493405,1973.833146027788,0.8333710367913855,0.8333710367913855,35266.130317485564,35405.22815468563,0.9950914925781531,0.8,4256.248318882437,4273.035954225843,0.9950914925781531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.754455838945,4632.441516551485,5.279130581688545,4.084670368527862,-3.187027618342455,7.271697986870317,3.1284129182865357,3.5,0.8938322623675816,0.6,0.0002720540782015748,1.0002478402688033,0.0002719866689524307,197.70845991784404,0.0,1.348866900208432e-05,38.22688795190696,0.01169574246230268,9.195829049498897e-05,0.00018009578770658585,0.0007014079007838933,0.09009068750920586,0.09009068750920586,0.09009068750920586,0.09009819924419973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495069.20303049264,593.2413379142951,0.0,0.09009068750920586,0.09009068746609085,0.09009068746609085,0.36696966204150877,0.36696966204150877,0.5,8.120300795865253,7.139533408917487e-11,7.139533408917487e-11,7.139533408917487e-11,5.4106985828639154e-05,0.048445711525801016,7.139533408917487e-11,25757.704923178662,19630.78472771422,0.7621325264134464,0.9895547346726021,0.6384779420886093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426801051169704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.20119504159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79911071568887,261.79911071568887,-11.350889284311108,246.35274177334978,277.24547965803106,121277.26786964542,120846.83805289619,430.42981674923675,0.0,nan,277.24547965803106,4.095479658031081,271.06693208110045,-2.0830679188995305,264.8883845041079,-8.261615495892102,258.7098369272362,-14.440163072763767,252.5312893503077,-20.618710649692275,246.35274177334978,-26.7972582266502,1.0,1.0,26022.012520719443,26022.012520719443,276.49631356520985,3.3463135652098686,276.49631356520985,276.49631356520985,76992.04085814736,76795.52748123324,196.51337691412482,0.0,8546.071908451686,8546.071908451686,0.8873422013180767,3914.1112030686045,276.49631356520985,3.3463135652098686,1.0,0.002,0.19212846079628015,0.004797095341800901,0.0002973034266739612,0.0017026965745365434,0.1486517133369806,0.1486517133369806,0.0,1.2105047866861618e-12,1.0,1.0000988062877443,0.04844571145440568,0.09009068746609085,0.0,8.891568341456668e-06,11.393981058233708,0.0,1601140.8136759799,267.51030620396887,5.4106914433305064e-05,1.0,1281436.594836663,2610.599521141255,,,,,,,,,,,,,,,,,,,6.0,15274.56985268737,1451.4415679079834,0.36696966204150877,6.173730061729009,3.1284129182865357
57.0,-28.52481549883941,4.108133197347687,34.85108572215083,25.520505860354774,5.850668242211363,-25.087267124739245,-38.63517326591534,2.4131198675487333,-5.632101730016018,-5.6324148340825495,39.71897977229055,41572.1135936117,22934.460536279203,22934.460536279203,64506.5741298909,77001.00082771573,76795.26939793809,22934.460536279203,99729.72993421729,99729.72993421729,99729.72993421729,125500.90785909006,121928.88656068541,3572.0212984046507,0.0,90457.88187033933,55029.7304836421,39364.612651885815,25771.17792487277,65135.79057675858,19640.976521565,1451.9192666521178,0.0,0.8846970791052282,2.8181123853773267,0.001494314320929203,1.0,1.0,-5.276017977458423,345997.953459372,1542452.092680372,4.457980393405682,1542452.092680372,4.457980393405682,0.7621295611252883,0.09009041719869534,3.8944291589636126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944291589636126,1.2803848325958436,1.2807330983315663,3.0416083194831924,6444.803045991356,15274.570907544305,6475.968617448388,0.00033426872799058235,23227.507338819338,2368.5465820457894,19357.10356937311,1973.8752345982687,0.8333698182508911,0.8333698182508911,35264.61736285092,35405.22815468563,0.995038129755299,0.8,4256.0657212863225,4273.035954225843,0.995038129755299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.4812502252735,4632.441516551485,5.289945732111635,4.108133197347687,-3.1731648922195372,7.281298089567224,3.1341058231448855,3.5,0.8954588066128244,0.6,0.0002719866689524307,1.0002445395686348,0.00027192017371044846,197.71040274676818,0.0,1.3327378832496785e-05,37.76979161129589,0.011709069841135178,9.194347249078366e-05,0.00018004319646164704,0.0007011654741732525,0.09009041721161419,0.09009041721161419,0.09009041721161419,0.09015422378734113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495083.9712734638,593.2367530057923,0.0,0.09009041721161419,0.09009041719869534,0.09009041719869534,0.36695266155740636,0.36695266155740636,0.5,8.12221499233181,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,0.0003131040665493856,0.3563968566241442,2.2964741219766438e-11,25771.17792487277,19640.976521565,0.7621295611252883,0.990339927691118,0.6382376451640897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442694376231513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.74409870098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80162265313857,261.80162265313857,-11.348377346861412,246.35114484876843,277.2521004575137,121298.01146735049,120878.03973109115,419.9717362593175,0.0,nan,277.2521004575137,4.1021004575137,271.0719093357475,-2.0780906642524997,264.89171821393876,-8.258281786061218,258.7115270923114,-14.43847290768855,252.5313359705518,-20.618664029448183,246.35114484876843,-26.79885515123155,1.0,1.0,26022.012520719443,26022.012520719443,276.50361643508927,3.353616435089293,276.50361643508927,276.50361643508927,76986.08193628419,76795.26939793809,190.81253834610106,0.0,8546.071908451686,8546.071908451686,0.8873553920316314,3913.901304758431,276.50361643508927,3.353616435089293,1.0,0.002,0.1920630794965795,0.0047986700767994675,0.00029720675502552935,0.0017027932448473986,0.14860337751276467,0.14860337751276467,0.0,-1.2707196406225307e-13,1.0,1.0007263686508556,0.3563968566011795,0.09009041719869534,0.0,6.538129918829246e-05,83.7803446763417,0.0,1601149.9956961365,267.51789826998396,0.0003131040435846444,1.0,1281411.4389966708,2609.3340389833556,,,,,,,,,,,,,,,,,,,6.0,15274.570907544305,1451.9192666521178,0.36695266155740636,6.173730061729009,3.1341058231448855
58.0,-28.527165590315015,4.13101191365434,34.851838562498685,25.526969774533086,5.85751876214142,-25.08869715502276,-38.63659092513842,2.419050325212207,-5.624217942939026,-5.625238838369346,39.72390061591791,41565.648766140854,23004.554032307067,23004.554032307067,64570.20279844792,76995.32154422413,76795.04262806558,23004.554032307067,99799.59666037266,99799.59666037266,99799.59666037266,125583.89601750058,122010.24895473612,3573.647062764454,0.0,90455.07611214572,55026.13042366675,39365.495209421075,25784.299357127922,65149.794566549,19650.91184021598,1452.3818493107228,0.0,0.8847161788927043,2.8188512971086523,0.001494314320929203,1.0,1.0,-4.979573833690665,346095.2558247613,1542663.02861814,4.457336535694202,1542663.02861814,4.457336535694202,0.7621270435949852,0.09009202992627782,3.894218947656059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894218947656059,1.2803574145601755,1.2807055876960614,3.041509271841714,6444.593175924455,15274.572525875257,6476.108201218012,0.00033432179448852,23228.040674649503,2368.6009671650872,19357.520794601463,1973.9177797312502,0.8333686454978432,0.8333686454978432,35263.094559679914,35405.22815468563,0.9949844201465775,0.8,4255.881935076204,4273.035954225843,0.9949844201465775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.088080188671,4632.441516551485,5.300480913582524,4.13101191365434,-3.159623518257713,7.290635431912053,3.139658227119746,3.5,0.8970452077484988,0.6,0.00027192017371044846,1.0002417019503922,0.00027185446595580414,197.71232302947584,0.0,1.3146801073054962e-05,37.25803424103776,0.011722216642208233,9.192889371688731e-05,0.00017999127999356116,0.0007009254529637928,0.09009202996890031,0.09009202996890031,0.09009202996890031,0.09020854052675802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495090.93237185007,593.2347195561382,0.0,0.09009202996890031,0.09009202992627782,0.09009202992627782,0.36694243467653287,0.36694243467653287,0.5,8.125710311786738,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,0.0010208954303152495,0.6456650046786763,-4.320099833421409e-12,25784.299357127922,19650.91184021598,0.7621270435949852,0.9911037053615106,0.63800122537121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427084572967261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.232341330724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80408700456644,261.80408700456644,-11.345912995433537,246.34949462671722,277.2586793824207,121319.90498905598,120907.88918088998,412.0158081660036,0.0,nan,277.2586793824207,4.108679382420746,271.07684243125556,-2.0731575687444206,264.89500548004986,-8.254994519950117,258.7131685290582,-14.436831470941797,252.53133157789713,-20.618668422102843,246.34949462671722,-26.80050537328276,1.0,1.0,26022.012520719443,26022.012520719443,276.51076589581953,3.3607658958195543,276.51076589581953,276.51076589581953,76980.69737680245,76795.04262806558,185.65474873686617,0.0,8546.071908451686,8546.071908451686,0.887368668335819,3913.6900423943393,276.51076589581953,3.3607658958195543,1.0,0.002,0.19194479048396212,0.004800448409171619,0.00029702811127302195,0.0017029718905329967,0.14851405563651096,0.14851405563651096,0.0,1.8060184424351089e-12,1.0,1.001315062577815,0.6456650046829964,0.09009202992627782,0.0,0.00011828901379215242,151.57398333978722,0.0,1601160.1680031784,267.52578205706095,0.0010208954346353494,1.0,1281386.8209783232,2605.7397820435103,,,,,,,,,,,,,,,,,,,6.0,15274.572525875257,1452.3818493107228,0.36694243467653287,6.173730061729009,3.139658227119746
59.0,-28.529486317679545,4.153318555183321,34.852710255011836,25.53314409395682,5.86407804003911,-25.09012988187494,-38.638008654210694,2.4247216027905374,-5.616274226750875,-5.618331208595144,39.728837155501466,41559.423289161845,23073.20300662751,23073.20300662751,64632.626295789356,76989.86100678025,76795.23988441564,23073.20300662751,99868.44289104315,99868.44289104315,99868.44289104315,125665.81717415736,122089.81824251292,3575.998931644439,0.0,90452.40028517978,55022.68037753538,39366.35545293823,25797.374283114208,65163.72973605244,19660.808415587828,1452.8464298328454,0.0,0.884733827000055,2.8195578491147595,0.001494314320929203,1.0,1.0,-4.698984131355985,346188.93959905783,1542874.6592847959,4.456741630947804,1542874.6592847959,4.456741630947804,0.7621244007168939,0.09009554312366909,3.894019454042877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894019454042877,1.2803312002441491,1.2806792821193944,3.04141573157033,6444.394975313916,15274.574618526067,6476.240244017158,0.0003343719196523355,23228.54350182294,2368.652241267195,19357.915479364416,1973.9580263764299,0.8333675969759032,0.8333675969759032,35261.64938193747,35405.22815468563,0.9949334489403606,0.8,4255.707517432947,4273.035954225843,0.9949334489403606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.578018078106,4632.441516551485,5.3108041587970645,4.153318555183321,-3.1464824649111227,7.299801020094444,3.1450735285344993,3.5,0.8985924367241427,0.6,0.00027185446595580414,1.0002386860907124,0.0002717895935602209,197.71421935013444,0.0,1.2991232811780718e-05,36.81715378858655,0.011735207875020014,9.191431636092171e-05,0.00017994014959488242,0.0007006904430858577,0.09009554314648925,0.09009554314648925,0.09009554314648925,0.09026181468642124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495090.7496843157,593.2350230699794,0.0,0.09009554314648925,0.09009554312366909,0.09009554312366909,0.3669385655763696,0.3669385655763696,0.5,8.13069845637124,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,0.0020569818442481846,0.9193470772391379,-1.4779288903810084e-11,25797.374283114208,19660.808415587828,0.7621244007168939,0.9918497077681966,0.637769253808821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442722374974415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.791460878274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8064886148865,261.8064886148865,-11.343511385113459,246.34780322191347,277.26517400787964,121339.73232021238,120938.206223211,401.526097001359,0.0,nan,277.26517400787964,4.115174007879659,271.0816998506365,-2.0683001493634947,264.8982256934234,-8.251774306576579,258.7147515363345,-14.43524846366546,252.5312773791319,-20.618722620868084,246.34780322191347,-26.80219677808651,1.0,1.0,26022.012520719443,26022.012520719443,276.51769660711614,3.3676966071161587,276.51769660711614,276.51769660711614,76975.21998589984,76795.23988441564,179.98010148419417,0.0,8546.071908451686,8546.071908451686,0.8873812676214542,3913.4895513130914,276.51769660711614,3.3676966071161587,1.0,0.002,0.19177656946553964,0.0048023979130684515,0.0002967720285989256,0.0017032279710912253,0.1483860142994628,0.1483860142994628,0.0,-3.098493683850734e-13,1.0,1.0018713369055208,0.9193470772539172,0.09009554312366909,0.0,0.00016822101664125608,215.55220718244746,0.0,1601170.8867125455,267.5337257732491,0.0020569818590274735,1.0,1281363.1226716973,2602.3737334858884,,,,,,,,,,,,,,,,,,,6.0,15274.574618526067,1452.8464298328454,0.3669385655763696,6.173730061729009,3.1450735285344993
60.0,-28.53177732295226,4.175065595213789,34.853691197388095,25.539021484460704,5.8703294316499255,-25.091566647518157,-38.639430434536166,2.4301187555207897,-5.608309751954835,-5.611653107462407,39.73373431842588,41553.437305975414,23140.355191746785,23140.355191746785,64693.7924977222,76984.62370005988,76795.23773127377,23140.355191746785,99935.59292302055,99935.59292302055,99935.59292302055,125745.7564822515,122166.73076624924,3579.025716002258,0.0,90449.84668760649,55019.36872397438,39367.19773736901,25810.163559230947,65177.36129659996,19670.492820847696,1453.300818290984,0.0,0.8847504275939163,2.8202371460075817,0.001494314320929203,1.0,1.0,-4.4361763492455,346279.52935426123,1543084.623547706,4.4561820516079464,1543084.623547706,4.4561820516079464,0.7621219747680594,0.09010075963311404,3.8938290634171637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938290634171637,1.2803062588322343,1.2806542508658343,3.041326273737598,6444.205424901003,15274.57722110152,6476.366765539783,0.0003344198683257445,23229.02346623021,2368.70118401597,19358.293660662363,1973.996590136526,0.833366658258578,0.8333666582585781,35260.27013452616,35405.22815468563,0.9948848035742749,0.8,4255.541056882191,4273.035954225843,0.9948848035742749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.953507898011,4632.441516551485,5.320901947956501,4.175065595213789,-3.1337086665979097,7.308774261811699,3.1503543852518328,3.5,0.900101252929095,0.6,0.0002717895935602209,1.00023563324556,0.00027172556598320665,197.7160914150301,0.0,1.2826195050108323e-05,36.34943677200699,0.011748034070070123,9.189969949437984e-05,0.00017988989406584108,0.0007004604977286068,0.09010075964574076,0.09010075964574076,0.09010075964574076,0.09031349225658906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495083.63489007606,593.2375915936407,0.0,0.09010075964574076,0.09010075963311404,0.09010075963311404,0.36694071528286354,0.36694071528286354,0.5,8.137080434625416,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,0.003343355507581691,1.1754767582169166,1.6200374375330284e-11,25810.163559230947,19670.492820847696,0.7621219747680594,0.9925807245144952,0.6375440257067156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427361190022552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32374386169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.808813603873,261.808813603873,-11.341186396127,246.34608045696766,277.2715467508012,121357.49034312901,120968.77458791532,388.7157552136707,0.0,nan,277.2715467508012,4.121546750801201,271.08645349197974,-2.063546508020238,264.9013602332162,-8.248639766783754,258.71626697452194,-14.433733025478034,252.53117371575104,-20.61882628424894,246.34608045696766,-26.803919543032322,1.0,1.0,26022.012520719443,26022.012520719443,276.52437445630363,3.3743744563036557,276.52437445630363,276.52437445630363,76969.71971409535,76795.23773127377,174.4819828215841,0.0,8546.071908451686,8546.071908451686,0.887393291885148,3913.2982087342493,276.52437445630363,3.3743744563036557,1.0,0.002,0.19156172361975143,0.004804511137377797,0.0002964436457723729,0.0017035563544167717,0.14822182288618643,0.14822182288618643,0.0,1.8914470684139317e-13,1.0,1.0023913278090946,1.1754767582007162,0.09010075963311404,0.0,0.00021484584560914298,275.29062113162087,0.0,1601181.993080405,267.54169024804514,0.003343355491381317,1.0,1281340.2109363645,2599.2551707997113,,,,,,,,,,,,,,,,,,,6.0,15274.57722110152,1453.300818290984,0.36694071528286354,6.173730061729009,3.1503543852518328
61.0,-28.534040758200167,4.196265895961857,34.85477250092106,25.544787884596758,5.876466658135702,-25.092990016566308,-38.64083852441979,2.4354159156284165,-5.600347038719406,-5.605167343154242,39.73859347385117,41547.55437834265,23205.96391043818,23205.96391043818,64753.518288780826,76979.47490789708,76795.21099984772,23205.96391043818,100001.1749102859,100001.1749102859,100001.1749102859,125823.8413882309,122241.15849609951,3582.682892131381,0.0,90447.33909458737,55016.118285167475,39368.02312157766,25822.666477944993,65190.68959952265,19679.965689864563,1453.7442804957832,0.0,0.8847661687467561,2.8208938742679885,0.001494314320929203,1.0,1.0,-4.18990938772663,346367.5278390446,1543292.979597101,4.4556514556245075,1543292.979597101,4.4556514556245075,0.7621198107745039,0.09010755784414777,3.8936425080721873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8936425080721873,1.280281781192562,1.28062968459544,3.0412387064083046,6444.019880238022,15274.580341751967,6476.490843661178,0.0003344668143467366,23229.49241155924,2368.749003131471,19358.66453847052,1974.0344091479271,0.8333658004872049,0.833365800487205,35258.91865796818,35405.22815468563,0.9948371381337228,0.8,4255.377947979225,4273.035954225843,0.9948371381337228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.21710619166,4632.441516551485,5.330761904209168,4.196265895961857,-3.12127014027468,7.317536036236537,3.1555036065863296,3.5,0.9015724590246655,0.6,0.00027172556598320665,1.0002328016136286,0.0002716623225561535,197.71794098154749,0.0,1.265928227003664e-05,35.876405953283836,0.01176069335234016,9.188522549188736e-05,0.0001798403404913193,0.0007002339944031765,0.09010755783308963,0.09010755783308963,0.09010755783308963,0.09036369539651247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495070.0381441118,593.2422779401785,0.0,0.09010755783308963,0.09010755784414777,0.09010755784414777,0.36694850110478144,0.36694850110478144,0.5,8.144764558862056,0.1675123996042771,0.1675123996042771,-1.4267698134062812e-11,0.004820304434815625,1.4152579554275917,-1.4267698134062812e-11,25822.666477944993,19679.965689864563,0.7621198107745039,0.9932939609409344,0.6373234373432195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427496872507068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.85071304297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8110680304257,261.8110680304257,-11.338931969574276,246.34433575799437,277.2778003028633,121375.37212379136,120998.45372685554,376.9183969357901,0.0,nan,277.2778003028633,4.127800302863307,271.091107393877,-2.0588926061229813,264.9044144848572,-8.24558551514275,258.71772157597337,-14.432278424026606,252.5310286669888,-20.61897133301119,246.34433575799437,-26.805664242005605,1.0,1.0,26022.012520719443,26022.012520719443,276.5308570926922,3.3808570926922243,276.5308570926922,276.5308570926922,76964.56679433658,76795.21099984772,169.35579448885983,0.0,8546.071908451686,8546.071908451686,0.8874050738239433,3913.110720612548,276.5308570926922,3.3808570926922243,1.0,0.002,0.19130331592282754,0.004806781360415247,0.0002960477230493558,0.0017039522756744988,0.1480238615246779,0.1480238615246779,0.0,-1.2761454219745172e-12,1.0,1.002877604471804,1.4152579554418594,0.09010755784414777,0.0,0.00025840769524237733,331.10242046520364,0.0,1601193.3742377667,267.5496529612806,0.0048203044490833236,1.0,1281317.95825446,2596.363717222869,,,,,,,,,,,,,,,,,,,4.0,15274.580341751967,1453.7442804957832,0.36694850110478144,6.173730061729009,3.1555036065863296
62.0,-28.53627967630777,4.216931706088519,34.85594694385181,25.550479266699426,5.882529556710941,-25.094398752908987,-38.642232888936974,2.440648632237417,-5.592438804211497,-5.5988877657752125,39.74344494501645,41541.75473624641,23270.102775576514,23270.102775576514,64811.85751182292,76974.38789293577,76795.57974592921,23270.102775576514,100065.68252150572,100065.68252150572,100065.68252150572,125900.7189929741,122313.78349228065,3586.9355006934506,0.0,90444.86554936253,55012.92435274414,39368.8235517982,25835.03647146838,65203.86002326658,19689.338180589722,1454.1845399236888,0.0,0.8847808677800505,2.8215271088749563,0.001494314320929203,1.0,1.0,-3.957736263533377,346452.7455233358,1543501.0273687646,4.455155998366305,1543501.0273687646,4.455155998366305,0.7621176847315148,0.09011589413681619,3.8934592047624186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934592047624186,1.2802576022529386,1.2806054181133448,3.0411529663334065,6443.83820730784,15274.583938355068,6476.61254950878,0.0003345127906687454,23229.950743732406,2368.795740006262,19359.028325393556,1974.071505090276,0.8333650182455402,0.8333650182455401,35257.59072775319,35405.22815468563,0.9947903035977522,0.8,4255.217680870408,4273.035954225843,0.9947903035977522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.371471093075,4632.441516551485,5.340399121339788,4.216931706088519,-3.1091731089790815,7.3261048150676,3.1605241399706863,3.5,0.9030068971344818,0.6,0.0002716623225561535,1.000230283876431,0.00027159977750655146,197.71977054332004,0.0,1.2504360177567905e-05,35.43735674322744,0.011773197712517728,9.187089465063584e-05,0.00017979142790551766,0.0007000105899161165,0.09011589415793975,0.09011589415793975,0.09011589415793975,0.09041285464756613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495050.48124498595,593.248912898609,0.0,0.09011589415793975,0.09011589413681619,0.09011589413681619,0.3669615686927648,0.3669615686927648,0.5,8.153673372580958,0.45915929340065986,0.45915929340065986,5.0590642786119133e-11,0.0064489615637057796,1.6411515022418257,5.0590642786119133e-11,25835.03647146838,19689.338180589722,0.7621176847315148,0.9939880474667637,0.6371057590980524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427630924560995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.411663832914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81326019587226,261.81326019587226,-11.336739804127717,246.34257667206674,277.2839437196912,121393.6981616619,121027.18923043058,366.50893123131607,0.0,nan,277.2839437196912,4.133943719691217,271.0956703101226,-2.0543296898773633,264.9073969005863,-8.242603099413657,258.7191234911531,-14.430876508846893,252.53085008161347,-20.619149918386512,246.34257667206674,-26.807423327933236,1.0,1.0,26022.012520719443,26022.012520719443,276.5371798180912,3.3871798180912265,276.5371798180912,276.5371798180912,76959.75519158729,76795.57974592921,164.17544565808203,0.0,8546.071908451686,8546.071908451686,0.8874166502786823,3912.9265007862305,276.5371798180912,3.3871798180912265,1.0,0.002,0.19100394187921993,0.004809194921343662,0.0002955882663981732,0.0017044117335870844,0.1477941331990866,0.1477941331990866,0.0,-1.4742547460588895e-14,1.0,1.0033352590132036,1.641151502191235,0.09011589413681619,0.0,0.000299374042563609,383.58688664870687,0.0,1601204.9125988733,267.5575611957885,0.006448961513115137,1.0,1281296.4122205249,2593.663803232043,,,,,,,,,,,,,,,,,,,6.0,15274.583938355068,1454.1845399236888,0.3669615686927648,6.173730061729009,3.1605241399706863
