time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
63.0,-28.53848314183589,4.2370741487533365,34.857207515377155,25.555719842109852,5.888123391694249,-25.09582248844864,-38.643636683095224,2.445462738535186,-5.5846712493435575,-5.592855440956477,39.748280363680315,41536.286621432046,23332.90688173165,23332.90688173165,64869.1935031637,76969.63779952761,76796.12085873897,23332.90688173165,100129.02774047063,100129.02774047063,100129.02774047063,125976.31382855713,122384.5662674705,3591.7475610866386,0.0,90442.57764184894,55009.907299061975,39369.63371420774,25847.28608808651,65216.919802294244,19698.61737258071,1454.6231735459676,0.0,0.8847943432631127,2.822133168749395,0.001494314320929203,1.0,1.0,-3.7396325372711203,346534.6233420883,1543708.407849607,4.454701792743248,1543708.407849607,4.454701792743248,0.7621155004610006,0.09012569497081142,3.8932893255456564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932893255456564,1.280235367379966,1.2805830971231273,3.041073090734379,6443.668960498309,15274.587950670373,6476.7262081125,0.0003345556365801478,23230.37670188386,2368.8391756495703,19359.36805856611,1974.1061482326902,0.833364361973354,0.833364361973354,35256.360036439015,35405.22815468563,0.9947468989571151,0.8,4255.069149466768,4273.035954225843,0.9947468989571151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.419112986832,4632.441516551485,5.349842855563718,4.2370741487533365,-3.0974444286626173,7.334518577415954,3.165418769185499,3.5,0.9044053626244283,0.6,0.00027159977750655146,1.0002266410869196,0.00027153823578565276,197.721571163135,0.0,1.2366392855932689e-05,35.04635735371324,0.011785564105373661,9.185646898084503e-05,0.00017974330852570645,0.0006997927044213925,0.09012569496317202,0.09012569496317202,0.09012569496317202,0.09046093050335366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495025.2934492634,593.2573882915046,0.0,0.09012569496317202,0.09012569497081142,0.09012569497081142,0.36697961988452216,0.36697961988452216,0.5,8.163730437857067,0.7350633276996632,0.7350633276996632,2.4726887204451486e-11,0.008184191612940594,1.8532229036853778,2.4726887204451486e-11,25847.28608808651,19698.61737258071,0.7621155004610006,0.9946681581990581,0.6368943327490737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427763526910073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.0206644434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81536200115494,261.81536200115494,-11.33463799884504,246.34080767439218,277.2899163279279,121408.31388204933,121056.91229269221,351.4015893571327,0.0,nan,277.2899163279279,4.139916327927949,271.10009459718617,-2.049905402813806,264.91027286646874,-8.239727133531233,258.7204511358373,-14.429548864162655,252.53062940511757,-20.61937059488241,246.34080767439218,-26.809192325607796,1.0,1.0,26022.012520719443,26022.012520719443,276.54327546004737,3.3932754600473913,276.54327546004737,276.54327546004737,76954.35862848286,76796.12085873897,158.2377697438933,0.0,8546.071908451686,8546.071908451686,0.8874273788500816,3912.7557721733847,276.54327546004737,3.3932754600473913,1.0,0.002,0.1906661678575211,0.004811733437966599,0.00029506922053146865,0.001704930778947461,0.1475346102657343,0.1475346102657343,0.0,-5.210705998626164e-13,1.0,1.0037645104363415,1.853222903660651,0.09012569497081142,0.0,0.0003377740212849493,432.78165023155685,0.0,1601216.4426273885,267.5653287506564,0.008184191588213707,1.0,1281275.7138195015,2591.149989623971,,,,,,,,,,,,,,,,,,,5.0,15274.587950670373,1454.6231735459676,0.36697961988452216,6.173730061729009,3.165418769185499
64.0,-28.54067144329167,4.256706064243369,34.85854578420418,25.561143771652155,5.893911219614425,-25.0972131769071,-38.645008800644405,2.4504529516106173,-5.576998850839061,-5.586966617674428,39.75304467961936,41530.70792694955,23394.170131251092,23394.170131251092,64924.878058200644,76964.75824714455,76796.40001074183,23394.170131251092,100190.57014199291,100190.57014199291,100190.57014199291,126049.69812180403,122452.62537796478,3597.0727438392437,0.0,90440.21457487134,55006.840226560525,39370.41594256757,25859.127979811125,65229.543922378696,19707.597365112153,1455.0442876990098,0.0,0.8848073348750685,2.822723676474946,0.001494314320929203,1.0,1.0,-3.537238040509294,346614.56804482074,1543912.7594878045,4.454263905284446,1543912.7594878045,4.454263905284446,0.7621137642575717,0.09013674230591502,3.8931149817442843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8931149817442843,1.2802123131721406,1.2805599578628877,3.040991671215715,6443.496442308335,15274.592598588417,6476.842292447631,0.00033459932179985433,23230.81003231767,2368.8833630564636,19359.71504241218,1974.141530738038,0.8333637533723449,0.8333637533723449,35255.096990239625,35405.22815468563,0.9947023536019499,0.8,4254.91671317125,4273.035954225843,0.9947023536019499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.3622669644055,4632.441516551485,5.359044381789414,4.256706064243369,-3.086002583160799,7.342708647404168,3.1701899588995333,3.5,0.9057685596855809,0.6,0.00027153823578565276,1.0002250852092351,0.00027147713029897685,197.7233594193008,0.0,1.2168125748174304e-05,34.48446837032598,0.011797732231121835,9.184237084902562e-05,0.00017969586493662716,0.0006995766639422806,0.09013674231832192,0.09013674231832192,0.09013674231832192,0.0905073815791284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494994.62457928795,593.2676522932651,0.0,0.09013674231832192,0.09013674230591502,0.09013674230591502,0.36700235986408236,0.36700235986408236,0.5,8.17484961195991,0.9952173382212095,0.9952173382212095,-1.1880274541908875e-11,0.00996776683535927,2.0497285771651264,-1.1880274541908875e-11,25859.127979811125,19707.597365112153,0.7621137642575717,0.9953293270831297,0.6366855481370515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427894031798452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.458775460014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8174088897337,261.8174088897337,-11.332591110266264,246.33903494992632,277.29578282955293,121426.38076252255,121084.16072350231,342.22003902019514,0.0,nan,277.29578282955293,4.145782829552957,271.1044332535778,-2.045566746422196,264.9130836776444,-8.236916322355569,258.72173410182324,-14.428265898176733,252.53038452587722,-20.619615474122753,246.33903494992632,-26.810965050073662,1.0,1.0,26022.012520719443,26022.012520719443,276.54919694769336,3.399196947693383,276.54919694769336,276.54919694769336,76950.13969932983,76796.40001074183,153.73968858800072,0.0,8546.071908451686,8546.071908451686,0.8874383892887282,3912.5805566530057,276.54919694769336,3.399196947693383,1.0,0.002,0.19029285937810775,0.00481440275383335,0.00029449508176720876,0.0017055049169401523,0.14724754088360437,0.14724754088360437,0.0,-1.2926387391032357e-12,1.0,1.0041619196643847,2.0497285771770066,0.09013674230591502,0.0,0.00037330847704236675,478.30354206689645,0.0,1601227.9324296275,267.5730011491609,0.009967766847239545,1.0,1281255.5071247788,2588.8410304143886,,,,,,,,,,,,,,,,,,,6.0,15274.592598588417,1455.0442876990098,0.36700235986408236,6.173730061729009,3.1701899588995333
65.0,-28.54283399824773,4.275837232301173,34.8599570044632,25.566183879878395,5.89930793887674,-25.09861980453653,-38.64639820586888,2.4550937437049534,-5.569551600266834,-5.581360597861688,39.75782741972553,41525.44691991785,23454.259824404773,23454.259824404773,64979.706744322626,76960.16503220676,76797.2791131367,23454.259824404773,100251.53893754147,100251.53893754147,100251.53893754147,126122.59204442546,122519.70031431284,3602.8917301126266,0.0,90438.01957167545,55003.96931348711,39371.1669535426,25871.053106883992,65242.22006042659,19716.630606257,1455.4744477535091,0.0,0.8848187931343628,2.823283944584928,0.001494314320929203,1.0,1.0,-3.345683440309358,346690.68695737893,1544117.9219448753,4.453877707233319,1544117.9219448753,4.453877707233319,0.7621116359198625,0.09014915271405728,3.892953672380805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892953672380805,1.2801908819666783,1.2805384426069713,3.0409165751909595,6443.337322843154,15274.597476844525,6476.949608720267,0.0003346396269214793,23231.20878969168,2368.924024992396,19360.035817932694,1974.1742407379375,0.8333632568669121,0.8333632568669121,35253.92836288684,35405.22815468563,0.9946611385840881,0.8,4254.775672230243,4273.035954225843,0.9946611385840881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.203600574125,4632.441516551485,5.3680858043151884,4.275837232301173,-3.0749479232247996,7.350785155525973,3.174840710320282,3.5,0.9070973458057948,0.6,0.00027147713029897685,1.0002224406099456,0.0002714167561901805,197.7251266631911,0.0,1.2081982104512456e-05,34.2403372841883,0.011809814213226348,9.182809712847681e-05,0.00017964903317050003,0.0006993653634207592,0.09014915274009508,0.09014915274009508,0.09014915274009508,0.09055328091911082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494959.1868173609,593.279476319099,0.0,0.09014915274009508,0.09014915271405728,0.09014915271405728,0.36702945417584576,0.36702945417584576,0.5,8.186973458018276,1.2407001084741864,1.2407001084741864,-5.5138116294983774e-12,0.011808997594869197,2.2356771575523453,-5.5138116294983774e-12,25871.053106883992,19716.630606257,0.7621116359198625,0.9959763276623508,0.636481206210602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428023640778416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.214644373875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8193776316556,261.8193776316556,-11.330622368344393,246.33726006785665,277.3014951954769,121441.44146713665,121112.2867891338,329.15467800284,0.0,nan,277.3014951954769,4.151495195476912,271.1086481699011,-2.041351830098904,264.9158011444018,-8.234198855598152,258.72295411891116,-14.427045881088816,252.53010709338582,-20.619892906614155,246.33726006785665,-26.81273993214333,1.0,1.0,26022.012520719443,26022.012520719443,276.55490583375905,3.4049058337590736,276.55490583375905,276.55490583375905,76945.51256178194,76797.2791131367,148.23344864524552,0.0,8546.071908451686,8546.071908451686,0.887448576474786,3912.418440742709,276.55490583375905,3.4049058337590736,1.0,0.002,0.18988596406251926,0.004817169844373945,0.0002938687781905734,0.0017061312225556914,0.14693438909528672,0.14693438909528672,0.0,7.462645952582836e-13,1.0,1.004537677332368,2.235677157557859,0.09014915271405728,0.0,0.00040689531565453745,521.3290365928791,0.0,1601239.2449037782,267.58044839973314,0.011808997600383009,1.0,1281236.270204443,2586.6708909956615,,,,,,,,,,,,,,,,,,,6.0,15274.597476844525,1455.4744477535091,0.36702945417584576,6.173730061729009,3.174840710320282
66.0,-28.54497297106541,4.294479469439639,34.861433721837045,25.57106054099279,5.904527357435253,-25.100022938231334,-38.647783001046605,2.4595773233993827,-5.562278742071214,-5.575919347690951,39.7625408840296,41520.30505448306,23512.93153616869,23512.93153616869,65033.23659065175,76955.6960778625,76797.89542637895,23512.93153616869,100310.82696254764,100310.82696254764,100310.82696254764,126193.44904411049,122584.28906248938,3609.1599816211046,0.0,90435.88219536866,55001.15158305926,39371.922902565995,25882.62208156284,65254.544984128835,19725.40084319094,1455.8901627326409,0.0,0.8848296513731941,2.8238272156401756,0.001494314320929203,1.0,1.0,-3.1684898957360588,346764.58116918424,1544320.1328777238,4.45351173891736,1544320.1328777238,4.45351173891736,0.7621098349707807,0.09016267131179205,3.8927958860541843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927958860541843,1.2801701802086787,1.2805176579354678,3.04084249597161,6443.180357866615,15274.602797945463,6477.05568268283,0.0003346793968242766,23231.601358641044,2368.964055884634,19360.352880105263,1974.2065720817266,0.8333628225289833,0.8333628225289833,35252.78524927806,35405.22815468563,0.9946208237125285,0.8,4254.6377105278425,4273.035954225843,0.9946208237125285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.945025914943,4632.441516551485,5.376909930682041,4.294479469439639,-3.064188693654369,7.358668163094008,3.179373122791458,3.5,0.9083923207975594,0.6,0.0002714167561901805,1.000220018534343,0.0002713570526091818,197.72687466259228,0.0,1.1937478308940247e-05,33.830813527536655,0.011821751691535288,9.181387280782765e-05,0.00017960288338235284,0.0006991573655542925,0.0901626713461303,0.0901626713461303,0.0901626713461303,0.09059768638186294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494918.9326030844,593.2928714532586,0.0,0.0901626713461303,0.09016267131179205,0.09016267131179205,0.3670606826406318,0.3670606826406318,0.5,8.200023912904113,1.4715593876541107,1.4715593876541107,1.1368683772161603e-13,0.013640605619741564,2.407429451954897,1.1368683772161603e-13,25882.62208156284,19725.40084319094,0.7621098349707807,0.9966085367152447,0.6362821940537874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428151727010952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.805120617224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82126846100226,261.82126846100226,-11.328731538997715,246.33548588195794,277.3070510400767,121455.92199426741,121139.79354386867,316.1284503987287,0.0,nan,277.3070510400767,4.1570510400767375,271.11273800837705,-2.037261991622927,264.91842497682956,-8.231575023170421,258.72411194519447,-14.425888054805512,252.52979891357776,-20.620201086422213,246.33548588195794,-26.81451411804204,1.0,1.0,26022.012520719443,26022.012520719443,276.56041920048216,3.410419200482181,276.56041920048216,276.56041920048216,76941.04718057495,76797.89542637895,143.15175419600564,0.0,8546.071908451686,8546.071908451686,0.8874585410948673,3912.259865484455,276.56041920048216,3.410419200482181,1.0,0.002,0.18944807449475073,0.004820044230265775,0.00029319439291038623,0.0017068056092235408,0.14659719645519312,0.14659719645519312,0.0,2.133927149566839e-12,1.0,1.004884498658767,2.4074294519547834,0.09016267131179205,0.0,0.00043788957023108935,561.0318234054622,0.0,1601250.3410215068,267.58772125792876,0.013640605619627877,1.0,1281217.5981021572,2584.682228653443,,,,,,,,,,,,,,,,,,,6.0,15274.602797945463,1455.8901627326409,0.3670606826406318,6.173730061729009,3.179373122791458
67.0,-28.547074749554127,4.3126436436106355,34.8629699828607,25.57552362503486,5.90933342739125,-25.10143393195505,-38.649172441195674,2.4636926110628874,-5.555219776024444,-5.570674842997571,39.7672134861437,41515.5081490987,23570.299110613043,23570.299110613043,65085.80725971174,76951.53906418938,76798.5703101595,23570.299110613043,100368.86942077253,100368.86942077253,100368.86942077253,126262.86590335461,122647.0172873366,3615.8486160180228,0.0,90433.9350551788,54998.552923093244,39372.646813428386,25893.996482582075,65266.64329601046,19734.024347425482,1456.2999455544114,0.0,0.8848396400417773,2.8243502442031865,0.001494314320929203,1.0,1.0,-3.003553817612044,346835.81520782225,1544520.6105526036,4.4531750840873645,1544520.6105526036,4.4531750840873645,0.7621080956236255,0.09017727492299352,3.892653925438571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892653925438571,1.2801511883594554,1.2804985844976808,3.040776715152763,6443.04097620496,15274.608519390073,6477.150317530102,0.0003347147378402004,23231.94837953388,2368.9994421677006,19360.635749996723,1974.2354167831752,0.8333625502995875,0.8333625502995876,35251.75678017913,35405.22815468563,0.9945845523567808,0.8,4254.5135852032345,4273.035954225843,0.9945845523567808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.588966215643,4632.441516551485,5.385540952682576,4.3126436436106355,-3.0537449948381408,7.366388638448776,3.183789926382064,3.5,0.9096542646805897,0.6,0.0002713570526091818,1.000216195978058,0.00027129839898646735,197.72859229229064,0.0,1.18050024770378e-05,33.45537701992513,0.011833556694012325,9.179960282131616e-05,0.00017955744978786562,0.0006989550117584742,0.09017727489503126,0.09017727489503126,0.09017727489503126,0.0906409949236181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494874.31656721735,593.3076902991561,0.0,0.09017727489503126,0.09017727492299352,0.09017727492299352,0.36709574183077426,0.36709574183077426,0.5,8.213935513951439,1.6883130652980753,1.6883130652980753,6.252776074688882e-13,0.015455066973117937,2.567121025385518,6.252776074688882e-13,25893.996482582075,19734.024347425482,0.7621080956236255,0.997229273221873,0.6360907509952547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428278418615548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.429684109615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82306134789104,261.82306134789104,-11.326938652108936,246.33371493237388,277.31240776341787,121467.63292417959,121167.87951243893,299.7534117406512,0.0,nan,277.31240776341787,4.162407763417889,271.116669197168,-2.0333308028319834,264.92093063101356,-8.229069368986416,258.7251920648,-14.424807935199965,252.52945349857305,-20.62054650142693,246.33371493237388,-26.816285067626097,1.0,1.0,26022.012520719443,26022.012520719443,276.56574267523195,3.415742675231968,276.56574267523195,276.56574267523195,76936.0313921319,76798.5703101595,137.46108197240392,0.0,8546.071908451686,8546.071908451686,0.8874675062161616,3912.1171950657636,276.56574267523195,3.415742675231968,1.0,0.002,0.18898138803779765,0.004823010681408876,0.0002924753063971325,0.00170752469314945,0.14623765319856624,0.14623765319856624,0.0,-4.534176853421279e-13,1.0,1.0052067526067785,2.5671210253848926,0.09017727492299352,0.0,0.0004666864568581053,597.9185021334098,0.0,1601261.16407218,267.59478022397553,0.01545506697249266,1.0,1281199.6006029488,2582.846173370307,,,,,,,,,,,,,,,,,,,7.0,15274.608519390073,1456.2999455544114,0.36709574183077426,6.173730061729009,3.183789926382064
68.0,-28.549164160869495,4.330340955283962,34.864558754025694,25.58020579107108,5.914351388360218,-25.102812605971113,-38.65053030950946,2.467999832827748,-5.548386792639064,-5.56559471650934,39.77180212336128,41510.53618076765,23626.32259495973,23626.32259495973,65136.85877572738,76947.22408921715,76798.80895064956,23626.32259495973,100425.13154560929,100425.13154560929,100425.13154560929,126330.12112364512,122707.20179765054,3622.919325994569,0.0,90431.87519770185,54995.83209433506,39373.3812259631,25904.989578035835,65278.370803998936,19742.365723280134,1456.6942624476271,0.0,0.8848490850917049,2.824857015494955,0.001494314320929203,1.0,1.0,-2.8523962824759224,346904.8275176185,1544717.5048610878,4.452856755885403,1544717.5048610878,4.452856755885403,0.7621066846527192,0.09019281127212019,3.892502534015838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892502534015838,1.2801313034623163,1.2804786191161062,3.0407056865869566,6442.890475197211,15274.61491466198,6477.252579455862,0.00033475290041344,23232.3227557169,2369.0376179140585,19360.94141773619,1974.266586218147,0.8333622781205526,0.8333622781205525,35250.65997897954,35405.22815468563,0.9945458714020149,0.8,4254.381212917988,4273.035954225843,0.9945458714020149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.137615168011,4632.441516551485,5.393968105738039,4.330340955283962,-3.043588973946787,7.373929929230749,3.188093584706047,3.5,0.9108838813445849,0.6,0.00027129839898646735,1.0002149273790975,0.000271240102062225,197.7302998407877,0.0,1.1597498252167287e-05,32.86731004664209,0.011845154192264493,9.17856590675905e-05,0.00017951273991887685,0.0006987537950223542,0.09019281128534662,0.09019281128534662,0.09019281128534662,0.09068277346973563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494825.4872287344,593.3238820162652,0.0,0.09019281128534662,0.09019281127212019,0.09019281127212019,0.3671343780970012,0.3671343780970012,0.5,8.228634380055107,1.8910435198894788,1.8910435198894788,1.4210854715202004e-11,0.01720792387027359,2.7131984340334157,1.4210854715202004e-11,25904.989578035835,19742.365723280134,0.7621066846527192,0.9978321758565872,0.6359003092372632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428402909250944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.84161713633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8247944871401,261.8247944871401,-11.325205512859895,246.33195069315778,277.31763828114237,121482.94348331394,121193.17930279193,289.76418052201007,0.0,nan,277.31763828114237,4.167638281142388,271.12050076347657,-2.0294992365234066,264.92336324595004,-8.226636754049935,258.726225728364,-14.423774271635978,252.52908821074965,-20.62091178925033,246.33195069315778,-26.818049306842198,1.0,1.0,26022.012520719443,26022.012520719443,276.5708507257176,3.420850725717628,276.5708507257176,276.5708507257176,76932.38944699804,76798.80895064956,133.5804963484843,0.0,8546.071908451686,8546.071908451686,0.887477066846943,3911.9650466859175,276.5708507257176,3.420850725717628,1.0,0.002,0.18848837233631746,0.004826064168450767,0.0002917153566414259,0.0017082846438256053,0.14585767832071295,0.14585767832071295,0.0,4.670309278198559e-13,1.0,1.0055013614646993,2.713198434019205,0.09019281127212019,0.0,0.0004930157016013722,631.6429247887439,0.0,1601271.6353561524,267.6016132073609,0.017207923856062735,1.0,1281182.1666877838,2581.1791848054704,,,,,,,,,,,,,,,,,,,8.0,15274.61491466198,1456.6942624476271,0.3671343780970012,6.173730061729009,3.188093584706047
69.0,-28.551228037204538,4.347580617204505,34.86619692030507,25.584448256436758,5.9189273937777145,-25.104212494123228,-38.65191004062069,2.4719118508709816,-5.5418179556329505,-5.560764855201095,39.77640586259723,41505.93189108062,23681.24057068699,23681.24057068699,65187.17246176761,76943.23618357295,76799.76684864581,23681.24057068699,100481.0074193328,100481.0074193328,100481.0074193328,126397.09351347946,122766.73404221119,3630.359471268263,0.0,90430.01504500685,54993.347533192595,39374.075013126945,25916.086094146653,65290.1611072736,19750.775268776553,1457.0981700837992,0.0,0.8848571787694468,2.825337889408799,0.001494314320929203,1.0,1.0,-2.7093920033367453,346970.4500322648,1544915.06625142,4.452583976842288,1544915.06625142,4.452583976842288,0.7621048640225585,0.09020939730933449,3.892367236316791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892367236316791,1.2801132539556626,1.2804604900818448,3.0406428683470264,6442.757370884781,15274.62148763031,6477.343428640983,0.00033478667573947686,23232.652407838465,2369.0712330753586,19361.212972030142,1974.2942770497716,0.8333621418748495,0.8333621418748495,35249.67976643583,35405.22815468563,0.9945113024410902,0.8,4254.262911648364,4273.035954225843,0.9945113024410902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.593254999534,4632.441516551485,5.402244048002923,4.347580617204505,-3.033781339577771,7.381361956782277,3.1922866798001848,3.5,0.9120819085143385,0.6,0.000271240102062225,1.0002123040326476,0.00027118252891775217,197.73198654614626,0.0,1.1527068310234859e-05,32.66771159120559,0.011856681260574728,9.177149281259051e-05,0.00017946860924963448,0.0006985577345906179,0.09020939730116616,0.09020939730116616,0.09020939730116616,0.0907241887095651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494773.13025974814,593.3412271669987,0.0,0.09020939730116616,0.09020939730933449,0.09020939730933449,0.3671763034126545,0.3671763034126545,0.5,8.244078120976067,2.080998249574634,2.080998249574634,-1.6541434888495132e-11,0.018946899568163644,2.851372851864369,-1.6541434888495132e-11,25916.086094146653,19750.775268776553,0.7621048640225585,0.998422600836644,0.6357149559316477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442852666938441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.64201868089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82644088553155,261.82644088553155,-11.323559114468424,246.3301923370037,277.3226894340773,121494.8515062783,121219.58956093922,275.26194533909216,0.0,nan,277.3226894340773,4.172689434077313,271.12419001459966,-2.025809985400315,264.9256905952548,-8.224309404745156,258.7271911758407,-14.42280882415929,252.528691756413,-20.62130824358698,246.3301923370037,-26.819807662996283,1.0,1.0,26022.012520719443,26022.012520719443,276.57579267337456,3.4257926733745876,276.57579267337456,276.57579267337456,76928.02764685723,76799.76684864581,128.2607982114132,0.0,8546.071908451686,8546.071908451686,0.8874856110730929,3911.829072498375,276.57579267337456,3.4257926733745876,1.0,0.002,0.18797046192508246,0.0048291832186217465,0.00029091671169672266,0.0017090832876104339,0.14545835584836134,0.14545835584836134,0.0,-6.928433521347088e-13,1.0,1.0057798726500748,2.8513728518809103,0.09020939730933449,0.0,0.0005179104104715681,663.5289972017138,0.0,1601281.7801274534,267.608182044367,0.01894689958470508,1.0,1281165.5911638404,2579.6103769033275,,,,,,,,,,,,,,,,,,,5.0,15274.62148763031,1457.0981700837992,0.3671763034126545,6.173730061729009,3.1922866798001848
70.0,-28.5532662388921,4.364374042781061,34.86787814167356,25.588579940982186,5.923389145084764,-25.105600700575724,-38.65327643053604,2.475723607792498,-5.535460808796472,-5.556059842650546,39.780925350814535,41501.422619973004,23734.788940532002,23734.788940532002,65236.211560505006,76939.3360673519,76800.4261140816,23734.788940532002,100535.2150546136,100535.2150546136,100535.2150546136,126462.00696932324,122823.87803617625,3638.1289331469834,0.0,90428.20074751783,54990.91601929328,39374.76080913838,25926.791914709636,65301.55272384801,19758.8970626344,1457.4854163880054,0.0,0.8848649348512362,2.8258069696161408,0.001494314320929203,1.0,1.0,-2.57881285435775,347034.3856205249,1545109.0307323856,4.452322578840736,1545109.0307323856,4.452322578840736,0.7621034305992997,0.09022677216016498,3.892235682803084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892235682803084,1.2800956691174976,1.2804428267707484,3.040581869546051,6442.62812174517,15274.628502502368,6477.431923282809,0.00033481948855034464,23232.971514816865,2369.1037729313134,19361.477488436623,1974.3212502166004,0.8333620809584693,0.8333620809584693,35248.72667344706,35405.22815468563,0.9944776901305568,0.8,4254.147883421715,4273.035954225843,0.9944776901305568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.957680634053,4632.441516551485,5.410307248986633,4.364374042781061,-3.024225040875455,7.388599083656516,3.1963712127383554,3.5,0.9132489179252444,0.6,0.00027118252891775217,1.000209666191854,0.0002711256830282778,197.733652293298,0.0,1.138405222832095e-05,32.26240401506157,0.011868065312803048,9.175746552819742e-05,0.00017942506338955477,0.0006983646341140303,0.09022677212830384,0.09022677212830384,0.09022677212830384,0.09076416223249305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494717.0877000563,593.3597723395912,0.0,0.09022677212830384,0.09022677216016498,0.09022677216016498,0.36722135531082384,0.36722135531082384,0.5,8.260199822408376,2.2582232083522626,2.2582232083522626,-9.947598300641403e-12,0.020599033854068693,2.9772469882927908,-9.947598300641403e-12,25926.791914709636,19758.8970626344,0.7621034305992997,0.9989993934199494,0.6355350047414225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428648919005038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.23671110475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.828008261443,261.828008261443,-11.32199173855696,246.32844219031043,277.32757433259644,121507.0272608618,121244.9771105167,262.0501503451034,0.0,nan,277.32757433259644,4.177574332596464,271.12774790408145,-2.0222520959185317,264.92792147565467,-8.222078524345307,258.72809504723557,-14.421904952764407,252.52826861877955,-20.621731381220428,246.32844219031043,-26.82155780968955,1.0,1.0,26022.012520719443,26022.012520719443,276.5805748284349,3.430574828434942,276.5805748284349,276.5805748284349,76923.88956576212,76800.4261140816,123.46345168052358,0.0,8546.071908451686,8546.071908451686,0.8874939187964641,3911.6968612170995,276.5805748284349,3.430574828434942,1.0,0.002,0.18742987479784606,0.004832380322834534,0.0002900828795587766,0.0017099171192077934,0.1450414397793883,0.1450414397793883,0.0,-1.2334300247829333e-12,1.0,1.0060334706856024,2.9772469883027384,0.09022677216016498,0.0,0.0005405871261489739,692.5728959206801,0.0,1601291.5529979886,267.6145391912035,0.020599033864016292,1.0,1281149.4436695527,2578.191699153587,,,,,,,,,,,,,,,,,,,5.0,15274.628502502368,1457.4854163880054,0.36722135531082384,6.173730061729009,3.1963712127383554
71.0,-28.55528425791842,4.380731059481164,34.869597995777795,25.592614884395175,5.927749740243,-25.106980858055447,-38.65463374005628,2.479446341805737,-5.5293627774881315,-5.551544282862534,39.785403271775486,41496.99369251464,23787.158005806607,23787.158005806607,65284.15169832125,76935.51108408683,76801.1983649346,23787.158005806607,100588.3563707412,100588.3563707412,100588.3563707412,126525.70622219515,122879.49925087609,3646.206971319052,0.0,90426.4240752578,54988.52903872338,39375.43892948269,25937.34985145396,65312.78878093665,19766.905383646263,1457.869084028084,0.0,0.8848718626193383,2.8262572611191166,0.001494314320929203,1.0,1.0,-2.4580743928332254,347095.7554679392,1545301.229412891,4.452089099532733,1545301.229412891,4.452089099532733,0.7621019686611582,0.09024496265340014,3.8921070476579853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921070476579853,1.2800784967096812,1.2804255769348436,3.040522169274988,6442.501624034623,15274.63596292732,6477.518794128166,0.0003348516175836292,23233.28288970636,2369.1355243336266,19361.73715120679,1974.347728450265,0.8333620884797611,0.8333620884797611,35247.79471753789,35405.22815468563,0.9944448234718052,0.8,4254.035406216646,4273.035954225843,0.9944448234718052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.233238461828,4632.441516551485,5.418199151109503,4.380731059481164,-3.0149647060762663,7.395695765557431,3.2003498638159575,3.5,0.9143856753759879,0.6,0.0002711256830282778,1.0002075932493437,0.00027106941084848206,197.73530156982218,0.0,1.1240345343627438e-05,31.855138703840158,0.011879305658146676,9.17435334241851e-05,0.0001793821496040927,0.0006981745286981282,0.09024496262224947,0.09024496262224947,0.09024496262224947,0.09080323289849654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494657.8160983816,593.379370233653,0.0,0.09024496262224947,0.09024496265340014,0.09024496265340014,0.3672692725910522,0.3672692725910522,0.5,8.276947929045155,2.4233530744364202,2.4233530744364202,1.3017142919125035e-11,0.02218150537441943,3.0934698900293256,1.3017142919125035e-11,25937.34985145396,19766.905383646263,0.7621019686611582,0.999561539429721,0.6353578597248123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442876964976687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.829445793526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8295036214442,261.8295036214442,-11.320496378555788,246.32670132699758,277.3323059158805,121519.45103817232,121269.44126664072,250.00977153162518,0.0,nan,277.3323059158805,4.182305915880534,271.13118499812055,-2.0188150018794317,264.9300640802864,-8.219935919713578,258.7289431625839,-14.421056837416074,252.52782224479617,-20.622177755203808,246.32670132699758,-26.823298673002398,1.0,1.0,26022.012520719443,26022.012520719443,276.5851807514753,3.435180751475343,276.5851807514753,276.5851807514753,76920.06919927573,76801.1983649346,118.87083434114174,0.0,8546.071908451686,8546.071908451686,0.8875020421720562,3911.5675828962753,276.5851807514753,3.435180751475343,1.0,0.002,0.18686834848038772,0.004835636443886338,0.00028921651041243683,0.001710783488348335,0.14460825520621842,0.14460825520621842,0.0,-1.2392283380013858e-12,1.0,1.0062675205018026,3.0934698900163085,0.09024496265340014,0.0,0.0005615263165039174,719.3904256272039,0.0,1601300.9240209404,267.62063722251185,0.022181505361402287,1.0,1281133.9459674018,2576.889469316823,,,,,,,,,,,,,,,,,,,7.0,15274.63596292732,1457.869084028084,0.3672692725910522,6.173730061729009,3.2003498638159575
72.0,-28.55729387939537,4.39666084547347,34.87135218044996,25.596612563263648,5.932071264836614,-25.108357364974395,-38.65598657922817,2.483134750055355,-5.523555389148896,-5.547237343571008,39.789834246624075,41492.5934500338,23838.425678067062,23838.425678067062,65331.01912810086,76931.71412580016,76801.95400130695,23838.425678067062,100640.37967937402,100640.37967937402,100640.37967937402,126588.14033967849,122933.57090268105,3654.5694369974326,0.0,90424.66035110873,54986.15929520591,39376.11228433647,25947.76066030447,65323.87294464094,19774.79978340832,1458.2496744433563,0.0,0.8848778828658184,2.8266869229019522,0.001494314320929203,1.0,1.0,-2.347080386462494,347154.29794567596,1545491.4308860365,4.451886207463521,1545491.4308860365,4.451886207463521,0.7621004387349812,0.09026391537301781,3.8919794615382903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919794615382903,1.2800614829969474,1.2804084865734153,3.0404629099738107,6442.37606068635,15274.643759738196,6477.605188573456,0.00033488351790682546,23233.591349777762,2369.166978507213,19361.99538998528,1974.3740614771896,0.8333621392618015,0.8333621392618015,35246.87035568599,35405.22815468563,0.9944122248421364,0.8,4253.923845533839,4273.035954225843,0.9944122248421364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.421888534396,4632.441516551485,5.425935929412719,4.39666084547347,-3.0060114471042363,7.402672292577706,3.2042248539251235,3.5,0.9154928154071781,0.6,0.00027106941084848206,1.0002067326949802,0.000271013383521331,197.7369440068908,0.0,1.1126996441904206e-05,31.533907916356522,0.01189043265458858,9.172964915116814e-05,0.00017933976169731393,0.0006979866691631172,0.09026391538308733,0.09026391538308733,0.09026391538308733,0.09084136393829603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494595.5364959269,593.3999481789205,0.0,0.09026391538308733,0.09026391537301781,0.09026391537301781,0.36731985499787595,0.36731985499787595,0.5,8.294271386463892,2.576902850298552,2.576902850298552,8.29913915367797e-12,0.02368195442210208,3.2001569571085042,8.29913915367797e-12,25947.76066030447,19774.79978340832,0.7621004387349812,1.0001093961998544,0.6351826917120623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428889186917357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.50821500604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.830937270775,261.830937270775,-11.319062729224981,246.32496915441894,277.33690538712267,121532.6004336809,121292.90808248658,239.6923511943182,0.0,nan,277.33690538712267,4.1869053871226924,271.13451814057925,-2.0154818594207313,264.93213089399313,-8.217869106006845,258.72974364755305,-14.420256352446927,252.52735640098274,-20.622643599017238,246.32496915441894,-26.82503084558104,1.0,1.0,26022.012520719443,26022.012520719443,276.589576109912,3.439576109912025,276.589576109912,276.589576109912,76916.86546820542,76801.95400130695,114.91146689846937,0.0,8546.071908451686,8546.071908451686,0.8875100992521394,3911.4393588459816,276.589576109912,3.439576109912025,1.0,0.002,0.18628759566259698,0.004838940673886298,0.00028832024369802634,0.0017116797567993964,0.14416012184901317,0.14416012184901317,0.0,4.974228494381006e-13,1.0,1.0064822812764591,3.200156957100205,0.09026391537301781,0.0,0.0005807528182139672,744.0135648998724,0.0,1601309.8386802492,267.6264446108511,0.02368195441380294,1.0,1281119.1638948792,2575.7007604592586,,,,,,,,,,,,,,,,,,,6.0,15274.643759738196,1458.2496744433563,0.36731985499787595,6.173730061729009,3.2042248539251235
73.0,-28.559272760268783,4.412172866167348,34.87313732919105,25.60017689773815,5.935948801448829,-25.10975060415049,-38.65735303899271,2.486426646097717,-5.517999385683936,-5.543111378950441,39.79423668646244,41488.530849509145,23888.55752472733,23888.55752472733,65377.088374236475,76928.2418323266,76803.04470854063,23888.55752472733,100691.60223326797,100691.60223326797,100691.60223326797,126649.6902500563,122986.4935774313,3663.1966726249934,0.0,90423.08503140353,54983.984061794814,39376.7788551208,25958.088016788326,65334.86687190912,19782.627794093223,1458.6296623748422,0.0,0.8848830712324656,2.82709867890659,0.001494314320929203,1.0,1.0,-2.2441552005235508,347210.387778845,1545680.4250078748,4.4517113525773695,1545680.4250078748,4.4517113525773695,0.7620988025504367,0.09028359014742955,3.891866187149298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891866187149298,1.2800463106225783,1.2803932383647583,3.0404104561313914,6442.264917288551,15274.651657512677,6477.68211231714,0.00033491178223066194,23233.862800826755,2369.194658810782,19362.225320202888,1974.3975078342644,0.8333622990798543,0.8333622990798543,35246.0496772907,35405.22815468563,0.9943832829018491,0.8,4253.8247983458195,4273.035954225843,0.9943832829018491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.525435962036,4632.441516551485,5.433508317574443,4.412172866167348,-2.9973415152785066,7.409514381445854,3.2079982244652707,3.5,0.9165709212757917,0.6,0.000271013383521331,1.0002035733474732,0.0002709582236487174,197.7385613431354,0.0,1.1078672451729167e-05,31.39695772820046,0.01190151132704031,9.171562706022461e-05,0.00017929775646110635,0.0006978028758027094,0.09028359013298248,0.09028359013298248,0.09028359013298248,0.09087880413063792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494530.54336437624,593.4214106850715,0.0,0.09028359013298248,0.09028359014742955,0.09028359014742955,0.36737290379313625,0.36737290379313625,0.5,8.312127807961653,2.7195966337860114,2.7195966337860114,-2.034994395216927e-11,0.02511199326647784,3.298956178426863,-2.034994395216927e-11,25958.088016788326,19782.627794093223,0.7620988025504367,1.0006462323158953,0.6350136280349143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442900822850648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.371264817884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83228286163677,261.83228286163677,-11.317717138363207,246.32324536592856,277.3413203573488,121542.32122577795,121317.35139764051,224.96982813746445,0.0,nan,277.3413203573488,4.191320357348843,271.1377053590451,-2.012294640954849,264.9340903606976,-8.215909639302367,258.73047536255075,-14.419524637449229,252.52686036424979,-20.623139635750192,246.32324536592856,-26.82675463407142,1.0,1.0,26022.012520719443,26022.012520719443,276.5938297012651,3.4438297012651446,276.5938297012651,276.5938297012651,76912.85409599495,76803.04470854063,109.80938745431195,0.0,8546.071908451686,8546.071908451686,0.8875172525036397,3911.3255180850447,276.5938297012651,3.4438297012651446,1.0,0.002,0.18568903062076764,0.004842291685738585,0.0002873962851028201,0.0017126037152729572,0.14369814255141003,0.14369814255141003,0.0,3.7577710040870294e-13,1.0,1.0066810915919608,3.298956178447213,0.09028359014742955,0.0,0.0005985650428537438,766.8246707912168,0.0,1601318.3593927764,267.63200061431604,0.025111993286827783,1.0,1281105.0026163764,2574.60560044784,,,,,,,,,,,,,,,,,,,7.0,15274.651657512677,1458.6296623748422,0.36737290379313625,6.173730061729009,3.2079982244652707
74.0,-28.561244378036132,4.427277330542667,34.874947831633484,25.603858124837302,5.939945475316426,-25.111125392717188,-38.658705179672666,2.4898264896031694,-5.512701792067901,-5.5391149616729285,39.79853906800079,41484.400139228164,23937.464344724453,23937.464344724453,65421.86448395262,76924.68452356437,76803.61277014567,23937.464344724453,100741.07711487013,100741.07711487013,100741.07711487013,126709.08915300616,123037.03421363609,3672.054939370073,0.0,90421.4549438016,54981.7781973106,39377.41860721222,25968.012038136032,65345.43064534825,19790.157556907765,1458.992752461875,0.0,0.8848879562596356,2.827498706075515,0.001494314320929203,1.0,1.0,-2.152509253091182,347264.7232837452,1545865.140562574,4.451546721892247,1545865.140562574,4.451546721892247,0.762097519357446,0.0903038063067052,3.891749044671526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891749044671526,1.2800306355338222,1.2803774884176196,3.040356173232148,6442.149898338824,15274.660104136534,6477.761831468439,0.00033494103769157084,23234.143287734372,2369.2232605155045,19362.463606080924,1974.4218062315801,0.8333624944244292,0.8333624944244292,35245.20096938145,35405.22815468563,0.9943533526534765,0.8,4253.72236829241,4273.035954225843,0.9943533526534765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.545762850983,4632.441516551485,5.440894500256898,4.427277330542667,-2.9889132397865064,7.4161905703291735,3.211672118783713,3.5,0.9176206053667751,0.6,0.0002709582236487174,1.000202829356088,0.0002709032765115804,197.7401727660169,0.0,1.0907233854478523e-05,30.911100743592133,0.011912418560894788,9.170175385594645e-05,0.00017925646979277096,0.0006976211950672067,0.090303805777925,0.090303805777925,0.090303805777925,0.09091479039316633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494462.7795084486,593.443772777569,0.0,0.090303805777925,0.0903038063067052,0.0903038063067052,0.3674282545058698,0.3674282545058698,0.5,8.33045734682347,2.8513548558692037,2.8513548558692037,-1.1652900866465643e-11,0.02641316960500717,3.386605708581726,-1.1652900866465643e-11,25968.012038136032,19790.157556907765,0.762097519357446,1.0011696891098507,0.6348477579768054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429125450970812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.88540783328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8335678956517,261.8335678956517,-11.31643210434828,246.32153077478918,277.3456050165146,121554.61291415583,121339.76761297902,214.84530117680026,0.0,nan,277.3456050165146,4.195605016514605,271.1407901681641,-2.0092098318359035,264.9359753197697,-8.214024680230295,258.73116047151325,-14.418839528486728,252.5263456231596,-20.623654376840364,246.32153077478918,-26.828469225210796,1.0,1.0,26022.012520719443,26022.012520719443,276.5978925890347,3.4478925890347227,276.5978925890347,276.5978925890347,76909.85526758763,76803.61277014567,106.24249744195549,0.0,8546.071908451686,8546.071908451686,0.8875246499835506,3911.2077898948837,276.5978925890347,3.4478925890347227,1.0,0.002,0.1850746483593905,0.00484568984709037,0.0002864477531388365,0.0017135522442141148,0.14322387656941826,0.14322387656941826,0.0,-2.6470488127816605e-12,1.0,1.0068574205610523,3.386605708593379,0.0903038063067052,0.0,0.0006143822617590709,787.0797616027563,0.0,1601326.392917905,267.6372982079321,0.02641316961666007,1.0,1281091.285658583,2573.641512626953,,,,,,,,,,,,,,,,,,,4.0,15274.660104136534,1458.992752461875,0.3674282545058698,6.173730061729009,3.211672118783713
75.0,-28.56318707311221,4.441982754888002,34.87678161284395,25.607123469840758,5.9435200429073225,-25.112516361523475,-38.66007087109608,2.492849331956874,-5.507665858185021,-5.53531937892665,39.80283223671594,41480.60143880444,23985.34908534227,23985.34908534227,65465.95052414671,76921.43888142177,76804.73036402097,23985.34908534227,100790.07944936324,100790.07944936324,100790.07944936324,126768.05157053146,123086.91553015655,3681.1360403749177,0.0,90420.01035799779,54979.77151681306,39378.04315687192,25977.97212116822,65356.01527804014,19797.706875383414,1459.3614961888713,0.0,0.8848918360765134,2.827878607879246,0.001494314320929203,1.0,1.0,-2.066998835354582,347316.3344129809,1546049.4772122367,4.451415968745907,1546049.4772122367,4.451415968745907,0.7620959320089192,0.09032467379985747,3.891646437010628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891646437010628,1.2800167110911471,1.2803634898648903,3.0403090860377935,6442.050126224296,15274.66863030192,6477.831531496156,0.00033496644916950125,23234.384680498883,2369.2478757270715,19362.671944128095,1974.4430508000282,0.8333628030347453,0.8333628030347453,35244.45756334518,35405.22815468563,0.9943271360936596,0.8,4253.632647059498,4273.035954225843,0.9943271360936596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.484941855852,4632.441516551485,5.448138812993039,4.441982754888002,-2.980776596528081,7.422759351416083,3.21524892031388,3.5,0.9186425486611086,0.6,0.0002709032765115804,1.000199856833436,0.0002708491454590301,197.74176057231819,0.0,1.086525639046561e-05,30.792136610579536,0.011923283817285253,9.168774358701704e-05,0.00017921553292456338,0.0006974434901628379,0.09032467378630324,0.09032467378630324,0.09032467378630324,0.09095038520805447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494392.83703897713,593.4668452751805,0.0,0.09032467378630324,0.09032467379985747,0.09032467379985747,0.3674856722550963,0.3674856722550963,0.5,8.349228690365512,2.9731999542487415,2.9731999542487415,-7.048583938740194e-12,0.027653520741637294,3.4683205435720765,-7.048583938740194e-12,25977.97212116822,19797.706875383414,0.7620959320089192,1.001682098359866,0.6346868189918866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429242244988723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.76644370027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83476763913546,261.83476763913546,-11.315232360864513,246.31982486713343,277.3497104111414,121563.70176420655,121363.11621185063,200.5855523558915,0.0,nan,277.3497104111414,4.199710411141439,271.1437333023515,-2.0062666976484707,264.93775619346854,-8.212243806531433,258.7317790847478,-14.418220915252164,252.5258019759701,-20.62419802402988,246.31982486713343,-26.830175132866543,1.0,1.0,26022.012520719443,26022.012520719443,276.6018189445953,3.4518189445953453,276.6018189445953,276.6018189445953,76906.09447145801,76804.73036402097,101.36410743703891,0.0,8546.071908451686,8546.071908451686,0.887531129564312,3911.104669195681,276.6018189445953,3.4518189445953453,1.0,0.002,0.18444550891250056,0.004849117859322592,0.0002854762465786258,0.0017145237535389117,0.1427381232893129,0.1427381232893129,0.0,1.1753749015741555e-13,1.0,1.0070217615720265,3.468320543579125,0.09032467379985747,0.0,0.0006291394474359162,805.976867196682,0.0,1601334.0345650548,267.64233414181496,0.027653520748685878,1.0,1281078.2577399556,2572.7462087943527,,,,,,,,,,,,,,,,,,,7.0,15274.66863030192,1459.3614961888713,0.3674856722550963,6.173730061729009,3.21524892031388
