time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
76.0,-28.56511651247553,4.456298929898706,34.878633622724685,25.610387767106317,5.947090678420592,-25.11389579340012,-38.661423221323616,2.495869959754398,-5.502886814873932,-5.531647722747494,39.80702614962684,41476.800420624735,24032.05900085617,24032.05900085617,65508.859421480905,76918.19579160503,76805.35395168413,24032.05900085617,100837.4129525403,100837.4129525403,100837.4129525403,126824.95923546421,123134.55213938149,3690.4070960827257,0.0,90418.55993726765,54977.75895770019,39378.66775507495,25987.54628292391,65366.21403799886,19804.970511829022,1459.7141500131534,0.0,0.8848954388733455,2.828247416143986,0.001494314320929203,1.0,1.0,-1.9917982520777286,347366.26615931425,1546229.5681382057,4.451294552099803,1546229.5681382057,4.451294552099803,0.7620946701244595,0.09034598343915316,3.891543375371513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891543375371513,1.2800027955586928,1.2803495012709707,3.040261621985709,6441.949555593458,15274.677670164629,6477.901986026942,0.0003349920753772081,23234.62729710309,2369.272615735556,19362.882537435435,1974.464525341012,0.8333631648074515,0.8333631648074515,35243.71086423064,35405.22815468563,0.9943008035410701,0.8,4253.542528386925,4273.035954225843,0.9943008035410701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.344633496501,4632.441516551485,5.455205210989824,4.456298929898706,-2.97287116621049,7.429170096109196,3.2187305188756272,3.5,0.9196372911073221,0.6,0.0002708491454590301,1.0001984961311894,0.0002707953936210524,197.74333756627698,0.0,1.0703969632929994e-05,30.335049939723604,0.011933987786918183,9.167387213096573e-05,0.0001791752733280644,0.0006972683479502091,0.0903459834336631,0.0903459834336631,0.0903459834336631,0.09098459824963512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494320.5440748618,593.4906797873166,0.0,0.0903459834336631,0.09034598343915316,0.09034598343915316,0.36754503599774413,0.36754503599774413,0.5,8.36838713480488,3.085047364417619,3.085047364417619,1.91562321560923e-11,0.028760907873561337,3.5398494706697647,1.91562321560923e-11,25987.54628292391,19804.970511829022,0.7620946701244595,1.002182249432392,0.6345296424313841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442935732744801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.30935702941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83589844711514,261.83589844711514,-11.314101552884836,246.3181283180351,277.35366857619823,121574.08211519786,121385.02191989632,189.06019530154282,0.0,nan,277.35366857619823,4.203668576198254,271.14656052458133,-2.003439475418645,264.9394524728839,-8.210547527116091,258.73234442130047,-14.41765557869951,252.52523636969192,-20.624763630308053,246.3181283180351,-26.831871681964884,1.0,1.0,26022.012520719443,26022.012520719443,276.6055635685274,3.4555635685273955,276.6055635685274,276.6055635685274,76902.95442604607,76805.35395168413,97.60047436194145,0.0,8546.071908451686,8546.071908451686,0.8875376377815569,3911.0010922483707,276.6055635685274,3.4555635685273955,1.0,0.002,0.1838034305977894,0.004852581364653534,0.0002844846256231164,0.0017155153742565235,0.1422423128115582,0.1422423128115582,0.0,-1.203603189336988e-13,1.0,1.0071655954563599,3.5398494706506085,0.09034598343915316,0.0,0.000642078314673695,822.544476696456,0.0,1601341.1848231307,267.64711318512605,0.028760907854405104,1.0,1281065.65491855,2571.9690989110823,,,,,,,,,,,,,,,,,,,5.0,15274.677670164629,1459.7141500131534,0.36754503599774413,6.173730061729009,3.2187305188756272
77.0,-28.567031435609334,4.47023403617572,34.880501303365754,25.613368965592258,5.95037150402411,-25.11529114162336,-38.662789087370015,2.49863121158622,-5.4983841386927,-5.528167523066928,39.811182662512756,41473.21350447973,24077.787259047393,24077.787259047393,65551.00076352712,76915.16127313554,76806.15178921894,24077.787259047393,100883.93904826633,100883.93904826633,100883.93904826633,126880.992327285,123181.13583019555,3699.856497089452,0.0,90417.23092921398,54975.87296297354,39379.28662915605,25997.053279018663,65376.33990817471,19812.17822974769,1460.0674400288888,0.0,0.884898188598466,2.8285974013355264,0.001494314320929203,1.0,1.0,-1.923394351623699,347413.59944388433,1546408.068713224,4.4512018849826465,1546408.068713224,4.4512018849826465,0.7620932271480716,0.09036780524044719,3.891449534605244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891449534605244,1.2799900839770413,1.2803367174408173,3.040218501157579,6441.858187733008,15274.686910826946,6477.96646394163,0.00033501538590685,23234.846070896325,2369.2949244539495,19363.075266237298,1974.4841782094088,0.8333636128750275,0.8333636128750275,35243.03096846899,35405.22815468563,0.9942768269486731,0.8,4253.460472171331,4273.035954225843,0.9942768269486731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.126819687981,4632.441516551485,5.462135787815579,4.47023403617572,-2.9652442201556766,7.435478256331397,3.2221192029286696,3.5,0.9206054865510485,0.6,0.0002707953936210524,1.0001970056719178,0.00027074205590041334,197.74490271716306,0.0,1.0629067842030727e-05,30.12277826431508,0.011944616854760214,9.165986400757996e-05,0.00017913552961347246,0.0006970968733456112,0.09036780521295841,0.09036780521295841,0.09036780521295841,0.09101816352790396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.3689524146,593.5151261866354,0.0,0.09036780521295841,0.09036780524044719,0.09036780524044719,0.3676061306053569,0.3676061306053569,0.5,8.387897884947302,3.187597868771661,3.187597868771661,-5.0590642786119133e-11,0.029783384374240995,3.6047731714432416,-5.0590642786119133e-11,25997.053279018663,19812.17822974769,0.7620932271480716,1.0026716218068759,0.6343764971047865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429471626381125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.097085354006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8369478265499,261.8369478265499,-11.313052173450103,246.31643929862506,277.35745635447734,121582.63380524435,121407.18766859545,175.4461366488843,0.0,nan,277.35745635447734,4.207456354477358,271.1492529433062,-2.000747056693797,264.94104953211627,-8.20895046788371,258.73284612097115,-14.417153879028831,252.5246427098033,-20.62535729019669,246.31643929862506,-26.83356070137492,1.0,1.0,26022.012520719443,26022.012520719443,276.6091371254302,3.4591371254302317,276.6091371254302,276.6091371254302,76899.55730356106,76806.15178921894,93.40551434211375,0.0,8546.071908451686,8546.071908451686,0.8875435636841339,3910.90678227827,276.6091371254302,3.4591371254302317,1.0,0.002,0.1831495904764332,0.004856063177995513,0.00028347467284637804,0.0017165253268934214,0.141737336423189,0.141737336423189,0.0,-2.6020071514087917e-13,1.0,1.0072961229739374,3.6047731714938323,0.09036780524044719,0.0,0.0006538401216094208,837.6043128953514,0.0,1601347.891105924,267.6516158613073,0.029783384424831638,1.0,1281053.709022317,2571.267307642794,,,,,,,,,,,,,,,,,,,7.0,15274.686910826946,1460.0674400288888,0.3676061306053569,6.173730061729009,3.2221192029286696
78.0,-28.568922738448578,4.483797441586414,34.882380927038746,25.616335949767404,5.953635123148877,-25.116666952244756,-38.66414059940723,2.501379338456727,-5.494113576481311,-5.52480673258348,39.81526287816228,41469.672558843835,24122.391361407354,24122.391361407354,65592.06392025118,76912.14558214857,76806.79434050644,24122.391361407354,100929.1857019138,100929.1857019138,100929.1857019138,126935.46977595835,123226.00992747895,3709.4598484793914,0.0,90415.9059328165,54974.01531782746,39379.87846109893,26006.28407404455,65386.16253514348,19819.180232629766,1460.4098667205903,0.0,0.8849006005924711,2.828936478765318,0.001494314320929203,1.0,1.0,-1.8631320703410097,347459.3134830598,1546583.307868539,4.451120599891307,1546583.307868539,4.451120599891307,0.762091968856489,0.09039000536200549,3.8913560504041764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913560504041764,1.2799774327434763,1.2803239945065452,3.0401755147069482,6441.767104602355,15274.696377983082,6478.030850599948,0.0003350386297220223,23235.063757125343,2369.317122271657,19363.267722267767,1974.5038032628643,0.8333640882018136,0.8333640882018136,35242.35365283556,35405.22815468563,0.9942529414597363,0.8,4253.378727349878,4273.035954225843,0.9942529414597363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.833091051373,4632.441516551485,5.468896887154144,4.483797441586414,-2.957839101961257,7.441636543547671,3.2254167915387333,3.5,0.9215476547253524,0.6,0.00027074205590041334,1.0001945784144128,0.00027068938558896707,197.7464485831853,0.0,1.0547262378928758e-05,29.8909415818841,0.011955164117139143,9.164600504369996e-05,0.00017909605085671338,0.0006969265011047657,0.09039000533342206,0.09039000533342206,0.09039000533342206,0.09105067135361045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494170.331525945,593.540175957301,0.0,0.09039000533342206,0.09039000536200549,0.09039000536200549,0.3676688202524499,0.3676688202524499,0.5,8.407717865029333,3.281077780505825,3.281077780505825,-1.9895196601282805e-11,0.030693156102188368,3.66167466224249,-1.9895196601282805e-11,26006.28407404455,19819.180232629766,0.762091968856489,1.00314900549481,0.6342270436279984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429585067078734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.86524867157,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83793116577334,261.83793116577334,-11.312068834226636,246.31476036333027,277.36110196821363,121592.338431431,121427.93358654044,164.4048448905412,0.0,nan,277.36110196821363,4.211101968213654,271.15183364727073,-1.9981663527292426,264.9425653262879,-8.2074346737121,258.7332970052456,-14.41670299475436,252.5240286842917,-20.625971315708284,246.31476036333027,-26.835239636669712,1.0,1.0,26022.012520719443,26022.012520719443,276.61257310265376,3.462573102653778,276.61257310265376,276.61257310265376,76896.5935270471,76806.79434050644,89.79918654065114,0.0,8546.071908451686,8546.071908451686,0.8875494670438443,3910.812830656197,276.61257310265376,3.462573102653778,1.0,0.002,0.1824854178622602,0.004859569815414784,0.00028244864337020854,0.0017175513559033976,0.14122432168510426,0.14122432168510426,0.0,-7.263937715218383e-13,1.0,1.0074105148786652,3.661674662262385,0.09039000536200549,0.0,0.0006641726136319523,850.8331280665432,0.0,1601354.1642189582,267.65588642351867,0.030693156122083565,1.0,1281042.172777735,2570.6575397491342,,,,,,,,,,,,,,,,,,,5.0,15274.696377983082,1460.4098667205903,0.3676688202524499,6.173730061729009,3.2254167915387333
79.0,-28.570797855395714,4.496997225592986,34.884270318916435,25.6191364833154,5.956733505783813,-25.118044719294662,-38.66548833958802,2.503980371323936,-5.490096495018861,-5.521617001523642,39.8193041817261,41466.254333883706,24166.02593173941,24166.02593173941,65632.28026562312,76909.25395316824,76807.64329277951,24166.02593173941,100973.66922451892,100973.66922451892,100973.66922451892,126989.11189391925,123269.906123992,3719.2057699272564,0.0,90414.65652995284,54972.234219439655,39380.46923390355,26015.442669400334,65395.91190330388,19826.123145138623,1460.7523304018364,0.0,0.8849022707101051,2.8292588240416445,0.001494314320929203,1.0,1.0,-1.8088696851699524,347502.70511169307,1546756.890603765,4.451064316482405,1546756.890603765,4.451064316482405,0.7620905551016566,0.09041262122295032,3.891269070973412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891269070973412,1.2799654634018558,1.2803119545044626,3.0401359897878084,6441.683356041558,15274.706254501682,6478.090591471488,0.0003350600356788975,23235.262039418765,2369.337341438592,19363.44629173066,1974.5220122805097,0.8333646618179065,0.8333646618179065,35241.723462912756,35405.22815468563,0.994230717958786,0.8,4253.3026701024455,4273.035954225843,0.994230717958786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.46533785696,4632.441516551485,5.475521859082658,4.496997225592986,-2.950691312142885,7.447688537735871,3.228625475564585,3.5,0.9224644215898815,0.6,0.00027068938558896707,1.000192915996945,0.00027063717534847435,197.7479812402304,0.0,1.0415367034271072e-05,29.51715017512422,0.011965579484173414,9.163218668624409e-05,0.00017905719890272298,0.0006967597400253003,0.09041262117824998,0.09041262117824998,0.09041262117824998,0.09108257175832025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494092.76161537116,593.5657230653745,0.0,0.09041262117824998,0.09041262122295032,0.09041262122295032,0.3677329355810164,0.3677329355810164,0.5,8.427816378893255,3.366152462391142,3.366152462391142,1.8474111129762605e-11,0.031520506504762125,3.7127473163536706,1.8474111129762605e-11,26015.442669400334,19826.123145138623,0.7620905551016566,1.0036144210767906,0.6340802219440995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429697110162523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.49145726481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8388469220154,261.8388469220154,-11.311153077984557,246.3130909722836,277.3646028717494,121601.47782267901,121448.37220034654,153.105622332452,0.0,nan,277.3646028717494,4.214602871749435,271.1543004918879,-1.995699508112068,264.9439981120063,-8.206001887993693,258.7336957320137,-14.416304267986277,252.52339335215174,-20.626606647848234,246.3130909722836,-26.836909027716388,1.0,1.0,26022.012520719443,26022.012520719443,276.61586217201574,3.465862172015761,276.61586217201574,276.61586217201574,76893.65489915454,76807.64329277951,86.01160637503199,0.0,8546.071908451686,8546.071908451686,0.8875549596153786,3910.725416328279,276.61586217201574,3.465862172015761,1.0,0.002,0.18181194974630696,0.004863087499632072,0.00028140811263486853,0.0017185918850958389,0.14070405631743427,0.14070405631743427,0.0,-2.269292826567737e-12,1.0,1.0075131794176964,3.7127473163351965,0.09041262122295032,0.0,0.0006734681138467611,862.7336818747253,0.0,1601360.0235143332,267.6599035049811,0.031520506486288014,1.0,1281031.2235079762,2570.113485361576,,,,,,,,,,,,,,,,,,,5.0,15274.706254501682,1460.7523304018364,0.3677329355810164,6.173730061729009,3.228625475564585
80.0,-28.57267048896976,4.509841960963753,34.886166735844974,25.622101651411526,5.959993478655538,-25.119404092273328,-38.666821900382615,2.5067270799240955,-5.486310288661969,-5.518561607394291,39.82328581090208,41462.718626622656,24208.63174628935,24208.63174628935,65671.35037291201,76906.24263403474,76808.51172380889,24208.63174628935,101017.14347009824,101017.14347009824,101017.14347009824,127041.56373779003,123312.48803736936,3729.075700420663,0.0,90413.32646382584,54970.37887011924,39381.05288189623,26024.420267691796,65405.473149588026,19832.928933623956,1461.0888731529635,0.0,0.884903465057257,2.8295684699588555,0.001494314320929203,1.0,1.0,-1.761219256392394,347544.27327218594,1546927.9245965795,4.451024066752708,1546927.9245965795,4.451024066752708,0.7620891735385049,0.09043556910237428,3.8911754237465934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911754237465934,1.2799528169253862,1.2802992377744244,3.04009286302733,6441.591975611173,15274.716392234226,6478.155468571254,0.00033508337122729756,23235.479416338403,2369.35950771552,19363.640213723433,1974.5417868205182,0.8333652113116107,0.8333652113116107,35241.044959822284,35405.22815468563,0.9942067908162893,0.8,4253.220781967508,4273.035954225843,0.9942067908162893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.025138949881,4632.441516551485,5.481995909118873,4.509841960963753,-2.9437706670161137,7.453612627979867,3.231747072809212,3.5,0.9233563065169177,0.6,0.00027063717534847435,1.000192663416977,0.0002705850435094089,197.74951188796626,0.0,1.0324469657501957e-05,29.259547009360546,0.011975903953830915,9.161851560482749e-05,0.00017901865974364687,0.0006965930091865323,0.09043556912150927,0.09043556912150927,0.09043556912150927,0.09111365000292841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494013.7260941444,593.5917445447553,0.0,0.09043556912150927,0.09043556910237428,0.09043556910237428,0.3677983564591282,0.3677983564591282,0.5,8.448158804122937,3.443192107216362,3.443192107216362,3.785771696129814e-11,0.03225131873233522,3.7573423510019097,3.785771696129814e-11,26024.420267691796,19832.928933623956,0.7620891735385049,1.0040650607742858,0.6339334711606444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429808196003437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.233854099046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83972229886695,261.83972229886695,-11.310277701133032,246.31143128809427,277.3680133096373,121613.2422423464,121466.88766296084,146.35457938557448,0.0,nan,277.3680133096373,4.2180133096373424,271.1566969053525,-1.9933030946475014,264.94538050102085,-8.204619498979127,258.7340640966978,-14.41593590330217,252.5227476923987,-20.62725230760128,246.31143128809427,-26.838568711905708,1.0,1.0,26022.012520719443,26022.012520719443,276.61901918371143,3.4690191837114526,276.61901918371143,276.61901918371143,76891.65081803831,76808.51172380889,83.13909422942379,0.0,8546.071908451686,8546.071908451686,0.8875608732190405,3910.6313008653265,276.61901918371143,3.4690191837114526,1.0,0.002,0.18113033869025055,0.004866617692314579,0.0002803548866712098,0.0017196451131591167,0.1401774433356049,0.1401774433356049,0.0,-1.696733031852915e-13,1.0,1.0076028241357835,3.757342350964052,0.09043556910237428,0.0,0.0006816110549744401,873.1578947541099,0.0,1601365.474629942,267.663689711338,0.032251318694477504,1.0,1281020.7351857764,2569.642706594144,,,,,,,,,,,,,,,,,,,5.0,15274.716392234226,1461.0888731529635,0.3677983564591282,6.173730061729009,3.231747072809212
81.0,-28.574515683446883,4.522338573617663,34.888069149768704,25.624404928553872,5.962581395654593,-25.12080597553779,-38.668191817682214,2.5088716892316323,-5.482789964558833,-5.515711460484481,39.82725180682138,41459.68735463229,24250.406491166214,24250.406491166214,65710.0938457985,76903.71993247718,76809.79089167093,24250.406491166214,101060.19738283714,101060.19738283714,101060.19738283714,127093.65627136856,123354.59270026513,3739.063571103432,0.0,90412.29016810498,54968.82546134151,39381.627451959415,26033.458888531408,65415.08634049082,19839.77126623699,1461.432603951978,0.0,0.8849036555224681,2.829857497921638,0.001494314320929203,1.0,1.0,-1.7178816039602225,347583.0525943119,1547098.301258649,4.451017648045038,1547098.301258649,4.451017648045038,0.7620874103278323,0.0904589157772149,3.8911044944862083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911044944862083,1.2799429662090753,1.2802893176627501,3.0400608442818746,6441.524131731698,15274.726517213114,6478.2048431809635,0.00033510077373528354,23235.63664152979,2369.3755402231945,19363.787797736004,1974.5568362015576,0.833365923924223,0.833365923924223,35240.53105324376,35405.22815468563,0.9941886681811821,0.8,4253.158758887821,4273.035954225843,0.9941886681811821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.514201288648,4632.441516551485,5.488362238169031,4.522338573617663,-2.937127331923044,7.459465905540707,3.2347835633553816,3.5,0.9242238752443948,0.6,0.0002705850435094089,1.0001898429871976,0.0002705336845865894,197.75102012766828,0.0,1.0309045729012928e-05,29.21583559602264,0.011986212999559927,9.160447377498302e-05,0.0001789805697344259,0.0006964320993193268,0.09045891574817662,0.09045891574817662,0.09045891574817662,0.09114441375586113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493933.5420433164,593.6181388852963,0.0,0.09045891574817662,0.0904589157772149,0.0904589157772149,0.3678649467200862,0.3678649467200862,0.5,8.468723742953962,3.5130068164479553,3.5130068164479553,-5.3091753215994686e-11,0.03292149592562055,3.797829856524231,-5.3091753215994686e-11,26033.458888531408,19839.77126623699,0.7620874103278323,1.004509777817492,0.633793971299392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429919136343068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.19014268571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.840506036551,261.840506036551,-11.309493963448972,246.30977817580586,277.3712338973093,121618.9685390991,121487.93515173664,131.03338736247397,0.0,nan,277.3712338973093,4.221233897309332,271.1589427530065,-1.9910572469934777,264.94665160870983,-8.203348391290149,258.7343604643713,-14.415639535628657,252.52206932010333,-20.62793067989665,246.30977817580586,-26.840221824194117,1.0,1.0,26022.012520719443,26022.012520719443,276.622019009664,3.4720190096639953,276.622019009664,276.622019009664,76888.21960333054,76809.79089167093,78.42871165960969,0.0,8546.071908451686,8546.071908451686,0.8875653522186245,3910.560016958639,276.622019009664,3.4720190096639953,1.0,0.002,0.18044131396071472,0.004870144483836285,0.00027929005395972316,0.0017207099449200434,0.1396450269798616,0.1396450269798616,0.0,-1.1202332464432807e-12,1.0,1.0076842048223256,3.797829856577323,0.0904589157772149,0.0,0.000689024728735023,882.6482231963862,0.0,1601370.5293090185,267.66721003544114,0.0329214959787123,1.0,1281010.95125691,2569.216892691775,,,,,,,,,,,,,,,,,,,5.0,15274.726517213114,1461.432603951978,0.3678649467200862,6.173730061729009,3.2347835633553816
82.0,-28.576357040430782,4.534497418570493,34.8899725161596,25.62703964011746,5.9655064126644515,-25.122170695090475,-38.66952956942839,2.5113200672034983,-5.479442537816055,-5.512882987369638,39.8310841313272,41456.42515948221,24290.93860434619,24290.93860434619,65747.3637638284,76900.95671542834,76810.3739581988,24290.93860434619,101101.31256254499,101101.31256254499,101101.31256254499,127143.25114888404,123394.11727011413,3749.1338787698987,0.0,90411.10526488877,54967.14028193856,39382.18331438912,26041.93858633904,65424.12190072816,19846.204851113762,1461.7500276087524,0.0,0.8849042242106533,2.8301463637126587,0.001494314320929203,1.0,1.0,-1.6839841968644578,347621.5403820829,1547262.9489594232,4.450998483174468,1547262.9489594232,4.450998483174468,0.7620863087944072,0.09048236284887144,3.8910225014048816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8910225014048816,1.2799317036167766,1.280277986283468,3.040023534388433,6441.44507654456,15274.737129467458,6478.26181604182,0.00033512101484426836,23235.82174923049,2369.39441595555,19363.95809342973,1974.5742015295468,0.8333666139468906,0.8333666139468906,35239.936983190586,35405.22815468563,0.9941677187072114,0.8,4253.087060925999,4273.035954225843,0.9941677187072114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.933831631296,4632.441516551485,5.494526615745114,4.534497418570493,-2.9306216779944507,7.465119096564944,3.2377364447742507,3.5,0.9250675556497859,0.6,0.0002705336845865894,1.0001894509721379,0.00027048244142511516,197.75252525049515,0.0,1.015627938021733e-05,28.782895763535915,0.011996369278940145,9.15907635654213e-05,0.0001789429210211681,0.0006962709321604816,0.0904823628545205,0.0904823628545205,0.0904823628545205,0.09117357479386551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493851.88437227806,593.6450063960764,0.0,0.0904823628545205,0.09048236284887144,0.09048236284887144,0.36793262289200984,0.36793262289200984,0.5,8.489460101918104,3.5750887963652076,3.5750887963652076,2.1316282072803006e-11,0.03344044955360914,3.8288987905052068,2.1316282072803006e-11,26041.93858633904,19846.204851113762,0.7620863087944072,1.0049407138179205,0.6336565773459897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430028452692125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.75720285322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8412457910363,261.8412457910363,-11.308754208963705,246.3081341678902,277.374357414189,121629.50530725865,121505.82548977683,123.67981748180306,0.0,nan,277.374357414189,4.224357414189001,271.16111276493046,-1.9888872350695124,264.94786811565865,-8.202131884341327,258.7346234663945,-14.415376533605468,252.52137881715467,-20.628621182845308,246.3081341678902,-26.84186583210979,1.0,1.0,26022.012520719443,26022.012520719443,276.6249157090392,3.4749157090392373,276.6249157090392,276.6249157090392,76886.13862609514,76810.3739581988,75.7646678963356,0.0,8546.071908451686,8546.071908451686,0.8875705298510618,3910.477613911906,276.6249157090392,3.4749157090392373,1.0,0.002,0.17974655321983052,0.0048736932560957584,0.00027821631791461176,0.00172178368252535,0.13910815895730588,0.13910815895730588,0.0,4.399618690198448e-13,1.0,1.0077466856929473,3.8288987904838905,0.09048236284887144,0.0,0.0006947607412301668,889.9893721116234,0.0,1601375.1633323089,267.6705574621839,0.03344044953229286,1.0,1281001.241572427,2568.8988276583123,,,,,,,,,,,,,,,,,,,6.0,15274.737129467458,1461.7500276087524,0.36793262289200984,6.173730061729009,3.2377364447742507
83.0,-28.578175109900936,4.5463244016613285,34.89187700356787,25.629196233954303,5.967939518735259,-25.12356364708349,-38.6708903015591,2.513328057082793,-5.476361775013288,-5.510285709858445,39.834923228787716,41453.5153789129,24330.762036731354,24330.762036731354,65784.27741564426,76898.54732579335,76811.58597598717,24330.762036731354,101142.34801271852,101142.34801271852,101142.34801271852,127192.95922043908,123433.66511920275,3759.2941012363294,0.0,90410.12527790185,54965.652637151004,39382.74737861205,26050.611207720558,65433.358586332615,19852.769810267735,1462.0815852697388,0.0,0.8849035727693597,2.830411542415792,0.001494314320929203,1.0,1.0,-1.652638552163694,347656.88517532987,1547427.900922703,4.45102043683762,1547427.900922703,4.45102043683762,0.7620846072273351,0.09050617792973213,3.890955678310676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890955678310676,1.2799224857332825,1.2802687003154067,3.0399932196530655,6441.380843257984,15274.747757093099,6478.309038356723,0.0003351375205687803,23235.96893736783,2369.40942496855,19364.09924408909,1974.5885948911293,0.8333674096520227,0.8333674096520227,35239.45282342597,35405.22815468563,0.9941506452096669,0.8,4253.028627971614,4273.035954225843,0.9941506452096669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.286189227975,4632.441516551485,5.500607692078355,4.5463244016613285,-2.9244068692389766,7.4707312709003055,3.240608260624384,3.5,0.9258880744641097,0.6,0.00027048244142511516,1.0001870575613927,0.00027043185510177694,197.75401135758943,0.0,1.0133464583349006e-05,28.718238629211083,0.012006502743523493,9.15768197821959e-05,0.00017890562164291925,0.000696113844413218,0.09050617790606925,0.09050617790606925,0.09050617790606925,0.09120273257073129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493769.48785705434,593.6721138849891,0.0,0.09050617790606925,0.09050617792973213,0.09050617792973213,0.36800118223359896,0.36800118223359896,0.5,8.510356740524516,3.6305970738800966,3.6305970738800966,-1.0061285138363019e-11,0.03392393484517697,3.857647157694771,-1.0061285138363019e-11,26050.611207720558,19852.769810267735,0.7620846072273351,1.0053629958310737,0.633522659916948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430137543259445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.6925457189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8419069570924,261.8419069570924,-11.308093042907558,246.30649715946745,277.377316754718,121635.80939200593,121525.2687960491,110.54059595681417,0.0,nan,277.377316754718,4.227316754718004,271.16315283564535,-1.9868471643546286,264.94898891659744,-8.201011083402534,258.7348249975948,-14.415175002405192,252.52066107853148,-20.629338921468502,246.30649715946745,-26.843502840532523,1.0,1.0,26022.012520719443,26022.012520719443,276.6276548081734,3.4776548081734404,276.6276548081734,276.6276548081734,76883.16198583196,76811.58597598717,71.57600984479359,0.0,8546.071908451686,8546.071908451686,0.8875747495265233,3910.4104567022296,276.6276548081734,3.4776548081734404,1.0,0.002,0.17904646712981992,0.004877224744188294,0.0002771341941685066,0.0017228658048378234,0.1385670970842533,0.1385670970842533,0.0,-9.936699900403578e-13,1.0,1.0078044933548338,3.8576471577048324,0.09050617792973213,0.0,0.0007000860891652197,896.8049073452937,0.0,1601379.4366851067,267.6736382249867,0.03392393485523826,1.0,1280992.3254076377,2568.6045582994843,,,,,,,,,,,,,,,,,,,5.0,15274.747757093099,1462.0815852697388,0.36800118223359896,6.173730061729009,3.240608260624384
84.0,-28.579979428653225,4.557828609839721,34.89377865677907,25.631364073511236,5.97038916328687,-25.124942569492895,-38.67223734324796,2.515352305349211,-5.473472246487688,-5.5077504266341775,39.83865035860262,41450.617525168724,24369.495027805497,24369.495027805497,65820.11255297423,76896.13316472256,76812.26581645983,24369.495027805497,101181.76084426531,101181.76084426531,101181.76084426531,127240.61654484193,123471.10346007635,3769.5130847655823,0.0,90409.14438258085,54964.183714614526,39383.2896310737,26058.855700576623,65442.14533165032,19859.01962915685,1462.3940071834013,0.0,0.8849030115120635,2.8306720320065275,0.001494314320929203,1.0,1.0,-1.6291832901175098,347691.3890479382,1547588.0547621837,4.451039351304754,1547588.0547621837,4.451039351304754,0.7620833338709272,0.0905300798967406,3.890889663910392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890889663910392,1.2799131911453276,1.280259338463825,3.0399637184992505,6441.318333853092,15274.758789866699,6478.3553110016355,0.00033515360325787636,23236.111067646812,2369.4239182235333,19364.2375561213,1974.6026987932987,0.8333682645838021,0.8333682645838021,35238.974521335964,35405.22815468563,0.9941337783358032,0.8,4252.970901976496,4273.035954225843,0.9941337783358032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.572343458405,4632.441516551485,5.5065182843134215,4.557828609839721,-2.918354421183191,7.476183031022911,3.2434002295544033,3.5,0.9266857798726866,0.6,0.00027043185510177694,1.0001856453835891,0.00027038165999479177,197.75548624382716,0.0,1.0003648359964352e-05,28.350339452138975,0.012016506391883458,9.156301822066055e-05,0.00017886883688111638,0.0006959589086164096,0.09053007987290511,0.09053007987290511,0.09053007987290511,0.09123055857706723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493685.9827242806,593.6995762333597,0.0,0.09053007987290511,0.0905300798967406,0.0905300798967406,0.3680705817093629,0.3680705817093629,0.5,8.531371101375862,3.6792167982775936,3.6792167982775936,3.609557097661309e-11,0.03427818014648665,3.878567136516665,3.609557097661309e-11,26058.855700576623,19859.01962915685,0.7620833338709272,1.005775593379594,0.6333933173355432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430245255700789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.32464654183,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8425065771164,261.8425065771164,-11.307493422883567,246.30486840338142,277.3801447508565,121643.57270559312,121543.32201236821,100.2506932249018,0.0,nan,277.3801447508565,4.230144750856539,271.16508948130456,-1.9849105186954148,264.950034211825,-8.19996578817495,258.7349789424348,-14.415021057565184,252.51992367289608,-20.630076327103893,246.30486840338142,-26.845131596618558,1.0,1.0,26022.012520719443,26022.012520719443,276.63026964145064,3.4802696414506613,276.63026964145064,276.63026964145064,76880.66726313502,76812.26581645983,68.4014466751978,0.0,8546.071908451686,8546.071908451686,0.8875789181222221,3910.344112229944,276.63026964145064,3.4802696414506613,1.0,0.002,0.17834245016965167,0.004880763031276858,0.00027604593908761045,0.001723954060391353,0.13802296954380522,0.13802296954380522,0.0,-5.210367727548348e-13,1.0,1.007846596325505,3.8785671364805694,0.0905300798967406,0.0,0.000704016959955934,901.8341952682537,0.0,1601383.300161504,267.6765277535123,0.03427818011039108,1.0,1280983.6219353317,2568.3989379568325,,,,,,,,,,,,,,,,,,,5.0,15274.758789866699,1462.3940071834013,0.3680705817093629,6.173730061729009,3.2434002295544033
85.0,-28.5817784396905,4.569017122053448,34.895676356325716,25.63369085490706,5.973000131777324,-25.126300582652675,-38.673566084448225,2.5175222730863105,-5.470796021181684,-5.5053649089694225,39.842339494771274,41447.61216761009,24407.37842969196,24407.37842969196,65854.99059730205,76893.60532742979,76813.17597742229,24407.37842969196,101220.55440711425,101220.55440711425,101220.55440711425,127287.61211259558,123507.82456562911,3779.7875469664687,0.0,90408.09240991286,54962.65247340745,39383.82215167268,26067.057705481326,65450.879857154,19865.232037990976,1462.7076350017517,0.0,0.8849018153703977,2.8309177380859056,0.001494314320929203,1.0,1.0,-1.6097161406786427,347723.85714355914,1547746.5883631222,4.451079661537658,1547746.5883631222,4.451079661537658,0.7620818683273853,0.09055418245396644,3.8908183568023973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908183568023973,1.2799032193244415,1.2802492996978767,3.0399316901914264,6441.250469712104,15274.770037510698,6478.405201004971,0.0003351710405290741,23236.26654321977,2369.43977231978,19364.38668067991,1974.6179052663151,0.833369106205676,0.833369106205676,35238.45786952951,35405.22815468563,0.994115559159518,0.8,4252.908547576882,4273.035954225843,0.994115559159518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.79415364089,4632.441516551485,5.5123110024485324,4.569017122053448,-2.912526855927239,7.481543977980687,3.2461145396909874,3.5,0.9274612970545678,0.6,0.00027038165999479177,1.0001851019403485,0.00027033162108719097,197.7569568103864,0.0,9.926357788914274e-06,28.131297973783052,0.012026432749672371,9.154940604593356e-05,0.00017883225394885822,0.0006958038164525655,0.09055418108228928,0.09055418108228928,0.09055418108228928,0.09125792133348369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493601.8237045386,593.7272484924221,0.0,0.09055418108228928,0.09055418245396644,0.09055418245396644,0.3681406522108766,0.3681406522108766,0.5,8.55248330835705,3.7215897972581615,3.7215897972581615,-3.416289473534562e-11,0.03456888778771372,3.895648768290755,-3.416289473534562e-11,26067.057705481326,19865.232037990976,0.7620818683273853,1.0061742598576218,0.633262872219123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430352154981794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.10560506347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84307098962125,261.84307098962125,-11.306929010378724,246.3032487825274,277.3828931967094,121653.92092223889,121559.55658478764,94.36433745124461,0.0,nan,277.3828931967094,4.232893196709426,271.16696431385594,-1.983035686144035,264.95103543098855,-8.198964569011423,258.7351065482616,-14.414893451738351,252.51917766538455,-20.63082233461543,246.3032487825274,-26.846751217472587,1.0,1.0,26022.012520719443,26022.012520719443,276.63276165961906,3.4827616596190865,276.63276165961906,276.63276165961906,76879.07482732419,76813.17597742229,65.8988499019033,0.0,8546.071908451686,8546.071908451686,0.8875834209205411,3910.272448586409,276.63276165961906,3.4827616596190865,1.0,0.002,0.1776351849411229,0.004884289401637321,0.00027495255968605756,0.0017250474446410106,0.13747627984302876,0.13747627984302876,0.0,4.327068217624408e-12,1.0,1.007880992277167,3.895648768324918,0.09055418245396644,0.0,0.0007072652260463022,905.9893788163233,0.0,1601386.8239091751,267.6792039788183,0.034568887821876615,1.0,1280975.432485085,2568.235225274037,,,,,,,,,,,,,,,,,,,4.0,15274.770037510698,1462.7076350017517,0.3681406522108766,6.173730061729009,3.2461145396909874
86.0,-28.58355745725638,4.579896170139473,34.897569770288975,25.635421962384157,5.974994805500277,-25.127702230971824,-38.67493512863291,2.5191395802281833,-5.468346551219781,-5.503161694316525,39.84601113935952,41445.045093139575,24444.514236323008,24444.514236323008,65889.55932946259,76891.51383218181,76814.49205437687,24444.514236323008,101259.00629069988,101259.00629069988,101259.00629069988,127334.33112001179,123544.21859232994,3790.112527681854,0.0,90407.29035254238,54961.36859873921,39384.357504225736,26075.324829311907,65459.68233353764,19871.48430677952,1463.0282959928759,0.0,0.8848997409656854,2.8311449883945645,0.001494314320929203,1.0,1.0,-1.5931021809035997,347753.84612017806,1547904.3824839946,4.45114956959833,1547904.3824839946,4.45114956959833,0.7620800291792147,0.09057850813911696,3.8907650425027196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907650425027196,1.2798958132650828,1.2802418275880285,3.039907625431768,6441.19947937408,15274.781331341963,6478.444010399002,0.0003351842273500086,23236.37880080989,2369.4512194082477,19364.50268455579,1974.6297343696158,0.8333700724435106,0.8333700724435106,35238.071582408375,35405.22815468563,0.9941019371987954,0.8,4252.861926813698,4273.035954225843,0.9941019371987954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.952991475393,4632.441516551485,5.5180075913586135,4.579896170139473,-2.906946110779941,7.486842280919413,3.2487527885585283,3.5,0.9282150824452938,0.6,0.00027033162108719097,1.000183047271238,0.00027028214667777724,197.75841105228415,0.0,9.895542089250781e-06,28.043966280936715,0.012036328291761622,9.153538294667071e-05,0.00017879623814052027,0.0006956541530881278,0.0905785081296917,0.0905785081296917,0.0905785081296917,0.09128504057414728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493517.17827688315,593.7550769319561,0.0,0.0905785081296917,0.09057850813911696,0.09057850813911696,0.3682113151655476,0.3682113151655476,0.5,8.573679283377858,3.75844243292255,3.75844243292255,5.633182809106074e-11,0.03481514309675049,3.910059513412932,5.633182809106074e-11,26075.324829311907,19871.48430677952,0.7620800291792147,1.0065670498328205,0.6331385001528735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430458741295678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.018273370624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8435523867831,261.8435523867831,-11.306447613216903,246.3016344867637,277.3854702867914,121658.59527417798,121578.11030357916,80.48497059879398,0.0,nan,277.3854702867914,4.23547028679144,271.1687031267694,-1.9812968732305762,264.9519359667301,-8.198064033269873,258.73516880685406,-14.414831193145915,252.51840164678973,-20.63159835321025,246.3016344867637,-26.848365513236274,1.0,1.0,26022.012520719443,26022.012520719443,276.63511887215174,3.4851188721517588,276.63511887215174,276.63511887215174,76876.13998614762,76814.49205437687,61.64793177075626,0.0,8546.071908451686,8546.071908451686,0.8875867875249709,3910.218867715233,276.63511887215174,3.4851188721517588,1.0,0.002,0.17692514600402093,0.004887795853856639,0.00027385477303762005,0.0017261452274565982,0.13692738651881003,0.13692738651881003,0.0,4.942183814971024e-13,1.0,1.0079100209309688,3.9100595133566003,0.09057850813911696,0.0,0.0007100389380560042,909.5370652321516,0.0,1601390.0201583572,267.6816534487802,0.03481514304041866,1.0,1280967.8687796304,2568.0996457944593,,,,,,,,,,,,,,,,,,,5.0,15274.781331341963,1463.0282959928759,0.3682113151655476,6.173730061729009,3.2487527885585283
87.0,-28.58532567486442,4.590474996475927,34.89945467147195,25.63729699412363,5.977139885925341,-25.129079118764754,-38.67628147182984,2.520893330980248,-5.46605265283938,-5.500979693282171,39.849552150798665,41442.39148787803,24480.54084594774,24480.54084594774,65922.93233382577,76889.32122508886,76815.10215057059,24480.54084594774,101295.64299651832,101295.64299651832,101295.64299651832,127378.71685404867,123578.25976212171,3800.457091926955,0.0,90406.42844908118,54960.04227783247,39384.873523609676,26083.07385753035,65467.947381140024,19877.357035444285,1463.3247484541275,0.0,0.8848980360440745,2.83137188378871,0.001494314320929203,1.0,1.0,-1.5844338303655263,347783.5483472797,1548056.573976574,4.451207026132128,1548056.573976574,4.451207026132128,0.7620787773717692,0.09060278919996712,3.890707895299848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890707895299848,1.2798877726493085,1.2802337214735202,3.0398820728213245,6441.14533645878,15274.79296574207,6478.485048605703,0.00033519821796329833,23236.498570940334,2369.463432562632,19364.625350501898,1974.6422428150183,0.8333710559438323,0.8333710559438323,35237.657522929316,35405.22815468563,0.9940873359200084,0.8,4252.811954221133,4273.035954225843,0.9940873359200084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.050025683685,4632.441516551485,5.5235253898496754,4.590474996475927,-2.9014896844525433,7.49196468092847,3.251316329934568,3.5,0.9289475228384481,0.6,0.00027028214667777724,1.0001819385646,0.0002702329808771289,197.75985648419464,0.0,9.783980593409372e-06,27.72780100172216,0.012046112272355032,9.152159430907603e-05,0.0001787605523687012,0.0006955050924690677,0.09060278918769886,0.09060278918769886,0.09060278918769886,0.09131067898003982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493431.7061873246,593.7831670618962,0.0,0.09060278918769886,0.09060278919996712,0.09060278919996712,0.3682825150588059,0.3682825150588059,0.5,8.594915977937356,3.789233131780861,3.789233131780861,-4.376943252282217e-11,0.034927040442767066,3.916545862916621,-4.376943252282217e-11,26083.07385753035,19877.357035444285,0.7620787773717692,1.0069497360294026,0.6330180362400781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430564144521554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.70210809141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84398051747223,261.84398051747223,-11.306019482527745,246.30002778066802,277.38793325426604,121666.12759590786,121594.54827194639,71.57932396144605,0.0,nan,277.38793325426604,4.237933254266068,271.1703521595285,-1.9796478404715003,264.9527710648182,-8.197228935181784,258.7351899701628,-14.414810029837156,252.5176088753899,-20.63239112461008,246.30002778066802,-26.84997221933196,1.0,1.0,26022.012520719443,26022.012520719443,276.6373722622641,3.4873722622641026,276.6373722622641,276.6373722622641,76874.01024550041,76815.10215057059,58.908094929822255,0.0,8546.071908451686,8546.071908451686,0.8875903961538131,3910.161434776347,276.6373722622641,3.4873722622641026,1.0,0.002,0.17621374701956222,0.004891305034694322,0.0002727548592760278,0.0017272451408074604,0.13637742963801391,0.13637742963801391,0.0,8.348833777094278e-14,1.0,1.00792316094424,3.9165458629603904,0.09060278919996712,0.0,0.0007113989850760353,911.2739126956817,0.0,1601392.8403889092,267.6839473471606,0.0349270404865365,1.0,1280960.3778086407,2568.054011767668,,,,,,,,,,,,,,,,,,,5.0,15274.79296574207,1463.3247484541275,0.3682825150588059,6.173730061729009,3.251316329934568
88.0,-28.587094853278064,4.600760233276662,34.90133123001876,25.639362818934046,5.979480514693051,-25.130437316364144,-38.67760605700312,2.522822976057562,-5.463925248063674,-5.4989365115660815,39.853081049282835,41439.581703043856,24515.77156882181,24515.77156882181,65955.35327186566,76886.98984136911,76816.30595669425,24515.77156882181,101332.07752551607,101332.07752551607,101332.07752551607,127422.9723899565,123612.14551104503,3810.826878911473,0.0,90405.48344493231,54958.619056794436,39385.40487570875,26090.894864440423,65476.299740149174,19883.276105185363,1463.6276938680023,0.0,0.8848956579526356,2.8315846403596288,0.001494314320929203,1.0,1.0,-1.5775307065177344,347811.36272070574,1548208.25611233,4.451287169003587,1548208.25611233,4.451287169003587,0.7620772000535906,0.09062721975699171,3.8906446608761964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906446608761964,1.279878914867847,1.2802247983682864,3.0398537046591803,6441.085227727282,15274.804757200747,6478.530079013764,0.0003352137153442204,23236.633341008437,2369.477175284979,19364.75994940503,1974.6559680833955,0.8333720150082906,0.8333720150082906,35237.199357136196,35405.22815468563,0.9940711793383689,0.8,4252.756658463727,4273.035954225843,0.9940711793383689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.0871728079,4632.441516551485,5.528933152051026,4.600760233276662,-2.896242289038507,7.497002522315169,3.2538074361629645,3.5,0.9296592674751327,0.6,0.0002702329808771289,1.0001820400560246,0.0002701837966036582,197.761302719818,0.0,9.723021680146766e-06,27.555043441535936,0.012055835294035179,9.150803038039424e-05,0.00017872495049673466,0.0006953552744154832,0.0906272197958896,0.0906272197958896,0.0906272197958896,0.09133619989192931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493346.0206349401,593.8113244265373,0.0,0.0906272197958896,0.09062721975699171,0.09062721975699171,0.3683540800844528,0.3683540800844528,0.5,8.616185381516948,3.8148922818268147,3.8148922818268147,-3.296918293926865e-12,0.03501126350238337,3.921405805048323,-3.296918293926865e-12,26090.894864440423,19883.276105185363,0.7620772000535906,1.0073164417295675,0.6328943734985327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430668909318736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.52935053122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8443827562508,261.8443827562508,-11.305617243749168,246.29842889600275,277.3903366165029,121676.44911164053,121609.19866576952,67.25044587097825,0.0,nan,277.3903366165029,4.24033661650293,271.171955072358,-1.9780449276419745,264.95357352830615,-8.196426471693826,258.73519198423656,-14.414808015763413,252.51681044009857,-20.63318955990141,246.29842889600275,-26.85157110399723,1.0,1.0,26022.012520719443,26022.012520719443,276.6395563047331,3.489556304733128,276.6395563047331,276.6395563047331,76872.69638042345,76816.30595669425,56.39042372920085,0.0,8546.071908451686,8546.071908451686,0.8875943891560655,3910.0978841805772,276.6395563047331,3.489556304733128,1.0,0.002,0.17550127733507012,0.0048947945642000106,0.0002716532003650565,0.0017283468006556737,0.13582660018252823,0.13582660018252823,0.0,1.02072994154212e-12,1.0,1.007933031769182,3.92140580505162,0.09062721975699171,0.0,0.0007124696846538836,912.6404388281201,0.0,1601395.42737999,267.6860747519363,0.03501126350568029,1.0,1280953.363330089,2568.025098102701,,,,,,,,,,,,,,,,,,,6.0,15274.804757200747,1463.6276938680023,0.3683540800844528,6.173730061729009,3.2538074361629645
