time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
89.0,-28.588849579524453,4.610757330918124,34.90319946267439,25.640976370219164,5.9813646509387866,-25.131828156438555,-38.67896563662214,2.524343226576624,-5.462021298350521,-5.497081955321277,39.85659374821626,41437.1440676369,24550.348275083867,24550.348275083867,65987.49234272077,76884.99098937777,76817.8690031782,24550.348275083867,101368.21727826208,101368.21727826208,101368.21727826208,127467.02141480382,123645.80369422043,3821.217720583388,0.0,90404.74229371181,54957.43458553491,39385.89745352989,26098.804136541745,65484.701590071636,19889.251374090007,1463.9389813553091,0.0,0.8848923641887506,2.8317781391755172,0.001494314320929203,1.0,1.0,-1.57285435586914,347836.61079738545,1548359.2531003475,4.451398170971329,1548359.2531003475,4.451398170971329,0.7620751996924813,0.09065181036727907,3.8905974163410133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905974163410133,1.279871957939743,1.2802177766072433,3.039833314735523,6441.042023925776,15274.816470470698,6478.563954457431,0.00033522495145976754,23236.72501143402,2369.4865230669006,19364.86120537309,1974.6662933186249,0.833373084883704,0.833373084883704,35236.857045304314,35405.22815468563,0.9940591082203665,0.8,4252.715345052081,4273.035954225843,0.9940591082203665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.065714343587,4632.441516551485,5.534261630909276,4.610757330918124,-2.8912388999148857,7.50199623083301,3.2562276075919794,3.5,0.9303507450262798,0.6,0.0002701837966036582,1.0001805554526586,0.00027013502225243645,197.7627371594309,0.0,9.726745994889715e-06,27.565598149517452,0.012065562040030068,9.149411003577421e-05,0.000178689686567884,0.0006952096328877949,0.09065181037682944,0.09065181037682944,0.09065181037682944,0.0913615282704283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493260.15295641863,593.8395385780136,0.0,0.09065181037682944,0.09065181036727907,0.09065181036727907,0.3684259785119285,0.3684259785119285,0.5,8.637476915876688,3.836056696638707,3.836056696638707,2.3305801732931286e-12,0.035060656970756554,3.924227599452138,2.3305801732931286e-12,26098.804136541745,19889.251374090007,0.7620751996924813,1.007677987994762,0.6327759470758485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430773732486493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.5399052392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8447236252494,261.8447236252494,-11.305276374750576,246.2968347570848,277.392612493408,121682.64709363565,121625.65708318297,56.99001045266223,0.0,nan,277.392612493408,4.242612493408046,271.1734569461279,-1.976543053872092,264.9543013989084,-8.195698601091578,258.73514585163605,-14.41485414836393,252.51599030433152,-20.634009695668453,246.2968347570848,-26.853165242915168,1.0,1.0,26022.012520719443,26022.012520719443,276.64159375745953,3.4915937574595546,276.64159375745953,276.64159375745953,76870.55010923845,76817.8690031782,52.68110606024857,0.0,8546.071908451686,8546.071908451686,0.8875973724526195,3910.0504034227183,276.64159375745953,3.4915937574595546,1.0,0.002,0.17478810022626817,0.00489825384216944,0.0002705503316867886,0.0017294496675072043,0.1352751658433943,0.1352751658433943,0.0,-8.060071707283178e-13,1.0,1.007938804865115,3.9242275994498073,0.09065181036727907,0.0,0.0007131771072744192,913.5420734317657,0.0,1601397.7047365163,267.68797870164946,0.035060656968425974,1.0,1280946.99635423,2568.0169397342574,,,,,,,,,,,,,,,,,,,6.0,15274.816470470698,1463.9389813553091,0.3684259785119285,6.173730061729009,3.2562276075919794
90.0,-28.59059520729926,4.6204743902142775,34.90505618573493,25.64257305292415,5.983221284490283,-25.133213558230477,-38.680316659715004,2.525839631432969,-5.4602715554462975,-5.495274559639641,39.85999786206727,41434.695622434585,24583.952691299786,24583.952691299786,66018.64831373437,76883.00585268656,76818.91298557946,24583.952691299786,101402.86567687924,101402.86567687924,101402.86567687924,127509.18162500435,123677.5772218912,3831.6044031131396,0.0,90403.99560949631,54956.2216907136,39386.41546531412,26106.315948125102,65492.73141343922,19894.933911034914,1464.2324278386805,0.0,0.8848892248960287,2.8319681858143158,0.001494314320929203,1.0,1.0,-1.5744966173778607,347861.2182110118,1548505.5930670965,4.451503967676491,1548505.5930670965,4.451503967676491,0.7620735897997788,0.09067633604228749,3.890548755547659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890548755547659,1.279865110952137,1.2802108653417557,3.0398115569017596,6440.995921686899,15274.82841429312,6478.599840536301,0.0003352369240817819,23236.82372071198,2369.4965886120112,19364.968471264332,1974.6772313954646,0.8333741609445315,0.8333741609445315,35236.50447105821,35405.22815468563,0.9940466752442266,0.8,4252.672793075757,4273.035954225843,0.9940466752442266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.986646371824,4632.441516551485,5.539438184519516,4.6204743902142775,-2.8863719936045373,7.506846383818814,3.2585779991026147,3.5,0.9310222854578899,0.6,0.00027013502225243645,1.0001796217259755,0.00027008650884755454,197.76416417916772,0.0,9.645749200790375e-06,27.336053235039923,0.012075207789230859,9.148027923731725e-05,0.0001786547430151192,0.0006950649881101588,0.09067633462129024,0.09067633462129024,0.09067633462129024,0.09138565017258525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493173.8206933027,593.8678971773196,0.0,0.09067633462129024,0.09067633604228749,0.09067633604228749,0.36849816823904247,0.36849816823904247,0.5,8.658756387697252,3.8523175709811994,3.8523175709811994,9.606537787476555e-12,0.035003004193356446,3.920777942261793,9.606537787476555e-12,26106.315948125102,19894.933911034914,0.7620735897997788,1.0080301567661787,0.6326609797485422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430877700795437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.31036032473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84501260946325,261.84501260946325,-11.304987390536724,246.2952458225668,277.39477939635935,121689.46457930819,121641.14919722876,48.31538207941438,0.0,nan,277.39477939635935,4.244779396359377,271.17487268159186,-1.9751273184081128,264.9549659668582,-8.19503403314178,258.73505925208616,-14.414940747913818,252.51515253731736,-20.634847462682615,246.2952458225668,-26.854754177433165,1.0,1.0,26022.012520719443,26022.012520719443,276.64352331246914,3.493523312469165,276.64352331246914,276.64352331246914,76868.69953826137,76818.91298557946,49.78655268190778,0.0,8546.071908451686,8546.071908451686,0.8876004451729747,3910.001499325397,276.64352331246914,3.493523312469165,1.0,0.002,0.17407533644644774,0.004901703343296085,0.00026944806808387907,0.0017305519426827746,0.13472403404193953,0.13472403404193953,0.0,1.0766653627675149e-11,1.0,1.0079320020283755,3.9207779422521867,0.09067633604228749,0.0,0.0007127637790218462,913.0081990555748,0.0,1601399.6474510094,267.6897284445537,0.03500300418374991,1.0,1280940.7912233304,2568.0795240684097,,,,,,,,,,,,,,,,,,,4.0,15274.82841429312,1464.2324278386805,0.36849816823904247,6.173730061729009,3.2585779991026147
91.0,-28.59232446112892,4.629917502269025,34.90690044157503,25.643893901165598,5.98480469559062,-25.13461154547761,-38.681680779531575,2.5270917799826607,-5.458713269051202,-5.493603434403469,39.863351324098225,41432.48499047435,24616.826586643736,24616.826586643736,66049.31157711809,76881.22586893389,76819.96564749176,24616.826586643736,101436.7922341355,101436.7922341355,101436.7922341355,127550.54093682315,123708.55690415368,3841.984032669464,0.0,90403.37865256361,54955.168978073714,39386.8996383221,26113.74870268764,65500.64834100974,19900.552292512013,1464.525186799516,0.0,0.8848855669242895,2.832144733435055,0.001494314320929203,1.0,1.0,-1.5795110478990182,347883.9715393917,1548649.765775261,4.451627244918652,1548649.765775261,4.451627244918652,0.7620718311677648,0.09070089185582152,3.8905109937847002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905109937847002,1.2798593974862782,1.2802050882388396,3.0397956224143847,6440.962158420239,15274.840481897381,6478.6276706708295,0.0003352457921509512,23236.89068016717,2369.503416576218,19365.05165739883,1974.685714020469,0.8333753394092017,0.8333753394092017,35236.230865681806,35405.22815468563,0.99403702700248,0.8,4252.6397718054095,4273.035954225843,0.99403702700248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.851622896667,4632.441516551485,5.544515600407186,4.629917502269025,-2.8817053516232773,7.511622853892303,3.260860574208485,3.5,0.9316744497738528,0.6,0.00027008650884755454,1.0001779392459975,0.0002700384584078751,197.76557783106898,0.0,9.594212967958144e-06,27.18999955119338,0.012084802002198816,9.146631632423466e-05,0.00017862019252331987,0.0006949238227239156,0.09070088983769396,0.09070088983769396,0.09070088983769396,0.09140924217762696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493087.3860014961,593.8962848084399,0.0,0.09070088983769396,0.09070089185582152,0.09070089185582152,0.3685705123776361,0.3685705123776361,0.5,8.680006957575673,3.864041559982752,3.864041559982752,-2.7853275241795927e-12,0.03489016535229439,3.9140923865044783,-2.7853275241795927e-12,26113.74870268764,19900.552292512013,0.7620718311677648,1.008376455042886,0.6325507615553418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430981131425822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.16430664088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8452357926805,261.8452357926805,-11.304764207319465,246.2936614905854,277.39681009477613,121694.44020395153,121657.12611802385,37.314085927665694,0.0,nan,277.39681009477613,4.246810094776151,271.176180373939,-1.9738196260609584,264.9555506531124,-8.194449346887552,258.73492093225303,-14.415079067746944,252.5142912114168,-20.635708788583173,246.2936614905854,-26.85633850941457,1.0,1.0,26022.012520719443,26022.012520719443,276.6453176126474,3.4953176126473977,276.6453176126474,276.6453176126474,76866.51683772217,76819.96564749176,46.55119023041334,0.0,8546.071908451686,8546.071908451686,0.8876028296613971,3909.963548753624,276.6453176126474,3.4953176126473977,1.0,0.002,0.17336356509564974,0.004905124383064757,0.00026834725684746544,0.0017316527418885146,0.1341736284237327,0.1341736284237327,0.0,-1.2640201385583083e-12,1.0,1.007918702698623,3.9140923865072637,0.09070089185582152,0.0,0.0007117713493763009,911.7328717621886,0.0,1601401.2879438093,267.6912867309488,0.034890165355079716,1.0,1280935.053878056,2568.177184396733,,,,,,,,,,,,,,,,,,,4.0,15274.840481897381,1464.525186799516,0.3685705123776361,6.173730061729009,3.260860574208485
92.0,-28.594045798913655,4.639093624495938,34.908730128666114,25.64522400442513,5.986392544458985,-25.13600196457742,-38.683036028500624,2.5283487096254373,-5.4573178903577855,-5.4920156974561465,39.86661914693121,41430.259025063504,24648.86532937256,24648.86532937256,66079.12435443606,76879.44028652819,76820.69008769223,24648.86532937256,101469.55541706478,101469.55541706478,101469.55541706478,127590.47404465458,123738.1331883323,3852.3408563222774,0.0,90402.75040864611,54954.09782567749,39387.39175885402,26120.918627589796,65508.310386443816,19905.974480608304,1464.8073687314386,0.0,0.8848817919616117,2.832313653531232,0.001494314320929203,1.0,1.0,-1.5892929075787379,347905.59057114494,1548790.266427531,4.451754465586292,1548790.266427531,4.451754465586292,0.7620702305462925,0.09072537637256782,3.890471985786351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890471985786351,1.2798536609235305,1.2801992886259101,3.0397787689094256,6440.926447865595,15274.85281933875,6478.656905185411,0.0003352551584697447,23236.96218323333,2369.510707859802,19365.13904131929,1974.6946247005135,0.8333765355650593,0.8333765355650593,35235.94823006592,35405.22815468563,0.9940270603439175,0.8,4252.6056606808215,4273.035954225843,0.9940270603439175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.661810501907,4632.441516551485,5.54946918090264,4.639093624495938,-2.8771974057010588,7.516291030196998,3.263076703662024,3.5,0.9323076296177212,0.6,0.0002700384584078751,1.0001771271055315,0.00026999063574804444,197.76698502903568,0.0,9.502722968243004e-06,26.930716892000675,0.012094304725167059,9.145244616193806e-05,0.000178586012245937,0.0006947838776961161,0.09072537638435911,0.09072537638435911,0.09072537638435911,0.09143191773459083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493000.8022073224,593.924714978246,0.0,0.09072537638435911,0.09072537637256782,0.09072537637256782,0.368642943294841,0.368642943294841,0.5,8.701203199029552,3.871178994907666,3.871178994907666,2.9558577807620168e-12,0.03469780709838233,3.90272278987743,2.9558577807620168e-12,26120.918627589796,19905.974480608304,0.7620702305462925,1.0087136115192854,0.6324427966567889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431083593266034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.905023981686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84540626176823,261.84540626176823,-11.304593738231745,246.29208233197176,277.3987301915692,121700.45838424344,121671.95759142253,28.500792820908934,0.0,nan,277.3987301915692,4.248730191569223,271.177400619633,-1.9725993803670008,264.95607104773484,-8.19392895226514,258.7347414758113,-14.415258524188687,252.51341190388933,-20.636588096110643,246.29208233197176,-26.85791766802822,1.0,1.0,26022.012520719443,26022.012520719443,276.6469901183877,3.496990118387714,276.6469901183877,276.6469901183877,76864.77115176193,76820.69008769223,44.081064069701824,0.0,8546.071908451686,8546.071908451686,0.8876052928395627,3909.924345715283,276.6469901183877,3.496990118387714,1.0,0.002,0.1726536252396271,0.004908522849256873,0.00026724922691261614,0.001732750773695021,0.13362461345630808,0.13362461345630808,0.0,6.0763720444168e-13,1.0,1.007896005795795,3.902722789874474,0.09072537637256782,0.0,0.0007099398565763102,909.3829784769355,0.0,1601402.6238281333,267.6926821096422,0.03469780709542647,1.0,1280929.60277289,2568.3271216200474,,,,,,,,,,,,,,,,,,,6.0,15274.85281933875,1464.8073687314386,0.368642943294841,6.173730061729009,3.263076703662024
93.0,-28.595757847414326,4.648009130785204,34.9105450062796,25.646530358959012,5.987958511901582,-25.13738621152007,-38.684382755868114,2.529586875481728,-5.456056196231657,-5.490530343409478,39.86985090588249,41428.05301251671,24680.139308850143,24680.139308850143,66108.19232136686,76877.67526280122,76821.71473805729,24680.139308850143,101501.85404690742,101501.85404690742,101501.85404690742,127629.9041203065,123767.23041894239,3862.6737013641136,0.0,90402.13541873329,54953.03890325648,39387.88501719646,26128.050073399074,65515.935090595536,19911.363478841344,1465.0900810293863,0.0,0.8848776199924777,2.8324722909665887,0.001494314320929203,1.0,1.0,-1.6010485167494721,347925.8164852209,1548929.225982134,4.451895066682782,1548929.225982134,4.451895066682782,0.7620684828338212,0.09074985439941569,3.890434389548604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890434389548604,1.279848011055832,1.2801935760235281,3.0397628124132687,6440.892637964966,15274.865257723093,6478.684935830209,0.00033526404879364853,23237.028662298657,2369.5174868378763,19365.2228267924,1974.7031684410479,0.8333777570370631,0.8333777570370631,35235.6758229396,35405.22815468563,0.9940174543943505,0.8,4252.5727840265645,4273.035954225843,0.9940174543943505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.41859479003,4632.441516551485,5.55431336984275,4.648009130785204,-2.872859954839967,7.520869085625171,3.265228029704258,3.5,0.9329222942012166,0.6,0.00026999063574804444,1.0001761736087231,0.0002699430789016845,197.76838465018224,0.0,9.457743250776066e-06,26.80324437269937,0.012103762468417835,9.143866513843488e-05,0.00017855197060960955,0.0006946447267812966,0.09074985235802566,0.09074985235802566,0.09074985235802566,0.0914542552664201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492914.35702022584,593.9530961981366,0.0,0.09074985235802566,0.09074985439941569,0.09074985439941569,0.3687153587673139,0.3687153587673139,0.5,8.722335285904808,3.8742797051103253,3.8742797051103253,-6.269829100347124e-11,0.03447414717783204,3.889481826660017,-6.269829100347124e-11,26128.050073399074,19911.363478841344,0.7620684828338212,1.009039895865828,0.6323355219646936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431185587434952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.777551462386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84553245640706,261.84553245640706,-11.30446754359292,246.29050881172017,277.40055610109795,121707.116318963,121686.01779284002,21.098526122969098,0.0,nan,277.40055610109795,4.25055610109797,271.178546643209,-1.9714533567909598,264.9565371853507,-8.193462814649251,258.73452772747066,-14.415472272529314,252.51251826959378,-20.637481730406193,246.29050881172017,-26.859491188279804,1.0,1.0,26022.012520719443,26022.012520719443,276.6485953696662,3.4985953696662477,276.6485953696662,276.6485953696662,76863.1966350313,76821.71473805729,41.4818969740154,0.0,8546.071908451686,8546.071908451686,0.8876076668671086,3909.886561496347,276.6485953696662,3.4985953696662477,1.0,0.002,0.17194585347517252,0.004911893758282394,0.000266154489442542,0.0017338455080295626,0.133077244721271,0.133077244721271,0.0,-2.5278954277063725e-12,1.0,1.0078695484020401,3.889481826722715,0.09074985439941569,0.0,0.0007077717632703962,906.6021941966194,0.0,1601403.7592176413,267.6939438037683,0.03447414724053033,1.0,1280924.503130061,2568.4971151582486,,,,,,,,,,,,,,,,,,,4.0,15274.865257723093,1465.0900810293863,0.3687153587673139,6.173730061729009,3.265228029704258
94.0,-28.597459659953206,4.656669886199985,34.91234449273289,25.64767728270965,5.989358730200589,-25.138777820893484,-38.68573800483716,2.5306768909604225,-5.454952804189361,-5.489163309710114,39.8730362390682,41425.974709779075,24710.70940849515,24710.70940849515,66136.68411827422,76876.02817287717,76822.82377986316,24710.70940849515,101533.53318835831,101533.53318835831,101533.53318835831,127668.64644760897,123795.67071260323,3872.9757350057525,0.0,90401.58589426208,54952.054935199274,39388.36773229201,26135.11325925067,65523.48099154268,19916.696813654376,1465.3722660630683,0.0,0.8848730065983683,2.8326190949428116,0.001494314320929203,1.0,1.0,-1.615323879545258,347944.43206011876,1549066.1985367425,4.452050545441954,1549066.1985367425,4.452050545441954,0.7620665966161349,0.0907743008658654,3.8904015023873404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904015023873404,1.2798430484774872,1.280188551236796,3.0397489028169487,6440.863165199469,15274.87782482483,6478.71017447276,0.0003352718503969009,23237.083843091066,2369.5231137127425,19365.298266783953,1974.7108611792971,0.8333790245604211,0.8333790245604211,35235.43753544436,35405.22815468563,0.9940090516277059,0.8,4252.544025250314,4273.035954225843,0.9940090516277059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.123224359779,4632.441516551485,5.55906060670662,4.656669886199985,-2.868702722046104,7.525372608246089,3.2673160301423465,3.5,0.9335188657549561,0.6,0.0002699430789016845,1.0001751226471416,0.00026989581403227874,197.76977592029522,0.0,9.405240683667177e-06,26.65445209751278,0.012113167709101503,9.142479885085557e-05,0.0001785182800508289,0.0006945077849133488,0.09077429894807416,0.09077429894807416,0.09077429894807416,0.09147613386411683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492828.0624665555,593.9814240414495,0.0,0.09077429894807416,0.0907743008658654,0.0907743008658654,0.3687877188794426,0.3687877188794426,0.5,8.743390333497675,3.873676496633209,3.873676496633209,-4.661160346586257e-11,0.034210505520775314,3.873839430164878,-4.661160346586257e-11,26135.11325925067,19916.696813654376,0.7620665966161349,1.0093585248746275,0.6322309816709227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431287032543771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.6287591872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84560828889875,261.84560828889875,-11.304391711101232,246.28894016588498,277.4022764119232,121712.79318224844,121700.11471993667,12.678462311758501,0.0,nan,277.4022764119232,4.252276411923219,271.17960916268163,-1.970390837318348,264.956941913521,-8.19305808647897,258.73427466429376,-14.415725335706213,252.51160741508778,-20.638392584912197,246.28894016588498,-26.861059834114997,1.0,1.0,26022.012520719443,26022.012520719443,276.65009217547816,3.500092175478187,276.65009217547816,276.65009217547816,76861.51247465829,76822.82377986316,38.68869479512796,0.0,8546.071908451686,8546.071908451686,0.8876097435348829,3909.853509899277,276.65009217547816,3.500092175478187,1.0,0.002,0.17124068190674477,0.004915232326674522,0.00026506370528609234,0.001734936292618871,0.13253185264304618,0.13253185264304618,0.0,-2.0950368176397838e-12,1.0,1.007838265835211,3.87383943021149,0.0907743008658654,0.0,0.0007051715677888144,903.2682304012408,0.0,1601404.652956143,267.6950471958106,0.03421050556738692,1.0,1280919.8096763773,2568.6930313559606,,,,,,,,,,,,,,,,,,,4.0,15274.87782482483,1465.3722660630683,0.3687877188794426,6.173730061729009,3.2673160301423465
95.0,-28.599149299672742,4.665081994130851,34.91412721255496,25.648650770913832,5.99058023694177,-25.140176346016855,-38.68710167063398,2.531607283285655,-5.454005120109343,-5.487893899891075,39.87615107687954,41424.040161744066,24740.547104302586,24740.547104302586,66164.58726604666,76874.50991101417,76823.72566718167,24740.547104302586,101564.27277148426,101564.27277148426,101564.27277148426,127706.2683369381,123823.03248003019,3883.2358569079033,0.0,90401.10958513523,54951.15851627729,39388.83452095326,26141.99556545383,65530.83008640709,19921.8930204884,1465.6481322906286,0.0,0.8848681470267712,2.832756481308977,0.001494314320929203,1.0,1.0,-1.6332010952335168,347961.7189438621,1549200.1485724044,4.452214321950577,1549200.1485724044,4.452214321950577,0.7620647387307654,0.09079865605490024,3.8903740934204154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903740934204154,1.279838826380344,1.2801842675053035,3.03973751478006,6440.839035315829,15274.890539918722,6478.731969606145,0.00033527831066799935,23237.12512326922,2369.5273231194365,19365.36341389617,1974.717504335953,0.8333803476620291,0.8333803476620291,35235.238940492796,35405.22815468563,0.9940020485558629,0.8,4252.520056943581,4273.035954225843,0.9940020485558629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.776828682408,4632.441516551485,5.563703342322506,4.665081994130851,-2.8647082525790077,7.529790246709859,3.269342039910448,3.5,0.9340977256886994,0.6,0.00026989581403227874,1.0001738723119558,0.00026984889478106445,197.7711572556161,0.0,9.347562631275322e-06,26.490992497034263,0.012122515271732777,9.141084840737894e-05,0.00017848496562489978,0.0006943732863321435,0.0907986540317153,0.0907986540317153,0.0907986540317153,0.09149728994185835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492741.8933654806,594.0097055518621,0.0,0.0907986540317153,0.09079865605490024,0.09079865605490024,0.3688599713587045,0.3688599713587045,0.5,8.764349410692754,3.8694012879083175,3.8694012879083175,6.59952092973981e-11,0.033888779781705125,3.8546928046575317,6.59952092973981e-11,26141.99556545383,19921.8930204884,0.7620647387307654,1.0096711300437353,0.632130557588291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431387872475299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.46529958672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84562777611814,261.84562777611814,-11.304372223881842,246.28737598611278,277.40387956613256,121717.46940167998,121714.21132530413,3.258076375848418,0.0,nan,277.40387956613256,4.253879566132582,271.18057885009745,-1.96942114990253,264.95727813413004,-8.192721865869942,258.7339774181206,-14.41602258187936,252.5106767021153,-20.639323297884687,246.28737598611278,-26.8626240138872,1.0,1.0,26022.012520719443,26022.012520719443,276.65146711767846,3.5014671176784873,276.65146711767846,276.65146711767846,76859.72762590108,76823.72566718167,36.00195871941105,0.0,8546.071908451686,8546.071908451686,0.8876114742782553,3909.8259638875174,276.65146711767846,3.5014671176784873,1.0,0.002,0.17053874088748375,0.0049185394632127654,0.0002639778622945633,0.0017360221355975306,0.13198893114728166,0.13198893114728166,0.0,-2.1079058637463177e-12,1.0,1.0077999466018746,3.8546928045915365,0.09079865605490024,0.0,0.000701941018071999,899.1270959939163,0.0,1601405.2816718498,267.69599487989063,0.033888779715709916,1.0,1280915.4513630257,2568.927762149054,,,,,,,,,,,,,,,,,,,4.0,15274.890539918722,1465.6481322906286,0.3688599713587045,6.173730061729009,3.269342039910448
96.0,-28.600822416305896,4.673252055408941,34.915892097885546,25.64952765768396,5.99170322324291,-25.141569852400348,-38.688456954527624,2.5324506598189487,-5.453166362078207,-5.486687919570676,39.87920153874379,41422.17795473974,24769.59265319518,24769.59265319518,66191.77060793492,76873.06692284459,76824.60305163459,24769.59265319518,101594.19570482978,101594.19570482978,101594.19570482978,127742.89630192448,123849.45031853998,3893.4459833845085,0.0,90400.67545314592,54950.300010216444,39389.306047699414,26148.700597094707,65538.00664479412,19926.956106833633,1465.9171215018184,0.0,0.8848631956103717,2.8328878568843856,0.001494314320929203,1.0,1.0,-1.653940155469627,347978.1426635204,1549331.3386791043,4.452381195037413,1549331.3386791043,4.452381195037413,0.7620629573099189,0.0908228884771628,3.8903501068910056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903501068910056,1.279835007564942,1.2801803876071391,3.0397278429607257,6440.818541891246,15274.903442147677,6478.751461414665,0.0003352838606111134,23237.15680319325,2369.5305535726525,19365.421676216232,1974.72344543919,0.8333817187804592,0.8333817187804592,35235.06514299242,35405.22815468563,0.9939959199268934,0.8,4252.499081426501,4273.035954225843,0.9939959199268934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.380601545405,4632.441516551485,5.568226928377042,4.673252055408941,-2.860848921855531,7.5341009772644725,3.271307475613259,3.5,0.9346592787466454,0.6,0.00026984889478106445,1.0001721742151624,0.00026980244175740597,197.77252509923588,0.0,9.2792746102161e-06,26.297464245352426,0.012131794546342993,9.139698566060162e-05,0.00017845190912046282,0.0006942404037216965,0.09082288846723319,0.09082288846723319,0.09082288846723319,0.09151781443557584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492655.9533902291,594.0379072025535,0.0,0.09082288846723319,0.0908228884771628,0.0908228884771628,0.3689320395666343,0.3689320395666343,0.5,8.785197191270296,3.86161571074706,3.86161571074706,-3.001332515850663e-11,0.033521557492463216,3.8327477641010432,-3.001332515850663e-11,26148.700597094707,19926.956106833633,0.7620629573099189,1.009975340975567,0.6320329237238104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443148799243579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.27177133504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84559370838514,261.84559370838514,-11.30440629161484,246.28581741877719,277.40536999799025,121722.08099816454,121727.77679921774,-5.695801053194991,0.0,nan,277.40536999799025,4.255369997990272,271.18145948213186,-1.9685405178681208,264.9575489662869,-8.192451033713098,258.7336384504912,-14.416361549508792,252.50972793463333,-20.640272065366645,246.28581741877719,-26.864182581222792,1.0,1.0,26022.012520719443,26022.012520719443,276.6527757632306,3.502775763230602,276.6527757632306,276.6527757632306,76857.88652062176,76824.60305163459,33.283468987167,0.0,8546.071908451686,8546.071908451686,0.8876129889094332,3909.8018574254606,276.6527757632306,3.502775763230602,1.0,0.002,0.16984053525402854,0.004921819092900102,0.0002628977611838534,0.0017371022392466838,0.1314488805919267,0.1314488805919267,0.0,4.305371163748628e-13,1.0,1.007756006571631,3.8327477641310566,0.0908228884771628,0.0,0.0006982056343474929,894.3394942973509,0.0,1601405.7178931842,267.69683363792177,0.03352155752247654,1.0,1280911.3107962166,2569.193774301174,,,,,,,,,,,,,,,,,,,5.0,15274.903442147677,1465.9171215018184,0.3689320395666343,6.173730061729009,3.271307475613259
97.0,-28.6024958865901,4.681185891881209,34.91763837797871,25.65054871318864,5.99297785596723,-25.142948512332577,-38.689798513054825,2.533430481757722,-5.452459788000908,-5.485574448602241,39.88219409979256,41420.21824280833,24797.93964988458,24797.93964988458,66218.15789269292,76871.51831313489,76825.43722984874,24797.93964988458,101623.37687973332,101623.37687973332,101623.37687973332,127778.65833090608,123875.05742834692,3903.600902559166,0.0,90400.18172554576,54949.395202208216,39389.76280370838,26155.281451172763,65545.04425488114,19931.923519483633,1466.1824194479182,0.0,0.884857978235389,2.8330100948614194,0.001494314320929203,1.0,1.0,-1.677261056265479,347993.3070810874,1549460.0468244925,4.452557032838124,1549460.0468244925,4.452557032838124,0.7620611369330119,0.09084701182726544,3.890322262386303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890322262386303,1.2798305543805648,1.2801758737659181,3.039716663327522,6440.794853590007,15274.916619067804,6478.7731802561775,0.00033529022322205057,23237.196208546167,2369.5345718003773,19365.486595286937,1974.730065342083,0.8333830992985594,0.8333830992985594,35234.86339176442,35405.22815468563,0.9939888055738645,0.8,4252.474732190641,4273.035954225843,0.9939888055738645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.9358651479215,4632.441516551485,5.572651022704181,4.681185891881209,-2.857144160303209,7.538330052184418,3.2732139140890344,3.5,0.9352039754540098,0.6,0.00026980244175740597,1.0001722129575885,0.0002697559862811813,197.7738932483638,0.0,9.187131787432611e-06,26.036331485584018,0.012140981678130425,9.138326521930498e-05,0.000178419176538101,0.0006941080945228063,0.09084700999132705,0.09084700999132705,0.09084700999132705,0.09153778703531683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492570.3375171535,594.0659983315469,0.0,0.09084700999132705,0.09084701182726544,0.09084701182726544,0.3690038611383851,0.3690038611383851,0.5,8.805920502796328,3.850534761808433,3.850534761808433,2.808064891723916e-11,0.03311466060131352,3.8083133923367427,2.808064891723916e-11,26155.281451172763,19931.923519483633,0.7620611369330119,1.010269481781022,0.6319351632709252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431587134615742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.01063857527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8455295767946,261.8455295767946,-11.304470423205373,246.2842647609113,277.40679439268234,121729.07035716389,121739.79253919139,-10.72218202750227,0.0,nan,277.40679439268234,4.256794392682366,271.1822884663002,-1.9677115336997986,264.95778253996536,-8.192217460034612,258.73327661363567,-14.41672338636431,252.5087706872727,-20.64122931272729,246.2842647609113,-26.86573523908868,1.0,1.0,26022.012520719443,26022.012520719443,276.6539868437468,3.503986843746816,276.6539868437468,276.6539868437468,76856.82920997427,76825.43722984874,31.39198012552515,0.0,8546.071908451686,8546.071908451686,0.8876147471505705,3909.7738736982346,276.6539868437468,3.503986843746816,1.0,0.002,0.16914651518765134,0.004925063946632551,0.0002618240835269559,0.0017381759157124486,0.13091204176347793,0.13091204176347793,0.0,-7.60595579574197e-13,1.0,1.0077070622579203,3.808313392308662,0.09084701182726544,0.0,0.0006940200653635969,888.9754984228183,0.0,1601405.943170807,267.69754021199907,0.03311466057323287,1.0,1280907.4878218174,2569.4872344723235,,,,,,,,,,,,,,,,,,,4.0,15274.916619067804,1466.1824194479182,0.3690038611383851,6.173730061729009,3.2732139140890344
98.0,-28.604166370178874,4.688887907307153,34.91936647479388,25.651388090942078,5.994064594401831,-25.14434327379717,-38.6911575338803,2.5342414966793023,-5.451920080397201,-5.484615756770995,39.88516162064904,41418.39944247854,24825.758052062567,24825.758052062567,66244.15749454111,76870.1019080285,76826.48377203089,24825.758052062567,101652.24182409345,101652.24182409345,101652.24182409345,127814.1624538372,123900.46092794857,3913.70152588863,0.0,90399.76449139102,54948.57456676652,39390.21102736056,26161.92062974374,65552.1316571043,19936.925938061362,1466.4540665026614,0.0,0.8848520523917804,2.8331162912709282,0.001494314320929203,1.0,1.0,-1.7015975139813122,348006.3639688333,1549587.685989884,4.452756749381347,1549587.685989884,4.452756749381347,0.7620589566117282,0.09087108795307375,3.8902998657016856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902998657016856,1.2798268848962164,1.2801721438334197,3.0397078789426724,6440.7762405326075,15274.929733132567,6478.791533835157,0.0003352953056975031,23237.222736578376,2369.5372769068313,19365.541455362727,1974.7356595129559,0.8333845087639873,0.8333845087639873,35234.70111326428,35405.22815468563,0.9939830831549258,0.8,4252.455146894857,4273.035954225843,0.9939830831549258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4451.443756702576,4632.441516551485,5.577012629819755,4.688887907307153,-2.8536384560036323,7.5425263633107855,3.27506270818385,3.5,0.9357322023382428,0.6,0.0002697559862811813,1.0001719079176512,0.00026970962106185405,197.77525897205462,0.0,9.187680395662079e-06,26.03788624130633,0.012150169358526088,9.136936812751647e-05,0.0001783866181536648,0.0006939774366461801,0.09087108641498441,0.09087108641498441,0.09087108641498441,0.09155756550840899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492485.22648794105,594.0939215959733,0.0,0.09087108641498441,0.09087108795307373,0.09087108795307375,0.3690753821988016,0.3690753821988016,0.5,8.82651487759219,3.836668742185509,3.836668742185509,3.461764208623208e-11,0.03269567637380533,3.7830182427896943,3.461764208623208e-11,26161.92062974374,19936.925938061362,0.7620589566117282,1.0105568777085194,0.6318390934887281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431686299044155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.01219333099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84542403776345,261.84542403776345,-11.304575962236527,246.2827157458387,277.40813232969424,121734.61011254678,121752.25522197186,-17.64510942506052,0.0,nan,277.40813232969424,4.258132329694263,271.18304901291606,-1.9669509870839192,264.95796569616556,-8.192034303834419,258.7328823793554,-14.417117620644603,252.50779906261107,-20.642200937388907,246.2827157458387,-26.86728425416129,1.0,1.0,26022.012520719443,26022.012520719443,276.6550679944332,3.5050679944332046,276.6550679944332,276.6550679944332,76855.67015979894,76826.48377203089,29.18638776805892,0.0,8546.071908451686,8546.071908451686,0.8876161613874337,3909.751365030194,276.6550679944332,3.5050679944332046,1.0,0.002,0.16845683945424142,0.0049282620706705745,0.0002607570421808535,0.001739242962984044,0.13037852109042675,0.13037852109042675,0.0,5.164897589476913e-12,1.0,1.0076563755098598,3.7830182427550767,0.09087108795307375,0.0,0.0006896757316052503,883.4085386612051,0.0,1601405.957551156,267.6980799196028,0.032695676339187685,1.0,1280904.1962445644,2569.788784704266,,,,,,,,,,,,,,,,,,,4.0,15274.929733132567,1466.4540665026614,0.3690753821988016,6.173730061729009,3.27506270818385
99.0,-28.60581939312102,4.696364529048504,34.92107549658487,25.652096361760073,5.99501073626864,-25.145736380233178,-38.692512503452576,2.5349277218041664,-5.451462809434531,-5.483704034598309,39.88806703758169,41416.6727633336,24852.805298718868,24852.805298718868,66269.47806205247,76868.7870142269,76827.54155262129,24852.805298718868,101680.34685134016,101680.34685134016,101680.34685134016,127848.72828420655,123924.99151448878,3923.7367697177683,0.0,90399.39828467224,54947.791134136445,39390.67461170643,26168.381432866383,65559.05604457282,19941.795082785316,1466.7184392832457,0.0,0.8848461114045867,2.833218060087628,0.001494314320929203,1.0,1.0,-1.7282836309173604,348018.7815102551,1549712.6616365523,4.4529569781017315,1549712.6616365523,4.4529569781017315,0.762056878983706,0.09089500153144535,3.890280729053344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890280729053344,1.2798237945645108,1.280168993325635,3.039700266220711,6440.760110088273,15274.942851248452,6478.8082573822785,0.0003352997629940738,23237.242908860695,2369.5393339071647,19365.591443164216,1974.7407568501187,0.8333859364950666,0.8333859364950666,35234.56245569246,35405.22815468563,0.9939781936848653,0.8,4252.43841239488,4273.035954225843,0.9939781936848653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.905070481081,4632.441516551485,5.581256484327844,4.696364529048504,-2.850249851493014,7.546614380541518,3.276854792657145,3.5,0.9362442264734699,0.6,0.00026970962106185405,1.0001701132076797,0.0002696637476967384,197.77661043665944,0.0,9.169893259740916e-06,25.987477498105758,0.012159339251785828,9.135551440728526e-05,0.00017835410665456878,0.0006938475440657938,0.0908949999731653,0.0908949999731653,0.0908949999731653,0.09157674612076537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492400.5037408672,594.1217132400628,0.0,0.0908949999731653,0.09089500153144535,0.09089500153144535,0.3691465836492002,0.3691465836492002,0.5,8.846967262547532,3.8200734035751225,3.8200734035751225,-7.787548383930698e-12,0.032241225163772924,3.7554204036809438,-7.787548383930698e-12,26168.381432866383,19941.795082785316,0.762056878983706,1.0108363673966971,0.6317460204914314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431785287779906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.961784587795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8452734257113,261.8452734257113,-11.30472657428868,246.28117144902868,277.4093754023889,121739.3891973589,121764.57007749876,-25.180880139879037,0.0,nan,277.4093754023889,4.259375402388912,271.1837346117232,-1.9662653882767813,264.95809382106535,-8.19190617893463,258.73245303036214,-14.41754696963784,252.50681223969937,-20.643187760300606,246.28117144902868,-26.8688285509713,1.0,1.0,26022.012520719443,26022.012520719443,276.65610349049894,3.5061034904989583,276.65610349049894,276.65610349049894,76854.26114576444,76827.54155262129,26.719593143148813,0.0,8546.071908451686,8546.071908451686,0.8876173697683676,3909.7321326986107,276.65610349049894,3.5061034904989583,1.0,0.002,0.1677719258986146,0.004931431025926522,0.0002596973428634144,0.0017403026614022637,0.1298486714317072,0.1298486714317072,0.0,4.265678088533065e-12,1.0,1.0076010591779825,3.7554204036887313,0.09089500153144535,0.0,0.0006849135533252902,877.306500515172,0.0,1601405.8247425058,267.69853719056545,0.03224122517156047,1.0,1280901.0659167194,2570.1163504986903,,,,,,,,,,,,,,,,,,,4.0,15274.942851248452,1466.7184392832457,0.3691465836492002,6.173730061729009,3.276854792657145
100.0,-28.60746629590938,4.7036210668056135,34.92276439578492,25.65251514259728,5.995668509699985,-25.147152815346423,-38.69388954536987,2.535355030095324,-5.4511410299136855,-5.482885411418296,39.89090405877096,41415.17575047189,24879.21547519721,24879.21547519721,66294.3912256691,76867.68108853853,76828.35480725252,24879.21547519721,101707.57028244973,101707.57028244973,101707.57028244973,127882.25107918648,123948.55121223294,3933.6998669535365,0.0,90399.16341946821,54947.16323416019,39391.111317008916,26174.680796736746,65565.79211374566,19946.541158731437,1466.9773984548665,0.0,0.8848399398084835,2.8333106643307326,0.001494314320929203,1.0,1.0,-1.7578329508619959,348029.9313520913,1549834.7026114487,4.453164980926678,1549834.7026114487,4.453164980926678,0.7620548007301092,0.09091874989620828,3.8902723853028727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902723853028727,1.2798219052123156,1.280167044751043,3.0396982341519596,6440.75580437843,15274.956263476504,6478.817347951846,0.0003353012514334439,23237.232375035943,2369.538259755976,19365.618615484993,1974.7435276557228,0.833387483626911,0.833387483626911,35234.50199970367,35405.22815468563,0.9939760618320249,0.8,4252.431115997507,4273.035954225843,0.9939760618320249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.321102670818,4632.441516551485,5.585411312237816,4.7036210668056135,-2.8470105450242,7.550631611829814,3.2785917200612973,3.5,0.936740491446085,0.6,0.0002696637476967384,1.0001694856040613,0.0002696180513184449,197.77795691350076,0.0,9.072678661894075e-06,25.711971327807806,0.012168411930447723,9.134143699980539e-05,0.00017832231069693302,0.0006937223609876776,0.09091874987983849,0.09091874987983849,0.09091874987983849,0.09159526949234599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492316.21027312643,594.1493596024518,0.0,0.09091874987983849,0.09091874989620828,0.09091874989620828,0.36921741192485535,0.36921741192485535,0.5,8.867262850493859,3.8007578213518514,3.8007578213518514,-3.0127011996228248e-12,0.03174438150460901,3.7250524605562987,-3.0127011996228248e-12,26174.680796736746,19946.541158731437,0.7620548007301092,1.0111124885162592,0.6316582842257668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431883243108814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.686278417495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84506027684006,261.84506027684006,-11.304939723159919,246.27962944817992,277.4104911054905,121742.00987117953,121777.64630934793,-35.636438168380224,0.0,nan,277.4104911054905,4.26049110549053,271.18431877405663,-1.9656812259433423,264.95814644259076,-8.191853557409218,258.7319741110861,-14.41802588891386,252.50580177963644,-20.644198220363535,246.27962944817992,-26.87037055182006,1.0,1.0,26022.012520719443,26022.012520719443,276.6570172748992,3.5070172748992263,276.6570172748992,276.6570172748992,76852.42409856197,76828.35480725252,24.069291309453547,0.0,8546.071908451686,8546.071908451686,0.8876178966329569,3909.723747229387,276.6570172748992,3.5070172748992263,1.0,0.002,0.16709227708967717,0.004934560250960103,0.00025864573920264414,0.001741354260313358,0.12932286960132205,0.12932286960132205,0.0,-4.83997824457516e-13,1.0,1.0075401707742098,3.7250524605593114,0.09091874989620828,0.0,0.0006796488084196337,870.5609728691984,0.0,1601405.4732105823,267.6988589700863,0.03174438150762171,1.0,1280898.255223145,2570.474766149153,,,,,,,,,,,,,,,,,,,5.0,15274.956263476504,1466.9773984548665,0.36921741192485535,6.173730061729009,3.2785917200612973
101.0,-28.609113582453936,4.710663800584474,34.92443170955459,25.653295288234972,5.99668773883318,-25.148533450396688,-38.69523113882167,2.536107605106301,-5.450902451313425,-5.48210311486431,39.89365860318452,41413.393992357946,24904.87185808967,24904.87185808967,66318.26585044761,76866.31421334119,76828.89448675273,24904.87185808967,101733.7663448424,101733.7663448424,101733.7663448424,127914.48536864213,123970.90501362161,3943.5803550205137,0.0,90398.76325269499,54946.34821032013,39391.5722693054,26180.71902379973,65572.29129310513,19951.093726400442,1467.2249690609424,0.0,0.8848338827908215,2.83340011228957,0.001494314320929203,1.0,1.0,-1.7905275493476438,348040.5866793792,1549953.2026082776,4.453369123975532,1549953.2026082776,4.453369123975532,0.7620529332392967,0.09094226986583646,3.8902508554977238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902508554977238,1.279818505513428,1.2801635856492166,3.0396894862346615,6440.737268591397,15274.969743210873,6478.835820045169,0.0003353063251232828,23237.25811278801,2369.540884276283,19365.67382980809,1974.7491579497678,0.8333889366728127,0.8333889366728127,35234.346001910766,35405.22815468563,0.9939705609033458,0.8,4252.412288716548,4273.035954225843,0.9939705609033458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.692881360708,4632.441516551485,5.589449838940439,4.710663800584474,-2.843876341534296,7.5545401421187695,3.2802747164997728,3.5,0.9372213475713637,0.6,0.0002696180513184449,1.000169527374105,0.0002695723514255764,197.77930371997118,0.0,9.037736337239046e-06,25.612944779735457,0.012177449666784962,9.132772390742752e-05,0.00017829032741101735,0.0006935940987376796,0.09094226852772265,0.09094226852772265,0.09094226852772265,0.09161299236519872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.36030786193,594.1768553774435,0.0,0.09094226852772265,0.09094226986583646,0.09094226986583646,0.3692878063037882,0.3692878063037882,0.5,8.887384564259046,3.778622712894787,3.778622712894787,4.7919002099661157e-11,0.031200663550862373,3.6915755655166436,4.7919002099661157e-11,26180.71902379973,19951.093726400442,0.7620529332392967,1.0113763686250952,0.6315685051669458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431980837022178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.58725186942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8448287861381,261.8448287861381,-11.305171213861854,246.27809254551033,277.41156502675614,121749.1854892676,121787.88849606914,-38.70300680153577,0.0,nan,277.41156502675614,4.261565026756159,271.1848705305256,-1.965129469474391,264.95817603428503,-8.191823965714946,258.731481537996,-14.418518462003988,252.50478704175578,-20.6452129582442,246.27809254551033,-26.871907454489644,1.0,1.0,26022.012520719443,26022.012520719443,276.6578627208751,3.507862720875096,276.6578627208751,276.6578627208751,76851.88987139761,76828.89448675273,22.99538464487705,0.0,8546.071908451686,8546.071908451686,0.8876192561275741,3909.702109775212,276.6578627208751,3.507862720875096,1.0,0.002,0.16641845733779984,0.004937657547642744,0.00025760313558218694,0.001742396867611478,0.12880156779109347,0.12880156779109347,0.0,3.1936649505515113e-12,1.0,1.0074730313115248,3.6915755654687246,0.09094226986583646,0.0,0.000673819748627562,863.0927304851393,0.0,1601404.9569801,267.69909754868655,0.03120066350294337,1.0,1280895.5692425,2570.8687558212755,,,,,,,,,,,,,,,,,,,4.0,15274.969743210873,1467.2249690609424,0.3692878063037882,6.173730061729009,3.2802747164997728
