time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
102.0,-28.610752279133663,4.717496773337974,34.92607962091264,25.65384063581007,5.997478562661128,-25.14992919496849,-38.69658998502416,2.5366554754792077,-5.450764538309443,-5.481459582939215,39.89643300747937,41411.82526287163,24930.04311983589,24930.04311983589,66341.86838270751,76865.12109539601,76830.26989049694,24930.04311983589,101760.31301033283,101760.31301033283,101760.31301033283,127947.31055930651,123993.91830284052,3953.3922564659815,0.0,90398.4791454927,54945.685772343524,39391.99263683242,26186.997548973683,65578.9901858061,19955.81474401941,1467.4872243904554,0.0,0.8848270352871583,2.8334745004841486,0.001494314320929203,1.0,1.0,-1.8212506304051317,348049.35214425385,1550072.563896656,4.453599911469472,1550072.563896656,4.453599911469472,0.7620505064278176,0.09096574858545729,3.8902393849209607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902393849209607,1.2798160561369318,1.2801610771217884,3.0396863410695723,6440.730604363983,15274.983160360567,6478.8464622053425,0.00033530840748312134,23237.25359829736,2369.540423926352,19365.70563993702,1974.7524016801885,0.8333904675101529,0.8333904675101529,35234.26288986382,35405.22815468563,0.9939676301371709,0.8,4252.402257972973,4273.035954225843,0.9939676301371709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.021678617655,4632.441516551485,5.593430976438047,4.717496773337974,-2.840921497214261,7.5584182705522345,3.281905309634405,3.5,0.9376872313241157,0.6,0.0002695723514255764,1.0001686455461367,0.00026952689691484764,197.78064351920204,0.0,9.038492991607451e-06,25.615089138215517,0.01218648815977657,9.131383640540492e-05,0.00017825851502017146,0.0006934682958289957,0.09096574738833323,0.09096574738833323,0.09096574738833323,0.09163106401839374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492149.39319821255,594.2040622916305,0.0,0.09096574738833323,0.09096574858545729,0.09096574858545729,0.3693576968213657,0.3693576968213657,0.5,8.90734406315955,3.754692859530792,3.754692859530792,4.064304448547773e-11,0.030695044629794666,3.6602089525341057,4.064304448547773e-11,26186.997548973683,19955.81474401941,0.7620505064278176,1.011632966514732,0.6314800692346554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432078454929091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.5893962279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8445623053077,261.8445623053077,-11.305437694692273,246.2765592213952,277.4125653892019,121754.45024898069,121799.00326872339,-44.553019742717964,0.0,nan,277.4125653892019,4.262565389201939,271.1853641556643,-1.964635844335703,264.9581629220733,-8.191837077926664,258.7309616885413,-14.419038311458678,252.50376045496995,-20.646239545030028,246.2765592213952,-26.873440778604788,1.0,1.0,26022.012520719443,26022.012520719443,276.65866719267507,3.508667192675091,276.65866719267507,276.65866719267507,76850.82673809699,76830.26989049694,20.55684760004806,0.0,8546.071908451686,8546.071908451686,0.8876199804339467,3909.6905818455652,276.65866719267507,3.508667192675091,1.0,0.002,0.16575009350428282,0.004940705954108943,0.0002565689003683055,0.0017434311059898488,0.12828445018415274,0.12828445018415274,0.0,6.358154454322307e-12,1.0,1.0074101090383172,3.6602089524934627,0.09096574858545729,0.0,0.0006683638304235911,856.1027922500961,0.0,1601404.3796867675,267.69923546169053,0.03069504458915162,1.0,1280893.3596953042,2571.2371649401935,,,,,,,,,,,,,,,,,,,4.0,15274.983160360567,1467.4872243904554,0.3693576968213657,6.173730061729009,3.281905309634405
103.0,-28.612383018637242,4.72412554501111,34.92770686676718,25.654255609866254,5.998125581981978,-25.15133215853017,-38.697953580971785,2.537074719676314,-5.4507241550713275,-5.480872934075833,39.89913214570727,41410.33234853012,24954.54727940128,24954.54727940128,66364.8796279314,76864.02361510304,76831.36673276262,24954.54727940128,101785.91401216389,101785.91401216389,101785.91401216389,127978.9707988034,124015.85058512625,3963.1202136771653,0.0,90398.23888742032,54945.04756494339,39392.43480275214,26193.05678663951,65585.49158939165,19960.372016100373,1467.7405192463868,0.0,0.8848201695574596,2.8335434920165063,0.001494314320929203,1.0,1.0,-1.854813444228455,348057.34296299866,1550188.693731632,4.45383131565315,1550188.693731632,4.45383131565315,0.7620482091376868,0.09098901089347936,3.8902300887846715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902300887846715,1.2798142033827962,1.2801591656918185,3.039683477884557,6440.724537618508,15274.996694684334,6478.856766331843,0.00033531034287353714,23237.247366944615,2369.53978850521,19365.736439660683,1974.7555423779459,0.8333920164403283,0.8333920164403283,35234.19553306528,35405.22815468563,0.9939652549469468,0.8,4252.394128720969,4273.035954225843,0.9939652549469468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.308223392186,4632.441516551485,5.5973131575937,4.72412554501111,-2.838083547434719,7.562209092445829,3.2834843627493515,3.5,0.9381383893569576,0.6,0.00026952689691484764,1.000167828803145,0.00026948167012868043,197.78197682824253,0.0,8.990022382783332e-06,25.477723432807963,0.012195478182159353,9.129990232232472e-05,0.00017822699459252292,0.0006933440169974956,0.09098900976436718,0.09098900976436718,0.09098900976436718,0.09164840029331359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492066.9232621943,594.2311015408734,0.0,0.09098900976436718,0.09098901089347936,0.09098901089347936,0.3694271285699502,0.3694271285699502,0.5,8.927125778854215,3.7287396629379828,3.7287396629379828,7.560174708487466e-12,0.030148779004491644,3.626059489847364,7.560174708487466e-12,26193.05678663951,19960.372016100373,0.7620482091376868,1.0118835434431022,0.6313947085703964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443217556504506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.452030522494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84425484647903,261.84425484647903,-11.305745153520945,246.27502889229717,277.4134808006328,121758.74846228914,121810.15261851247,-51.40415622332891,0.0,nan,277.4134808006328,4.263480800632806,271.18579041901,-1.964209580989973,264.9581000373242,-8.191899962675791,258.73040965564763,-14.419590344352343,252.5027192739626,-20.647280726037366,246.27502889229717,-26.874971107702805,1.0,1.0,26022.012520719443,26022.012520719443,276.65938218614843,3.509382186148457,276.65938218614843,276.65938218614843,76849.6527564699,76831.36673276262,18.286023707289132,0.0,8546.071908451686,8546.071908451686,0.8876205674355906,3909.6812392285947,276.65938218614843,3.509382186148457,1.0,0.002,0.1650876920383067,0.004943718029979141,0.0002555438616772447,0.0017444561433431088,0.12777193083862234,0.12777193083862234,0.0,5.020353490564622e-12,1.0,1.0073415869419795,3.626059489839804,0.09098901089347936,0.0,0.0006624014631722131,848.4643013889964,0.0,1601403.6301854309,267.69927584492865,0.03014877899693147,1.0,1280891.345447421,2571.6372355387493,,,,,,,,,,,,,,,,,,,4.0,15274.996694684334,1467.7405192463868,0.3694271285699502,6.173730061729009,3.2834843627493515
104.0,-28.614004792136402,4.730555277228231,34.9293126869936,25.654559838026785,5.998663860604535,-25.152737926861242,-38.69931749124078,2.5373969943238106,-5.450779953674612,-5.480354523469764,39.901768011116644,41408.92755633911,24978.43206341653,24978.43206341653,66387.35961975565,76863.00915468589,76832.30459173993,24978.43206341653,101810.73665515646,101810.73665515646,101810.73665515646,128009.69803167964,124036.93841617685,3972.759615502793,0.0,90398.05162253948,54944.46714700122,39392.87163948696,26198.961376523177,65591.83301601015,19964.812136469212,1467.988205704106,0.0,0.8848131828751081,2.8336057217688313,0.001494314320929203,1.0,1.0,-1.8904930103577158,348064.40442006744,1550302.107614074,4.4540667989222635,1550302.107614074,4.4540667989222635,0.7620459395142141,0.0910120636421122,3.8902253919853385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902253919853385,1.2798128003236922,1.2801577043696994,3.0396831403791373,6440.723822485023,15275.010333793642,6478.863603072172,0.000335310933836022,23237.227284768127,2369.5377406931143,19365.756875135037,1974.757626216398,0.8333936161062203,0.8333936161062203,35234.161501563336,35405.22815468563,0.9939640549008724,0.8,4252.390021479215,4273.035954225843,0.9939640549008724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.553621496202,4632.441516551485,5.6011058916331935,4.730555277228231,-2.8353690334269808,7.5659243106552125,3.2850132034929773,3.5,0.9385752009979935,0.6,0.00026948167012868043,1.0001669081932074,0.0002694366989360772,197.78330282202288,0.0,8.945043173739972e-06,25.35025235437908,0.012204423225333093,9.128596699282367e-05,0.00017819570313585675,0.0006932214490817913,0.09101206244506439,0.09101206244506439,0.09101206244506439,0.09166515558454262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491985.0623367839,594.2579372647839,0.0,0.09101206244506439,0.0910120636421122,0.0910120636421122,0.36949603758300364,0.36949603758300364,0.5,8.946718571134051,3.7007622679793144,3.7007622679793144,9.833911462919787e-12,0.029574569795158823,3.589861513112055,9.833911462919787e-12,26198.961376523177,19964.812136469212,0.7620459395142141,1.0121284398859736,0.631312248069538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443227220484484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.32455944407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8439047897234,261.8439047897234,-11.306095210276567,246.2735015737953,277.41430800562875,121762.64104092079,121821.16716045665,-58.52611953586035,0.0,nan,277.41430800562875,4.264308005628777,271.1861467193005,-1.9638532806994817,264.95798543291517,-8.192014567084811,258.72982414654086,-14.420175853459114,252.50166286015977,-20.64833713984021,246.2735015737953,-26.876498426204677,1.0,1.0,26022.012520719443,26022.012520719443,276.66001033828104,3.510010338281063,276.66001033828104,276.66001033828104,76848.46153417772,76832.30459173993,16.156942437795806,0.0,8546.071908451686,8546.071908451686,0.8876208640134291,3909.6765189452653,276.66001033828104,3.510010338281063,1.0,0.002,0.16443162812911016,0.00494669005633741,0.000254528594696828,0.001745471407454,0.127264297348414,0.127264297348414,0.0,2.150828126712412e-12,1.0,1.0072689363820198,3.589861513102221,0.0910120636421122,0.0,0.0006560639060955972,840.3454116115602,0.0,1601402.728555099,267.69922004632537,0.02957456978532491,1.0,1280889.5654886258,2572.0604787068746,,,,,,,,,,,,,,,,,,,4.0,15275.010333793642,1467.988205704106,0.36949603758300364,6.173730061729009,3.2850132034929773
105.0,-28.615618402085243,4.7367908441877145,34.93089653768477,25.654782342631393,5.9991148657823254,-25.154145075313178,-38.700685278139986,2.5376415389624922,-5.450932322333983,-5.479910840956444,39.904345328236644,41407.59405800804,25001.732002056575,25001.732002056575,66409.32606006462,76862.05581643581,76833.11712802437,25001.732002056575,101834.84913008095,101834.84913008095,101834.84913008095,128039.58628008375,124057.2801232526,3982.306156831147,0.0,90397.89509646477,54943.92788609702,39393.296900408604,26204.737150002802,65598.0340504114,19969.153664681737,1468.2316621513646,0.0,0.8848060243230343,2.8336604253103235,0.001494314320929203,1.0,1.0,-1.927961497652575,348070.4480676556,1550413.0083920895,4.454308077572649,1550413.0083920895,4.454308077572649,0.7620436545641749,0.09103490455305913,3.890222687255364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890222687255364,1.2798117575844186,1.2801566037917547,3.0396835036099112,6440.724592127447,15275.02409816392,6478.869522697692,0.00033531115467944333,23237.203205002756,2369.535285240399,19365.77456929186,1974.7594305182567,0.8333952411761235,0.8333952411761235,35234.141903953474,35405.22815468563,0.9939633638343911,0.8,4252.387656255322,4273.035954225843,0.9939633638343911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.7588868312505,4632.441516551485,5.604815825366618,4.7367908441877145,-2.8327810087401297,7.569571852927844,3.2864930486201605,3.5,0.9389980138914744,0.6,0.0002694366989360772,1.0001660701423043,0.0002693919609747825,197.78462215640195,0.0,8.89455100490911e-06,25.20715754791242,0.012213317776338002,9.127199402893132e-05,0.0001781647049071459,0.000693100377097936,0.0910349032867769,0.0910349032867769,0.0910349032867769,0.091681385827233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491903.87859444297,594.2845474971923,0.0,0.0910349032867769,0.09103490455305913,0.09103490455305913,0.3695643775004195,0.3695643775004195,0.5,8.966113048023953,3.670825053726219,3.670825053726219,-3.410605131648481e-11,0.028978518622466254,3.5519493433038747,-3.410605131648481e-11,26204.737150002802,19969.153664681737,0.7620436545641749,1.0123676268869544,0.6312322412922732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443236831452484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.1814646376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84351268828976,261.84351268828976,-11.306487311710214,246.27197733515723,277.41504804140396,121766.30640735319,121831.86198820673,-65.55558085355074,0.0,nan,277.41504804140396,4.265048041403986,271.1864339001911,-1.9635660998088724,264.9578197589296,-8.192180241070389,258.7292056176565,-14.420794382343502,252.50059147640013,-20.649408523599845,246.27197733515723,-26.878022664842746,1.0,1.0,26022.012520719443,26022.012520719443,276.66054909795884,3.510549097958858,276.66054909795884,276.66054909795884,76847.325388134,76833.11712802437,14.208260109633557,0.0,8546.071908451686,8546.071908451686,0.8876210348026775,3909.6738006916407,276.66054909795884,3.510549097958858,1.0,0.002,0.1637822174430518,0.004949619448571347,0.00025352358511696906,0.001746476413834126,0.12676179255848452,0.12676179255848452,0.0,-1.0489048865580664e-12,1.0,1.0071928264839551,3.5519493433379807,0.09103490455305913,0.0,0.0006494106859825969,831.8223820897658,0.0,1601401.683242793,267.699067677666,0.028978518656572305,1.0,1280888.0421041567,2572.5030437000987,,,,,,,,,,,,,,,,,,,4.0,15275.02409816392,1468.2316621513646,0.3695643775004195,6.173730061729009,3.2864930486201605
106.0,-28.61722578520672,4.7428372529283145,34.93245819780942,25.65500362487512,5.999568406943532,-25.15554636599191,-38.70204835021866,2.537888987781664,-5.451156818890638,-5.479527714956617,39.90687232103945,41406.27746087198,25024.430961964288,25024.430961964288,66430.70842283627,76861.1054913396,76833.95233341333,25024.430961964288,101858.38329537761,101858.38329537761,101858.38329537761,128068.7915373376,124077.03473179352,3991.7568055440784,0.0,90397.74327925993,54943.40781346883,39393.70607310122,26210.40824195999,65604.1143150612,19973.41482419556,1468.4717278842056,0.0,0.8847987370037486,2.8337089452896893,0.001494314320929203,1.0,1.0,-1.966592447956316,348075.66690845496,1550521.7495591377,4.45455369900054,1550521.7495591377,4.45455369900054,0.762041347842126,0.09105752804551102,3.8902208823081166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902208823081166,1.2798107008853654,1.2801554895488707,3.03968460305644,6440.726921722711,15275.037972018206,6478.874468471104,0.00033531098600449736,23237.17496103353,2369.5324051570647,19365.78935253956,1974.7609379899925,0.833396890328282,0.833396890328282,35234.12882588047,35405.22815468563,0.9939629026650489,0.8,4252.38607787046,4273.035954225843,0.9939629026650489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4461.924968234581,4632.441516551485,5.608438317568915,4.7428372529283145,-2.830307215660337,7.5731444685886515,3.2879250367816515,3.5,0.9394071533661862,0.6,0.0002693919609747825,1.0001654314037585,0.0002693474024558955,197.78593641469743,0.0,8.848480770721534e-06,25.076594504224825,0.012222166257108725,9.125807119666167e-05,0.00017813388977812084,0.0006929801778616181,0.09105752686894905,0.09105752686894905,0.09105752686894905,0.09169719121063194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491823.44188316603,594.3109099029076,0.0,0.09105752686894905,0.09105752804551102,0.09105752804551102,0.3696321088655793,0.3696321088655793,0.5,8.985302978375024,3.6390942836823683,3.6390942836823683,5.115907697472721e-12,0.028370896065951,3.512935267000273,5.115907697472721e-12,26210.40824195999,19973.41482419556,0.762041347842126,1.0125997297030087,0.6311536691436751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432463941620957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.05090159391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84308698330454,261.84308698330454,-11.306913016695432,246.2704567150197,277.41571725157644,121770.69258511349,121841.86635644779,-71.17377133431962,0.0,nan,277.41571725157644,4.265717251576461,271.1866651442922,-1.9633348557077852,264.95761303697424,-8.19238696302574,258.7285609296386,-14.421439070361373,252.49950882232596,-20.650491177674013,246.2704567150197,-26.879543284980286,1.0,1.0,26022.012520719443,26022.012520719443,276.6610299536991,3.511029953699108,276.6610299536991,276.6610299536991,76846.3988007904,76833.95233341333,12.446467377070803,0.0,8546.071908451686,8546.071908451686,0.8876211487754413,3909.671986719657,276.6610299536991,3.511029953699108,1.0,0.002,0.1631396658620777,0.004952507862645362,0.00025252915951939664,0.0017474708402302446,0.12626457975969832,0.12626457975969832,0.0,-2.5035876149992475e-13,1.0,1.0071144862909052,3.5129352669951572,0.09105752804551102,0.0,0.0006425515801860906,823.0357902401221,0.0,1601400.5375258182,267.69884318110934,0.028370896060835094,1.0,1280886.7266372002,2572.95812335549,,,,,,,,,,,,,,,,,,,4.0,15275.037972018206,1468.4717278842056,0.3696321088655793,6.173730061729009,3.2879250367816515
107.0,-28.618826163584718,4.7486989999517615,34.93399790587953,25.655202310904883,5.999996234465237,-25.156943923813127,-38.70340321501715,2.538113993683693,-5.451460751072489,-5.479223007028832,39.909361820770144,41404.96096650462,25046.59030067054,25046.59030067054,66451.55126717516,76860.17374367268,76834.91736837241,25046.59030067054,101881.50766904294,101881.50766904294,101881.50766904294,128097.54960921523,124096.4382219945,4001.1113872207397,0.0,90397.59835224772,54942.8759144161,39394.13604203513,26216.041940172283,65610.17798220742,19977.643989070217,1468.711995843308,0.0,0.8847911814412942,2.8337492645454616,0.001494314320929203,1.0,1.0,-2.005749300684897,348079.81760117604,1550628.8829669561,4.454808364510351,1550628.8829669561,4.454808364510351,0.7620389086446102,0.09107995577790949,3.8902193931940934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902193931940934,1.2798097480044814,1.2801544793818793,3.0396857027068616,6440.72925175,15275.051916829603,6478.879447056234,0.00033531081933778833,23237.14660165377,2369.529513305132,19365.80423386368,1974.7624554627403,0.8333985478443137,0.8333985478443137,35234.118036233514,35405.22815468563,0.9939625221920265,0.8,4252.384775674379,4273.035954225843,0.9939625221920265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.052852416521,4632.441516551485,5.611986039356235,4.7486989999517615,-2.8279592384892873,7.576658238441048,3.289310354825379,3.5,0.9398029585215368,0.6,0.0002693474024558955,1.000164712569461,0.00026930304485941304,197.78724496066897,0.0,8.813048383316822e-06,24.976179118319873,0.01223097930549204,9.124423414092012e-05,0.0001781031683149754,0.000692860399368229,0.09107995481349676,0.09107995481349676,0.09107995481349676,0.0917127162459305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491743.8265349657,594.337000916202,0.0,0.09107995481349676,0.09107995577790949,0.09107995577790949,0.36969920480582524,0.36969920480582524,0.5,9.004285821380302,3.6058459575201027,3.6058459575201027,-9.248424248653464e-11,0.02776225595636106,3.4734737063439525,-9.248424248653464e-11,26216.041940172283,19977.643989070217,0.7620389086446102,1.01282382262697,0.631075272768397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443255920089283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.95048620801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8426320836924,261.8426320836924,-11.307367916307555,246.2689400316298,277.41632413574246,121775.34208465782,121851.3969160889,-76.05483143108086,0.0,nan,277.41632413574246,4.2663241357424795,271.18684731494,-1.9631526850599812,264.9573704941058,-8.19262950589416,258.72789367328284,-14.422106326717142,252.4984168524536,-20.651583147546376,246.2689400316298,-26.88105996837018,1.0,1.0,26022.012520719443,26022.012520719443,276.66144758309173,3.5114475830917513,276.66144758309173,276.66144758309173,76845.61772530225,76834.91736837241,10.700356929839472,0.0,8546.071908451686,8546.071908451686,0.887621242805019,3909.6704901600638,276.66144758309173,3.5114475830917513,1.0,0.002,0.1625040616206806,0.004955351637864857,0.0002515454455972404,0.0017484545568775937,0.1257727227986202,0.1257727227986202,0.0,2.474834139704063e-12,1.0,1.007035228516732,3.4734737064364367,0.09107995577790949,0.0,0.0006356042398648259,814.1363692557475,0.0,1601399.2983297822,267.6985392489275,0.027762256048845302,1.0,1280885.6804178809,2573.417970047308,,,,,,,,,,,,,,,,,,,4.0,15275.051916829603,1468.711995843308,0.36969920480582524,6.173730061729009,3.289310354825379
108.0,-28.620424219357545,4.754380488791553,34.9355157130793,25.655300204549008,6.000322568831922,-25.158349540566377,-38.7047705478966,2.5382478891000124,-5.451845400882462,-5.47899454690023,39.91180890201329,41403.742171882725,25068.22128070905,25068.22128070905,66471.96345259178,76859.31490748413,76835.93135941126,25068.22128070905,101904.15264012032,101904.15264012032,101904.15264012032,128125.76801651886,124115.40053569841,4010.367480820458,0.0,90397.49811825443,54942.414936756286,39394.53686833127,26221.61537639855,65616.15224472982,19981.8245579508,1468.9513303296128,0.0,0.884783386889892,2.833781657820016,0.001494314320929203,1.0,1.0,-2.045672048203585,348082.9296837923,1550734.1963862143,4.455071088360874,1550734.1963862143,4.455071088360874,0.7620363685120621,0.09110217583125406,3.8902214608796357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902214608796357,1.2798092176679043,1.2801538921302336,3.0396885779338896,6440.735344011055,15275.065948389924,6478.88199425832,0.0003353097079474831,23237.108485287685,2369.525626517484,19365.811847621175,1974.7632318499361,0.8334002425423293,0.8334002425423293,35234.1330180256,35405.22815468563,0.9939630504917776,0.8,4252.386583817965,4273.035954225843,0.9939630504917776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.143406185626,4632.441516551485,5.615460570996421,4.754380488791553,-2.8257339046831245,7.580114393474678,3.2906500439323323,3.5,0.9401857268378092,0.6,0.00026930304485941304,1.0001644756468278,0.00026925875835096924,197.78855162252654,0.0,8.77336680134477e-06,24.863721515011076,0.012239752672293385,9.123027171590697e-05,0.00017807277314350607,0.0006927425236812182,0.09110217502712285,0.09110217502712285,0.09110217502712285,0.09172790180303335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491665.0276964299,594.3628219279583,0.0,0.09110217502712285,0.09110217583125406,0.09110217583125406,0.369765653185669,0.369765653185669,0.5,9.023057623904446,3.571244873150306,3.571244873150306,-7.389644451905042e-13,0.02714914601779128,3.4333224986966684,-7.389644451905042e-13,26221.61537639855,19981.8245579508,0.7620363685120621,1.0130426911451622,0.630999239599701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443265404622366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.838028604696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84214428207196,261.84214428207196,-11.307855717928021,246.26742604770405,277.4168625164242,121779.42774112582,121860.98347296786,-81.55573184202673,0.0,nan,277.4168625164242,4.266862516424226,271.18697522271566,-1.9630247772843177,264.95708792892844,-8.192912071071532,258.72720063520217,-14.422799364797811,252.49731334145707,-20.652686658542905,246.26742604770405,-26.882573952295928,1.0,1.0,26022.012520719443,26022.012520719443,276.66179469317433,3.511794693174352,276.66179469317433,276.66179469317433,76844.78240814661,76835.93135941126,8.85104873534874,0.0,8546.071908451686,8546.071908451686,0.8876211122417458,3909.672568184034,276.66179469317433,3.511794693174352,1.0,0.002,0.1618755367632188,0.004958150548487395,0.0002505726493690156,0.0017494273527885647,0.1252863246845078,0.1252863246845078,0.0,2.1575801041617826e-12,1.0,1.0069545663052735,3.4333224986974074,0.09110217583125406,0.0,0.0006285248553811897,805.0679940150753,0.0,1601397.9591400013,267.6981545991175,0.027149146018530246,1.0,1280884.8959947897,2573.885435048446,,,,,,,,,,,,,,,,,,,4.0,15275.065948389924,1468.9513303296128,0.369765653185669,6.173730061729009,3.2906500439323323
109.0,-28.62201599529153,4.759886298805137,34.93701127938971,25.655316130165033,6.000564258169455,-25.15975796990915,-38.70613445816559,2.5383062322423062,-5.452302374157284,-5.478826799881881,39.9142023701821,41402.563730892594,25089.30275241952,25089.30275241952,66491.86648331211,76858.51771278885,76836.8683578123,25089.30275241952,101926.17111023182,101926.17111023182,101926.17111023182,128153.24242401408,124133.72183534146,4019.5205886726153,0.0,90397.43295457469,54941.96653147348,39394.96269233467,26227.071313782257,65622.03400611693,19985.915358229646,1469.186677608465,0.0,0.8847754747315941,2.833807850885529,0.001494314320929203,1.0,1.0,-2.0868435368488463,348085.2147454411,1550837.2077230474,4.455337779449188,1550837.2077230474,4.455337779449188,0.7620338206701371,0.09112415813314352,3.8902261096859503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902261096859503,1.2798090379167149,1.2801536556494095,3.0396926372847757,6440.743945288474,15275.079973133821,6478.882889784293,0.0003353079645752308,23237.063966411013,2369.521086855452,19365.814524408237,1974.7635048062527,0.8334019544121996,0.8334019544121996,35234.16670179237,35405.22815468563,0.9939642382754942,0.8,4252.390649091768,4273.035954225843,0.9939642382754942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.197478423231,4632.441516551485,5.6188562484988145,4.759886298805137,-2.8236181050529408,7.583504403858077,3.2919451247322558,3.5,0.9405557499235017,0.6,0.00026925875835096924,1.0001638313859387,0.0002692146525413284,197.78985316448924,0.0,8.759364361518469e-06,24.824038600543343,0.012248512036654904,9.121634620758094e-05,0.0001780424121433883,0.000692625240351676,0.09112415729178114,0.09112415729178114,0.09112415729178114,0.09174262551794977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491587.02349424124,594.3883795701403,0.0,0.09112415729178114,0.09112415813314352,0.09112415813314352,0.3698314361826599,0.3698314361826599,0.5,9.041611670294579,3.5353181074715394,3.5353181074715394,-2.3362645151792094e-11,0.02652442572457403,3.391983263033012,-2.3362645151792094e-11,26227.071313782257,19985.915358229646,0.7620338206701371,1.0132551892115094,0.6309247245678681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432748755086875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.79834569023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8416224365155,261.8416224365155,-11.308377563484498,246.2659145876388,277.417330285375,121783.17883813939,121870.42638912088,-87.24755098149059,0.0,nan,277.417330285375,4.26733028537501,271.1870471458642,-1.9629528541357786,264.95676400627144,-8.193235993728536,258.7264808667471,-14.423519133252853,252.49619772719615,-20.65380227280383,246.2659145876388,-26.884085412361173,1.0,1.0,26022.012520719443,26022.012520719443,276.6620720810208,3.512072081020847,276.6620720810208,276.6620720810208,76843.94146871509,76836.8683578123,7.07311090278381,0.0,8546.071908451686,8546.071908451686,0.887620818694466,3909.67724023438,276.6620720810208,3.512072081020847,1.0,0.002,0.1612543135120794,0.004960906428844375,0.00024961112330998983,0.001750388878502501,0.12480556165499491,0.12480556165499491,0.0,1.8124906957239784e-12,1.0,1.006871498203597,3.3919832630563747,0.09112415813314352,0.0,0.0006212232495022563,795.7151195262791,0.0,1601396.519269682,267.6976976258427,0.026524425747936675,1.0,1280884.3200312145,2574.366530748747,,,,,,,,,,,,,,,,,,,4.0,15275.079973133821,1469.186677608465,0.3698314361826599,6.173730061729009,3.2919451247322558
110.0,-28.623596092855095,4.765220653092544,34.9384843377573,25.655141157936328,6.000606861255209,-25.161175797444674,-38.70751104606313,2.5381865799041607,-5.452861814701635,-5.478731338525386,39.916544807545634,41401.54453366533,25109.879502766882,25109.879502766882,66511.4240364322,76857.86216538679,76837.67817922516,25109.879502766882,101947.55768199204,101947.55768199204,101947.55768199204,128179.97679456994,124151.39625944797,4028.580535121982,0.0,90397.44630982526,54941.61264551761,39395.37073811961,26232.4191125779,65627.7898506975,19989.922951771965,1469.4186927948929,0.0,0.8847673756043386,2.8338268874011585,0.001494314320929203,1.0,1.0,-2.1305645907143003,348086.5151330229,1550938.0277762648,4.455610775911748,1550938.0277762648,4.455610775911748,0.762031243324685,0.0911461726606371,3.8902363152014647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902363152014647,1.2798096840904738,1.2801542455471846,3.0396990767937115,6440.757589835189,15275.094070415298,6478.880505571806,0.00033530495349135285,23237.006440094327,2369.5152208036716,19365.80739783756,1974.7627780982866,0.8334037109196132,0.8334037109196132,35234.24064767221,35405.22815468563,0.993966845814791,0.8,4252.39957357608,4273.035954225843,0.993966845814791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.215965999856,4632.441516551485,5.622182109849116,4.765220653092544,-2.8216188740616786,7.586839527154222,3.29319667823434,3.5,0.9409133366383828,0.6,0.0002692146525413284,1.0001626314080623,0.00026917087690260836,197.79114517210826,0.0,8.723681612559153e-06,24.722913689992637,0.012257235718267463,9.120229325250264e-05,0.00017801235928882576,0.0006925101446600807,0.09114590373163334,0.09114590373163334,0.09114590373163334,0.09175689004256048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491509.84834256396,594.4136627953935,0.0,0.09114590373163334,0.0911461726606371,0.0911461726606371,0.3698965248603185,0.3698965248603185,0.5,9.059943405716117,3.497839464579613,3.497839464579613,4.001776687800884e-11,0.025869523823757845,3.348166747811092,4.001776687800884e-11,26232.4191125779,19989.922951771965,0.762031243324685,1.013464329482144,0.6308538597422431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432843092947307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.69722077968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8410556997339,261.8410556997339,-11.308944300266091,246.2644053998518,277.41770599960034,121785.45557343315,121880.20850259435,-94.75292916118622,0.0,nan,277.41770599960034,4.267705999600366,271.1870458796807,-1.9629541203192957,264.95638575971634,-8.193614240283637,258.725725639755,-14.424274360244965,252.4950655197992,-20.65493448020078,246.2644053998518,-26.88559460014818,1.0,1.0,26022.012520719443,26022.012520719443,276.662262301867,3.512262301866997,276.662262301867,276.662262301867,76842.81993332057,76837.67817922516,5.141754095413489,0.0,8546.071908451686,8546.071908451686,0.8876201742704615,3909.687496777472,276.662262301867,3.512262301866997,1.0,0.002,0.16064081719137144,0.004963614933246136,0.0002486615202202951,0.0017513383567403728,0.12433076011014753,0.12433076011014753,0.0,-1.2303933219492968e-10,1.0,1.0067834306538486,3.3481667477710744,0.0911461726606371,0.0,0.0006134682054920285,785.7816041762866,0.0,1601394.9167421947,267.69713818529834,0.025869523783740078,1.0,1280883.992261759,2574.8761327698785,,,,,,,,,,,,,,,,,,,3.0,15275.094070415298,1469.4186927948929,0.3698965248603185,6.173730061729009,3.29319667823434
111.0,-28.62517216317125,4.770388699463732,34.939934234344896,25.65509236827495,6.000781975593059,-25.162576749300644,-38.708869892265625,2.5381865640935395,-5.4534321595402275,-5.478653785545032,39.91882218380727,41400.435773873214,25129.83633728744,25129.83633728744,66530.27211116065,76857.11634975183,76838.39196600612,25129.83633728744,101968.22830329357,101968.22830329357,101968.22830329357,128205.8125395107,124168.29603690353,4037.516502607177,0.0,90397.40817470565,54941.210215903266,39395.775509780426,26237.58423621714,65633.35974599756,19993.794672289492,1469.642753998602,0.0,0.8847594222508829,2.8338439512153952,0.001494314320929203,1.0,1.0,-2.174339023980508,348087.5715719295,1551036.0523086938,4.455878862047175,1551036.0523086938,4.455878862047175,0.762028793972998,0.0911676254020009,3.8902431938017723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902431938017723,1.2798097742043884,1.2801542796579533,3.039704237467788,6440.768524684293,15275.108348594264,6478.879986086312,0.0003353026301322319,23236.95555042255,2369.5100315013333,19365.805845060655,1974.762619759108,0.833405469276654,0.833405469276654,35234.29048777365,35405.22815468563,0.9939686033174457,0.8,4252.405588748316,4273.035954225843,0.9939686033174457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.199683432929,4632.441516551485,5.625411469848557,4.770388699463732,-2.81969420536381,7.5900829048275416,3.2944056856090493,3.5,0.9412587673168712,0.6,0.00026917087690260836,1.0001622189549757,0.00026912721936632727,197.79243390130435,0.0,8.658433713079894e-06,24.53800114286842,0.012265894151980542,9.118842337639442e-05,0.00017798245352621396,0.0006923950284464941,0.09116735876830744,0.09116735876830744,0.09116735876830744,0.09177060904192139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491433.4817184735,594.438677654797,0.0,0.09116735876830744,0.0911676254020009,0.0911676254020009,0.3699608988820591,0.3699608988820591,0.5,9.078042991173215,3.459091992683625,3.459091992683625,6.59383658785373e-12,0.025221626004793052,3.3043147615645125,6.59383658785373e-12,26237.58423621714,19993.794672289492,0.762028793972998,1.013665495239527,0.6307834298608779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432936739836972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.51230823256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84046464636225,261.84046464636225,-11.309535353637727,246.26289997147202,277.4180293212345,121789.80018273163,121888.61861001958,-98.81842728792506,0.0,nan,277.4180293212345,4.268029321234508,271.18700345132,-1.962996548679996,264.9559775813376,-8.194022418662371,258.72495171138434,-14.425048288615642,252.4939258414248,-20.656074158575166,246.26289997147202,-26.887100028527954,1.0,1.0,26022.012520719443,26022.012520719443,276.66242337705364,3.512423377053665,276.66242337705364,276.66242337705364,76842.18990367005,76838.39196600612,3.7979376639268594,0.0,8546.071908451686,8546.071908451686,0.8876197399232735,3909.694409770781,276.66242337705364,3.512423377053665,1.0,0.002,0.1600350938385013,0.0049662864668401615,0.00024772393963687535,0.0017522759438646884,0.12386196981843767,0.12386196981843767,0.0,-1.1649843633179668e-10,1.0,1.0066952733029157,3.3043147615579187,0.0911676254020009,0.0,0.0006056961206729582,775.8263038600677,0.0,1601393.3117922375,267.69656784045975,0.025221625998199215,1.0,1280883.7259814152,2575.3866869453377,,,,,,,,,,,,,,,,,,,3.0,15275.108348594264,1469.642753998602,0.3699608988820591,6.173730061729009,3.2944056856090493
112.0,-28.6267432242287,4.775393653302586,34.94136183860289,25.654905766155593,6.000820806966217,-25.163986821084244,-38.71023753946645,2.538064416656504,-5.4540933712760875,-5.478683451138196,39.92107827486033,41399.44159328013,25149.407387165367,25149.407387165367,66548.8489804455,76856.47195879192,76839.2958624367,25149.407387165367,101988.70324960207,101988.70324960207,101988.70324960207,128231.5093856674,124185.16366403025,4046.34572163716,0.0,90397.43505440558,54940.88574285114,39396.16590172715,26242.806136065334,65638.97203779248,19997.701815183194,1469.8721545666924,0.0,0.8847509920346579,2.8338495564013546,0.001494314320929203,1.0,1.0,-2.2176123620308203,348087.16746205377,1551133.1652831463,4.456163025464709,1551133.1652831463,4.456163025464709,0.7620260467382134,0.09118887119365035,3.890255508895471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890255508895471,1.2798104310395857,1.2801548807936816,3.0397122999969843,6440.7856082161825,15275.1226547825,6478.875439658822,0.0003352987593646719,23236.888900408343,2369.503235091325,19365.79225548464,1974.761234008009,0.8334072748931689,0.8334072748931689,35234.37971889464,35405.22815468563,0.993971749860187,0.8,4252.416357999303,4273.035954225843,0.993971749860187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.149676859394,4632.441516551485,5.628595549834527,4.775393653302586,-2.8179088812196547,7.59330253452224,3.295573414019512,3.5,0.9415924040055749,0.6,0.00026912721936632727,1.0001617054013618,0.00026908370707747436,197.79371854897713,0.0,8.635130359171755e-06,24.471959437892753,0.012274529282339713,9.117446563576801e-05,0.00017795275373055924,0.0006922816805234271,0.09118862480620636,0.09118862480620636,0.09118862480620636,0.09178424076119897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491358.1211571603,594.4633619416987,0.0,0.09118862480620636,0.09118887119365035,0.09118887119365035,0.37002451668094627,0.37002451668094627,0.5,9.095913401329014,3.419484782349798,3.419484782349798,5.172751116333529e-12,0.024590079862093717,3.261071089107361,5.172751116333529e-12,26242.806136065334,19997.701815183194,0.7620260467382134,1.0138618402209154,0.6307143501492355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433030149194144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.44626652758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83984176363214,261.83984176363214,-11.31015823636784,246.26139724526038,277.41828628198886,121793.1898869511,121897.32987621267,-104.13998926157242,0.0,nan,277.41828628198886,4.268286281988878,271.1869084746886,-1.9630915253113699,264.95553066732157,-8.194469332678409,258.7241528599372,-14.425847140062785,252.492775052596,-20.65722494740399,246.26139724526038,-26.888602754739594,1.0,1.0,26022.012520719443,26022.012520719443,276.66249947893357,3.5124994789335915,276.66249947893357,276.66249947893357,76841.45416776951,76839.2958624367,2.1583053328067763,0.0,8546.071908451686,8546.071908451686,0.8876189622899571,3909.7067864399482,276.66249947893357,3.5124994789335915,1.0,0.002,0.1594370424380586,0.004968904729848741,0.00024679817974789035,0.0017532016795613788,0.12339908987394517,0.12339908987394517,0.0,-1.4069073076689032e-10,1.0,1.0066083161176227,3.261071089102188,0.09118887119365035,0.0,0.0005980253544287371,766.0010051255329,0.0,1601391.6254596552,267.6959066287239,0.024590079856920966,1.0,1280883.8278391294,2575.889528206269,,,,,,,,,,,,,,,,,,,3.0,15275.1226547825,1469.8721545666924,0.37002451668094627,6.173730061729009,3.295573414019512
113.0,-28.628309860056067,4.78023994550451,34.9427667699634,25.654701806511753,6.000836906560369,-25.165395183426615,-38.7116049072705,2.5379222421092567,-5.454804798090265,-5.478754850931102,39.92327885270293,41398.46102941558,25168.44673546249,25168.44673546249,66566.90776487807,76855.84128498365,76840.09435201115,25168.44673546249,102008.54108747364,102008.54108747364,102008.54108747364,128256.42961578384,124201.3668839506,4055.062731833244,0.0,90397.4638192439,54940.56319043904,39396.556254227624,26247.888528310203,65644.44478253783,20001.503910439,1470.0961124453888,0.0,0.884742549258598,2.8338509062049857,0.001494314320929203,1.0,1.0,-2.262032314357498,348086.1948433955,1551227.893129897,4.456447615878006,1551227.893129897,4.456447615878006,0.7620233486158693,0.09120985765597554,3.8902674611507235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8902674611507235,1.2798111805473904,1.2801555748127968,3.0397198588988807,6440.801624622258,15275.137008787211,6478.871616556128,0.00033529515871004467,23236.824902652,2369.4967091363515,19365.780827974846,1974.760068726308,0.8334090784393114,0.8334090784393114,35234.46632095349,35405.22815468563,0.9939748036966358,0.8,4252.4268099503415,4273.035954225843,0.9939748036966358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.066524126434,4632.441516551485,5.631701072156708,4.78023994550451,-2.8162129792222745,7.596452924726785,3.2967005562600056,3.5,0.9419144446457158,0.6,0.00026908370707747436,1.0001612519468501,0.00026904032380148016,197.79499959255378,0.0,8.60645741479475e-06,24.39070031352832,0.012283135739754508,9.116051272019741e-05,0.00017792319435727693,0.0006921688135921105,0.09120961781236024,0.09120961781236024,0.09120961781236024,0.09179739325320917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491283.6305453756,594.4877584087789,0.0,0.09120961781236024,0.09120985765597554,0.09120985765597554,0.3700873879730107,0.3700873879730107,0.5,9.11354847837883,3.3789442061909085,3.3789442061909085,1.8189894035458565e-11,0.023950052840859826,3.216722536573627,1.8189894035458565e-11,26247.888528310203,20001.503910439,0.7620233486158693,1.0140524150275945,0.6306468303076888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433123262807883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.36500740322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83919117446527,261.83919117446527,-11.310808825534707,246.25989728762323,277.41848506129014,121796.81736019804,121905.58959810952,-108.77223791146469,0.0,nan,277.41848506129014,4.268485061290164,271.1867675066,-1.9632324933999712,264.9550499518297,-8.194950048170256,258.72333239709263,-14.426667602907344,252.49161484235557,-20.658385157644403,246.25989728762323,-26.890102712376745,1.0,1.0,26022.012520719443,26022.012520719443,276.6625215126599,3.51252151265993,276.6625215126599,276.6625215126599,76840.84064213184,76840.09435201115,0.746290120689082,0.0,8546.071908451686,8546.071908451686,0.8876182075675404,3909.718798456477,276.6625215126599,3.51252151265993,1.0,0.002,0.1588468708957659,0.004971480821805474,0.0002458845962704971,0.0017541152443662454,0.12294229813524854,0.12294229813524854,0.0,-1.593632573994308e-10,1.0,1.006519117435139,3.2167225365554373,0.09120985765597554,0.0,0.0005901464044289336,755.9091301667255,0.0,1601389.868614627,267.6951952019097,0.02395005282266993,1.0,1280884.072992354,2576.405462207926,,,,,,,,,,,,,,,,,,,3.0,15275.137008787211,1470.0961124453888,0.3700873879730107,6.173730061729009,3.2967005562600056
114.0,-28.629873774849766,4.784931644992789,34.944149344690466,25.654507835302525,6.000858211391394,-25.166800576217742,-38.712968049198366,2.5377850147756367,-5.455560235042185,-5.478879069347797,39.925443162147,41397.46111207917,25186.997630318103,25186.997630318103,66584.45874239727,76855.20395751833,76841.0127499017,25186.997630318103,102028.0103802198,102028.0103802198,102028.0103802198,128280.9320099645,124217.26444640562,4063.667563558877,0.0,90397.48245199355,54940.21829097161,39396.96017891327,26252.9216297447,65649.88180865797,20005.266341778257,1470.3191646306127,0.0,0.8847339659511471,2.8338466007660146,0.001494314320929203,1.0,1.0,-2.306432008433376,348084.502726232,1551321.064003002,4.456736947071481,1551321.064003002,4.456736947071481,0.7620205714213608,0.09123058638150797,3.890278122316349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890278122316349,1.27981190682441,1.2801562457599323,3.039726464156185,6440.815620369876,15275.151399075328,6478.8691379685115,0.00033529206792813567,23236.766012546443,2369.4907040168096,19365.773419310593,1974.7593132528025,0.8334108717561752,0.8334108717561752,35234.543568162226,35405.22815468563,0.9939775276558791,0.8,4252.436132870076,4273.035954225843,0.9939775276558791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.951104830935,4632.441516551485,5.634736720743333,4.784931644992789,-2.814613212965716,7.599544857958506,3.2977881771630906,3.5,0.9422251934751688,0.6,0.00026904032380148016,1.0001609739034631,0.00026899702230078046,197.79627842546384,0.0,8.580995057595207e-06,24.318539993224817,0.012291716734812103,9.11466048904093e-05,0.00017789371891107085,0.0006920560427772331,0.0912303659316869,0.0912303659316869,0.0912303659316869,0.09181029113657772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491210.1038729684,594.5118374099135,0.0,0.0912303659316869,0.09123058638150797,0.09123058638150797,0.37014948588576596,0.37014948588576596,0.5,9.130948037615576,3.337675809605173,3.337675809605173,1.2221335055073723e-11,0.023318834305598557,3.1724470609144078,1.2221335055073723e-11,26252.9216297447,20005.266341778257,0.7620205714213608,1.0142357748101238,0.6305793700091571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433216115282141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.292847082914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83851863697777,261.83851863697777,-11.31148136302221,246.25840011250693,277.41863716143445,121800.89451705718,121913.33630457053,-112.44178751334508,0.0,nan,277.41863716143445,4.268637161434469,271.18658975168506,-1.963410248314915,264.9545423418603,-8.195457658139674,258.72249493208375,-14.427505067916229,252.49044752229622,-20.659552477703755,246.25840011250693,-26.891599887493044,1.0,1.0,26022.012520719443,26022.012520719443,276.6625047585731,3.5125047585731295,276.6625047585731,276.6625047585731,76840.37793913532,76841.0127499017,-0.6348107663798146,0.0,8546.071908451686,8546.071908451686,0.8876175343703184,3909.7295129279305,276.6625047585731,3.5125047585731295,1.0,0.002,0.15826457478845068,0.004974012888191566,0.0002449831769764391,0.0017550167072605284,0.12249158848821955,0.12249158848821955,0.0,-1.1576303240654062e-10,1.0,1.0064300452712387,3.1724470609021864,0.09123058638150797,0.0,0.0005822720237578339,745.8232097237254,0.0,1601388.0736489636,267.6944397649578,0.023318834293377222,1.0,1280884.4994996912,2576.920641793729,,,,,,,,,,,,,,,,,,,3.0,15275.151399075328,1470.3191646306127,0.37014948588576596,6.173730061729009,3.2977881771630906
