time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
115.0,-28.631432638688864,4.7894722662593665,34.94550982753635,25.6541711621918,6.000740260292526,-25.168215348785377,-38.71434006197376,2.5375229814014655,-5.4563850646659375,-5.479077631193515,39.92757044626043,41396.58234737384,25205.127018136878,25205.127018136878,66601.70936551072,76854.67192932116,76841.94996134068,25205.127018136878,102047.07697947756,102047.07697947756,102047.07697947756,128304.99591731385,124232.83496410138,4072.160953212466,0.0,90397.57083579371,54939.958358972246,39397.34719646829,26257.9189378363,65655.26613430459,20008.99802631671,1470.5424297597183,0.0,0.8847251334840106,2.8338344381878824,0.001494314320929203,1.0,1.0,-2.3511072140026386,348081.7979078391,1551412.6451030574,4.457034681008576,1551412.6451030574,4.457034681008576,0.7620176630785762,0.09125108671045881,3.890294802264965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890294802264965,1.2798132123158155,1.280157496181868,3.0397363965523505,6440.836665925496,15275.165791653626,6478.862028050231,0.00033528720201905744,23236.689102112112,2369.482861335126,19365.752167289058,1974.7571461497105,0.8334127156492702,0.8334127156492702,35234.66442535665,35405.22815468563,0.9939817894319182,0.8,4252.4507190530785,4273.035954225843,0.9939817894319182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.804214841588,4632.441516551485,5.637716573332424,4.7894722662593665,-2.8131242104758427,7.60259647673521,3.298837239751229,3.5,0.9425249256432082,0.6,0.00026899702230078046,1.0001604560067423,0.00026895386703727775,197.79755314239534,0.0,8.564875688639126e-06,24.272857701603282,0.012300281610500742,9.113260853328444e-05,0.00017786441376749603,0.0006919450043875949,0.09125087821589453,0.09125087821589453,0.09125087821589453,0.09182292155722804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491137.54218418756,594.5355986218328,0.0,0.09125087821589453,0.09125108671045881,0.09125108671045881,0.3702108074373569,0.3702108074373569,0.5,9.148111083782133,3.29579300841408,3.29579300841408,-7.73070496506989e-12,0.022692566527553026,3.127970417190852,-7.73070496506989e-12,26257.9189378363,20008.99802631671,0.7620176630785762,1.0144153437634398,0.6305142722701463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433308807614706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.24716479129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8378159413144,261.8378159413144,-11.312184058685602,246.25690482046636,277.4187270621548,121803.96615581971,121921.45010024864,-117.48394442895119,0.0,nan,277.4187270621548,4.268727062154824,271.1863626138419,-1.9636373861580978,264.9539981654737,-8.196001834526271,258.721633717141,-14.428366282858974,252.4892692688087,-20.66073073119128,246.25690482046636,-26.893095179533617,1.0,1.0,26022.012520719443,26022.012520719443,276.66241586248367,3.5124158624836923,276.66241586248367,276.66241586248367,76839.75634581497,76841.94996134068,-2.1936155257135397,0.0,8546.071908451686,8546.071908451686,0.8876164811175318,3909.74627627629,276.66241586248367,3.5124158624836923,1.0,0.002,0.1576901989729232,0.004976496516239164,0.0002440939807276607,0.0017559059136561112,0.12204699036383035,0.12204699036383035,0.0,-1.0561622800289716e-10,1.0,1.00634054687136,3.1279704171985827,0.09125108671045881,0.0,0.0005743527517420452,735.6799285261045,0.0,1601386.2055498543,267.69361493533404,0.02269256653528373,1.0,1280885.1812666424,2577.4379880134165,,,,,,,,,,,,,,,,,,,3.0,15275.165791653626,1470.5424297597183,0.3702108074373569,6.173730061729009,3.298837239751229
116.0,-28.632993623705946,4.793866044926709,34.94684787002309,25.653848144598328,6.000635852938963,-25.16963067602651,-38.71571207474915,2.537272915452096,-5.457246849616013,-5.479309058860086,39.929643481328135,41395.68843011826,25222.748019694,25222.748019694,66618.43644981226,76854.12866736925,76842.78150992785,25222.748019694,102065.52952962185,102065.52952962185,102065.52952962185,128328.30686401407,124247.7691047078,4080.5377593062667,0.0,90397.65208071984,54939.68952594955,39397.736171966986,26262.777334392213,65660.5135063592,20012.625427082272,1470.760098440273,0.0,0.8847163296396315,2.8338188887933904,0.001494314320929203,1.0,1.0,-2.3966821062624035,348078.6454103751,1551501.8946738015,4.457331454058676,1551501.8946738015,4.457331454058676,0.7620148155798776,0.09127130095102648,3.8903108853934856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903108853934856,1.2798144619529168,1.28015869092153,3.0397459952570896,6440.857004429025,15275.180233288887,6478.855405360959,0.00033528251558048375,23236.613922071312,2369.4751951044764,19365.732371627633,1974.7551275540204,0.8334145601667496,0.8334145601667496,35234.78095809894,35405.22815468563,0.9939858987186635,0.8,4252.464783320522,4273.035954225843,0.9939858987186635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.62651869661,4632.441516551485,5.640620457507691,4.793866044926709,-2.8117138345461443,7.605579879472853,3.2998485465749674,3.5,0.9428138704499907,0.6,0.00026895386703727775,1.00016067640119,0.0002689106594402772,197.7988296081179,0.0,8.536005526051465e-06,24.19103966082985,0.012308817616026793,9.11186141622446e-05,0.00017783525287503314,0.0006918344200664445,0.09127110491701682,0.09127110491701682,0.09127110491701682,0.09183509535699856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491065.8870681235,594.5590602923033,0.0,0.09127110491701682,0.09127130095102648,0.09127130095102648,0.37027134639424963,0.37027134639424963,0.5,9.165032422168247,3.253229747674311,3.253229747674311,-4.575895218295045e-11,0.02206220924409763,3.082626952597707,-4.575895218295045e-11,26262.777334392213,20012.625427082272,0.7620148155798776,1.01458902607212,0.6304502694166273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443340120170411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.16534675052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.837089609185,261.837089609185,-11.312910390814977,246.2554108258534,277.4187683925131,121807.61944807753,121929.05518032306,-121.43573224556349,0.0,nan,277.4187683925131,4.2687683925130955,271.1860968791946,-1.9639031208053552,264.9534253658487,-8.196574634151261,258.72075385251253,-14.429246147487447,252.48808233918774,-20.661917660812236,246.2554108258534,-26.894589174146574,1.0,1.0,26022.012520719443,26022.012520719443,276.66228173666474,3.512281736664761,276.66228173666474,276.66228173666474,76839.3305740212,76842.78150992785,-3.4509359066578327,0.0,8546.071908451686,8546.071908451686,0.8876154655500633,3909.762439820453,276.66228173666474,3.512281736664761,1.0,0.002,0.1571239089756145,0.004978938554870187,0.00024321728499323875,0.00175678259315712,0.12160864249661937,0.12160864249661937,0.0,-1.2184964148787003e-10,1.0,1.0062492844547484,3.0826269526434658,0.09127130095102648,0.0,0.0005662678464434263,725.324543100177,0.0,1601384.2886968884,267.69275315038396,0.022062209289856582,1.0,1280885.9758782745,2577.9658555426154,,,,,,,,,,,,,,,,,,,3.0,15275.180233288887,1470.760098440273,0.37027134639424963,6.173730061729009,3.2998485465749674
117.0,-28.634554145340477,4.798116608443363,34.94816398464463,25.65353965563702,6.000543447083352,-25.17104438610565,-38.717080106120534,2.5370336958612767,-5.458152007799697,-5.479597050313174,39.93168642911768,41394.76996713149,25239.93363329096,25239.93363329096,66634.70360042245,76853.57572007705,76843.7597499047,25239.93363329096,102083.69338319566,102083.69338319566,102083.69338319566,128351.30804356466,124262.50724787678,4088.800795687865,0.0,90397.72472925378,54939.39643975888,39398.14254388322,26267.614660369,65665.75720425222,20016.23361321264,1470.9782856690058,0.0,0.8847073431189305,2.8337972314261384,0.001494314320929203,1.0,1.0,-2.4419481786113124,348074.722434845,1551589.8527051664,4.45763438910909,1551589.8527051664,4.45763438910909,0.7620118488875175,0.09129127206056672,3.8903259828662775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903259828662775,1.2798156613481344,1.280159835338708,3.0397549431206987,6440.875963878299,15275.194580467754,6478.849644523141,0.0003352781735120647,23236.54242019364,2369.4679039420844,19365.71515209788,1974.7533716506537,0.8334163836383923,0.8334163836383923,35234.89034903578,35405.22815468563,0.9939897561674648,0.8,4252.477985647707,4273.035954225843,0.9939897561674648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.418861791327,4632.441516551485,5.643463730313861,4.798116608443363,-2.8103982631156734,7.608514871559036,3.300823123583381,3.5,0.9430923210238232,0.6,0.0002689106594402772,1.000160630741786,0.0002688674710589589,197.80010570917955,0.0,8.546412116886662e-06,24.220531939256798,0.012317364028143681,9.110466237825464e-05,0.00017780599706202258,0.0006917232902798314,0.09129108934544485,0.09129108934544485,0.09129108934544485,0.09184708419285496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490995.2465810275,594.5821884366408,0.0,0.09129108934544485,0.09129127206056672,0.09129127206056672,0.3703310796756243,0.3703310796756243,0.5,9.18171388398278,3.2102041759596887,3.2102041759596887,-9.100631359615363e-11,0.021445042513448698,3.0376488717018333,-9.100631359615363e-11,26267.614660369,20016.23361321264,0.7620118488875175,1.0147557332378936,0.6303859382657199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433493722640578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.19483902895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8363450713085,261.8363450713085,-11.313654928691506,246.25391808192455,277.41877206068744,121811.73648601414,121936.21604398043,-124.47955796629108,0.0,nan,277.41877206068744,4.268772060687468,271.1858012649528,-1.964198735047205,264.9528304691773,-8.197169530822691,258.719859673428,-14.430140326571973,252.48688887768085,-20.663111122319123,246.25391808192455,-26.896081918075424,1.0,1.0,26022.012520719443,26022.012520719443,276.662108211833,3.512108211833038,276.662108211833,276.662108211833,76839.07786664266,76843.7597499047,-4.681883262033807,0.0,8546.071908451686,8546.071908451686,0.887614512221013,3909.7776127806087,276.662108211833,3.512108211833038,1.0,0.002,0.15656564718579516,0.0049813351450754126,0.00024235298888606444,0.001757646926898136,0.12117649444303222,0.12117649444303222,0.0,-8.421579969844495e-11,1.0,1.0061587363340976,3.0376488717928396,0.09129127206056672,0.0,0.0005582405686030819,715.0430674911627,0.0,1601382.3408527775,267.6918479922003,0.02144504260445501,1.0,1280886.9647013596,2578.489518696035,,,,,,,,,,,,,,,,,,,3.0,15275.194580467754,1470.9782856690058,0.3703310796756243,6.173730061729009,3.300823123583381
118.0,-28.636102387842083,4.802227201819283,34.94945850145524,25.653015891462587,6.000235760033321,-25.172468573056374,-38.718461024668045,2.5366019468599936,-5.4591187694991845,-5.479955180096728,39.933695063925036,41394.04153639186,25256.73004137283,25256.73004137283,66650.77157776468,76853.18352077981,76844.76343316946,25256.73004137283,102101.49347454228,102101.49347454228,102101.49347454228,128373.91683320011,124276.96681433474,4096.950018865378,0.0,90397.89746815413,54939.229098570584,39398.52041064838,26272.423358657834,65670.9437693062,20019.816477436918,1471.196932423022,0.0,0.8846981191411297,2.8337681082695165,0.001494314320929203,1.0,1.0,-2.487252222859354,348069.8440964637,1551676.337084619,4.457945333105585,1551676.337084619,4.457945333105585,0.7620087497881909,0.09131100266339524,3.890349211424446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890349211424446,1.279817754483073,1.2801618737604072,3.0397681215133514,6440.903887310967,15275.208884896885,6478.837972964094,0.00033527157287288985,23236.448080982187,2369.4582840197404,19365.680265026826,1974.7498141594558,0.8334182658870578,0.8334182658870578,35235.05865476953,35405.22815468563,0.9939956911325478,0.8,4252.498298366734,4273.035954225843,0.9939956911325478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.181945315526,4632.441516551485,5.646255920312512,4.802227201819283,-2.809186351204278,7.611413553023562,3.301761820319116,3.5,0.943360520091176,0.6,0.0002688674710589589,1.0001593687180992,0.0002688246288224699,197.80137178319416,0.0,8.542666390173898e-06,24.209916549752826,0.012325906694533855,9.1090581167234e-05,0.00017777688989172486,0.0006916141833997624,0.09131083329407877,0.09131083329407877,0.09131083329407877,0.09185883458509746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490925.60020370595,594.6049895901714,0.0,0.09131083329407877,0.09131100266339524,0.09131100266339524,0.3703900123217775,0.3703900123217775,0.5,9.198155461723797,3.1668202952754996,3.1668202952754996,2.4272139853565022e-11,0.020836410597553368,2.992702957237384,2.4272139853565022e-11,26272.423358657834,20019.816477436918,0.7620087497881909,1.014920263852161,0.6303250594631917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433586217236778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.18422363944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83556718308535,261.83556718308535,-11.314432816914632,246.25242652512995,277.418707841038,121814.04154165814,121944.09695593537,-130.05541427720982,0.0,nan,277.418707841038,4.268707841038008,271.1854515778692,-1.9645484221308038,264.95219531467075,-8.197804685329231,258.7189390514897,-14.431060948510265,252.48568278831448,-20.6643172116855,246.25242652512995,-26.89757347487003,1.0,1.0,26022.012520719443,26022.012520719443,276.6618675258617,3.511867525861703,276.6618675258617,276.6618675258617,76838.42729351697,76844.76343316946,-6.336139652485144,0.0,8546.071908451686,8546.071908451686,0.8876130454537019,3909.8009574815683,276.6618675258617,3.511867525861703,1.0,0.002,0.1560154163609567,0.00498368352654274,0.00024150109018008552,0.001758498828355956,0.12075054509004275,0.12075054509004275,0.0,-8.146395840888387e-11,1.0,1.006068231475772,2.992702957213112,0.09131100266339524,0.0,0.0005502106360583297,704.7583081288685,0.0,1601380.3341222215,267.6908812305008,0.020836410573281228,1.0,1280888.1943426384,2579.012694479889,,,,,,,,,,,,,,,,,,,3.0,15275.208884896885,1471.196932423022,0.3703900123217775,6.173730061729009,3.301761820319116
119.0,-28.63764774088347,4.806202063764034,34.95073067143174,25.65253033479678,5.999956111046248,-25.173887355683416,-38.719837193470426,2.5361957274807354,-5.46011128268492,-5.480328863700444,39.935638915365125,41393.269753975124,25273.017782952997,25273.017782952997,66666.28753692812,76852.76297356779,76845.51989238984,25273.017782952997,102118.53767534284,102118.53767534284,102118.53767534284,128395.5738383561,124290.59523952699,4104.978598829106,0.0,90398.03968342821,54939.01912800151,39398.91172825189,26277.036163013254,65675.94789126515,20023.254175575457,1471.4068995543614,0.0,0.8846890519788557,2.833737496502337,0.001494314320929203,1.0,1.0,-2.5339544154011833,348064.7539436823,1551760.0355992322,4.458250995015458,1551760.0355992322,4.458250995015458,0.762005808088797,0.09133042583267961,3.890368993570274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890368993570274,1.2798197283962685,1.2801637933711576,3.0397788901451483,6440.926704749544,15275.223383300592,6478.829746864809,0.00033526626375964815,23236.366481645233,2369.4499632030543,19365.655676665574,1974.747306844394,0.8334201344243217,0.8334201344243217,35235.20198888711,35405.22815468563,0.9940007455291189,0.8,4252.51559727624,4273.035954225843,0.9940007455291189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.916380893857,4632.441516551485,5.648969634498091,4.806202063764034,-2.8080362878376746,7.614238351601708,3.3026653770015915,3.5,0.9436186791433119,0.6,0.0002688246288224699,1.000159073270953,0.00026878187281078903,197.80263550835264,0.0,8.474253147774309e-06,24.016033420792393,0.01233438094768163,9.10765503901152e-05,0.00017774807843235472,0.0006915056129999299,0.09133026079035372,0.09133026079035372,0.09133026079035372,0.09187001052680972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490856.837874713,594.6274981804323,0.0,0.09133026079035372,0.09133042583267961,0.09133042583267961,0.3704481420180913,0.3704481420180913,0.5,9.214349376098133,3.122852703902879,3.122852703902879,-7.560174708487466e-12,0.020217581015515407,2.9463744482992524,-7.560174708487466e-12,26277.036163013254,20023.254175575457,0.762005808088797,1.015079183132653,0.6302652810204875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44336779851407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.99034051048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8347648198139,261.8347648198139,-11.31523518018605,246.25093669359978,277.41859294602597,121817.0690998496,121951.21650729624,-134.14740744663357,0.0,nan,277.41859294602597,4.26859294602599,271.18506169554996,-1.9649383044500155,264.95153044505,-8.198469554949952,258.71799919456953,-14.432000805430448,252.4844679440884,-20.66553205591157,246.25093669359978,-26.899063306400194,1.0,1.0,26022.012520719443,26022.012520719443,276.6615823576869,3.5115823576869047,276.6615823576869,276.6615823576869,76838.01444667256,76845.51989238984,-7.505445717280963,0.0,8546.071908451686,8546.071908451686,0.8876117963088158,3909.8208385381254,276.6615823576869,3.5115823576869047,1.0,0.002,0.1554734757904952,0.0049859925624034995,0.00024066201773058303,0.0017593378805069039,0.12033100886529151,0.12033100886529151,0.0,-1.0176251334648168e-10,1.0,1.0059749234825064,2.9463744483068126,0.09133042583267961,0.0,0.0005419212467123184,694.141222485674,0.0,1601378.2827070192,267.68988871731506,0.02021758102307558,1.0,1280889.4773859314,2579.5527552211006,,,,,,,,,,,,,,,,,,,3.0,15275.223383300592,1471.4068995543614,0.3704481420180913,6.173730061729009,3.3026653770015915
120.0,-28.639195817862884,4.810044408217156,34.95198105234067,25.652014358807378,5.999660025756461,-25.175310233500085,-38.72121392106635,2.535774449383902,-5.461148425627073,-5.480762455654505,39.937554149453995,41392.529752616334,25288.91981646891,25288.91981646891,66681.44956908525,76852.36394810893,76846.39050114925,25288.91981646891,102135.31031761816,102135.31031761816,102135.31031761816,128416.94788567378,124304.05766671215,4112.890218961631,0.0,90398.21144312207,54938.85070331261,39399.2897108994,26281.637568055616,65680.92727895502,20026.679545413033,1471.617926064,0.0,0.8846797793521173,2.8337003978792783,0.001494314320929203,1.0,1.0,-2.580210436770301,348058.84781929076,1551842.5052449855,4.458563587645641,1551842.5052449855,4.458563587645641,0.7620027288464986,0.09134959464530931,3.8903926250053726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903926250053726,1.2798217720453307,1.2801657828467081,3.0397925007854742,6440.955544063162,15275.237887981735,6478.817565899339,0.0003352594383505386,23236.26948655272,2369.440072456213,19365.61926694463,1974.7435940861185,0.8334220464327069,0.8334220464327069,35235.37321334105,35405.22815468563,0.9940067834304451,0.8,4252.536262253874,4273.035954225843,0.9940067834304451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.623027524436,4632.441516551485,5.651631357750349,4.810044408217156,-2.806979634557403,7.617024042774559,3.3035348390246235,3.5,0.9438670968641781,0.6,0.00026878187281078903,1.000159355693265,0.00026873904771353326,197.80390147505582,0.0,8.457251794306875e-06,23.967851585065684,0.012342838199475938,9.10625159141105e-05,0.00017771935689667854,0.0006913980753915359,0.09134944155625511,0.09134944155625511,0.09134944155625511,0.09188102040821482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490789.1225290418,594.6496629291415,0.0,0.09134944155625511,0.09134959464530931,0.0913495946453093,0.37050543528869434,0.37050543528869434,0.5,9.230298128288965,3.07853603805313,3.07853603805313,-3.1093350116861984e-11,0.019614030027412355,2.9005520188841842,-3.1093350116861984e-11,26281.637568055616,20026.679545413033,0.7620027288464986,1.015233071937016,0.6302062328812311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433769582883638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.942158674756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83394068965373,261.83394068965373,-11.316059310346247,246.24944765373058,277.41843372557435,121820.39544300239,121958.18206356508,-137.78662056270383,0.0,nan,277.41843372557435,4.2684337255743685,271.1846365112194,-1.9653634887805538,264.95083929683,-8.19916070316998,258.71704208246445,-14.432957917535532,252.48324486810367,-20.66675513189631,246.24944765373058,-26.900552346269393,1.0,1.0,26022.012520719443,26022.012520719443,276.66125063812154,3.5112506381215667,276.66125063812154,276.66125063812154,76837.7125631015,76846.39050114925,-8.677938047752832,0.0,8546.071908451686,8546.071908451686,0.8876103040987613,3909.8445881303996,276.66125063812154,3.5112506381215667,1.0,0.002,0.15493974234210892,0.004988254677196872,0.00023983562091962077,0.0017601642975356617,0.11991781045981038,0.11991781045981038,0.0,-8.154471759294624e-11,1.0,1.0058826129036638,2.9005520189152776,0.09134959464530931,0.0,0.0005337150605118847,683.6307994924982,0.0,1601376.201892016,267.6888515743729,0.019614030058505705,1.0,1280890.9661211916,2580.086922894285,,,,,,,,,,,,,,,,,,,3.0,15275.237887981735,1471.617926064,0.37050543528869434,6.173730061729009,3.3035348390246235
121.0,-28.640734619122274,4.813757478335962,34.95320992858768,25.6514192436822,5.999270249759821,-25.17673413223099,-38.72259463006628,2.5352697642519675,-5.462229327983721,-5.481249549878433,39.93943402575175,41391.84718076206,25304.43264866444,25304.43264866444,66696.2798294265,76852.02592234437,76847.28342769085,25304.43264866444,102151.7160763553,102151.7160763553,102151.7160763553,128437.90920019684,124317.224477769,4120.684722427835,0.0,90398.40476875243,54938.69655447182,39399.675793645125,26286.19312384154,65685.86891748666,20030.067730049563,1471.828229324799,0.0,0.8846703591157905,2.833657560087121,0.001494314320929203,1.0,1.0,-2.6264240015051428,348052.2130139215,1551923.4556105982,4.458881160880663,1551923.4556105982,4.458881160880663,0.7619995651588788,0.0913685068030732,3.890416479765501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890416479765501,1.2798242030462832,1.2801681596896544,3.0398053658505546,6440.982803592302,15275.252286581552,6478.806373056294,0.00033525300747565875,23236.176702140972,2369.430611079316,19365.58581078775,1974.7401825075588,0.8334239345409786,0.8334239345409786,35235.54605571285,35405.22815468563,0.9940128783919749,0.8,4252.557122497054,4273.035954225843,0.9940128783919749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.3024980200935,4632.441516551485,5.654239609469818,4.813757478335962,-2.8060104993325092,7.619767977668471,3.3043709497075886,3.5,0.9441059856307396,0.6,0.00026873904771353326,1.0001584027861592,0.0002686964854416081,197.80515987028767,0.0,8.470971318240973e-06,24.006732715894916,0.012351309170794179,9.104844285847637e-05,0.00017769060485505687,0.000691290457427613,0.09136836392834105,0.09136836392834105,0.09136836392834105,0.09189178309229193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490722.42005653505,594.6714946756213,0.0,0.09136836392834105,0.0913685068030732,0.0913685068030732,0.3705618998034414,0.3705618998034414,0.5,9.246002004896022,3.0339569586867583,3.0339569586867583,-2.984279490192421e-11,0.019020221894720635,2.8548255483732987,-2.984279490192421e-11,26286.19312384154,20030.067730049563,0.7619995651588788,1.0153824700592617,0.6301484301403961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433861343188505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.981039805585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8330910761389,261.8330910761389,-11.316908923861092,246.24796001202046,277.41822214025524,121823.05583079038,121965.10302332015,-142.04719252977574,0.0,nan,277.41822214025524,4.268222140255261,271.1841697146194,-1.965830285380605,264.9501172889555,-8.199882711044495,258.7160648633116,-14.433935136688376,252.48201243767105,-20.667987562328932,246.24796001202046,-26.90203998797952,1.0,1.0,26022.012520719443,26022.012520719443,276.660868027753,3.5108680277530198,276.660868027753,276.660868027753,76837.31582824032,76847.28342769085,-9.967599450537818,0.0,8546.071908451686,8546.071908451686,0.8876087977851107,3909.8685621643285,276.660868027753,3.5108680277530198,1.0,0.002,0.1544142070121148,0.004990470887462872,0.00023902188924787338,0.0017609780258065306,0.11951094462393669,0.11951094462393669,0.0,-8.494559613006492e-11,1.0,1.00579047449141,2.8548255484031415,0.0913685068030732,0.0,0.0005255178202176133,673.1319073444752,0.0,1601374.08461452,267.68777067201626,0.01902022192456343,1.0,1280892.6385516971,2580.6200965245794,,,,,,,,,,,,,,,,,,,3.0,15275.252286581552,1471.828229324799,0.3705618998034414,6.173730061729009,3.3043709497075886
122.0,-28.64227632316472,4.817345007704177,34.95441732433698,25.65092205712574,5.99898978099537,-25.17814971275277,-38.72396646821869,2.5348631749613384,-5.463327501121171,-5.4817606626331035,39.94127159919735,41391.10173661852,25319.497352818587,25319.497352818587,66710.5990894371,76851.61575585644,76848.17974972696,25319.497352818587,102167.67710254554,102167.67710254554,102167.67710254554,128458.32814247347,124329.96783540898,4128.360307064482,0.0,90398.56490138014,54938.52224270428,39400.04739852873,26290.651039927936,65690.69843845666,20033.382186729104,1472.0346983404354,0.0,0.884660969348319,2.83361211344018,0.001494314320929203,1.0,1.0,-2.6728003693359597,348045.251155013,1552002.5874339787,4.459197711457195,1552002.5874339787,4.459197711457195,0.761996428171526,0.0913871369802419,3.8904389250328166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904389250328166,1.2798261781199571,1.2801700808189895,3.039818212460543,6441.010024017316,15275.266819402392,6478.7952680510925,0.0003352465904045002,23236.083805278504,2369.4211382356366,19365.552617184054,1974.736797701973,0.8334258379970558,0.8334258379970558,35235.70868525095,35405.22815468563,0.994018613223936,0.8,4252.576750159401,4273.035954225843,0.994018613223936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.955416123753,4632.441516551485,5.656780508047523,4.817345007704177,-2.8051057764649556,7.622450784169133,3.305174466540457,3.5,0.944335561868702,0.6,0.0002686964854416081,1.0001587036104043,0.000268653849105806,197.8064206532537,0.0,8.41903700259829e-06,23.859550865363556,0.012359728207796777,9.103446221055227e-05,0.00017766202323105584,0.0006911832506781842,0.09138700164586343,0.09138700164586343,0.09138700164586343,0.09190222430167347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.701969643,594.6930024137963,0.0,0.09138700164586343,0.0913871369802419,0.09138713698024188,0.3706175343765829,0.3706175343765829,0.5,9.26145992350677,2.989129217017421,2.989129217017421,2.8705926524708048e-11,0.018433161511950402,2.8089602932971616,2.8705926524708048e-11,26290.651039927936,20033.382186729104,0.761996428171526,1.0155258000786207,0.6300907544071312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433952554783773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.833857955055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8322302857067,261.8322302857067,-11.317769714293263,246.2464740065494,277.41798656486844,121827.26291313834,121971.17877271782,-143.91585957945108,0.0,nan,277.41798656486844,4.267986564868465,271.1836840532063,-1.9663159467936566,264.9493815415598,-8.200618458440204,258.7150790298516,-14.434920970148369,252.4807765182048,-20.66922348179517,246.2464740065494,-26.903525993450586,1.0,1.0,26022.012520719443,26022.012520719443,276.6604617961701,3.510461796170148,276.6604617961701,276.6604617961701,76837.32078422258,76848.17974972696,-10.858965504376101,0.0,8546.071908451686,8546.071908451686,0.887607380472602,3909.8911196579807,276.6604617961701,3.510461796170148,1.0,0.002,0.1538969032539197,0.004992646521805619,0.000238220889247048,0.0017617790291921693,0.11911044462352399,0.11911044462352399,0.0,-8.156078286705726e-11,1.0,1.0056980367475195,2.8089602932684556,0.0913871369802419,0.0,0.0005172869302638094,662.5899287769203,0.0,1601371.9571779799,267.6866724988788,0.018433161483244476,1.0,1280894.3934442888,2581.1554368392162,,,,,,,,,,,,,,,,,,,3.0,15275.266819402392,1472.0346983404354,0.3706175343765829,6.173730061729009,3.305174466540457
123.0,-28.643815802626293,4.820809302763673,34.95560402911684,25.650161888357275,5.998435905116188,-25.17959063184669,-38.72536090258507,2.534210735490787,-5.464497028334392,-5.482361119141485,39.94308900809265,41390.537239182595,25334.285535686737,25334.285535686737,66724.82277486933,76851.39611599455,76849.1696837938,25334.285535686737,102183.45521948054,102183.45521948054,102183.45521948054,128478.60774846029,124342.68620054453,4135.921547915753,0.0,90398.83417230964,54938.44589829995,39400.43141556632,26295.152528979746,65695.58394454607,20036.723236810903,1472.2454773189672,0.0,0.8846511906151554,2.833557059361551,0.001494314320929203,1.0,1.0,-2.7185133934443684,348037.0724846195,1552080.8539082892,4.459527379735901,1552080.8539082892,4.459527379735901,0.7619930409123331,0.09140554478072903,3.890468944156022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890468944156022,1.2798292946793497,1.280173143645762,3.0398342656555193,6441.044038811141,15275.281242777437,6478.779645781642,0.00033523845890996956,23235.973727049062,2369.409913380111,19365.505921175223,1974.7320360342446,0.8334277766303283,0.8334277766303283,35235.92619166285,35405.22815468563,0.9940262831984027,0.8,4252.603000879047,4273.035954225843,0.9940262831984027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.582529606139,4632.441516551485,5.659291517164478,4.820809302763673,-2.804312832868846,7.62512213563252,3.305946300363762,3.5,0.9445560858182177,0.6,0.000268653849105806,1.0001584765813716,0.0002686112805083532,197.80767963088064,0.0,8.43374097478273e-06,23.90122192253426,0.012368161948771559,9.102025331362376e-05,0.00017763359579218226,0.0006910779878682489,0.09140542084851717,0.09140542084851717,0.09140542084851717,0.0919125818776891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490592.05566177465,594.7141588027088,0.0,0.09140542084851717,0.09140554478072903,0.09140554478072903,0.37067233233601166,0.37067233233601166,0.5,9.276675963411112,2.944277511244252,2.944277511244252,3.751665644813329e-12,0.017864090807108823,2.7638477256971328,3.751665644813329e-12,26295.152528979746,20036.723236810903,0.7619930409123331,1.015666788671702,0.6300353045665981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434043939536703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.87552901222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83133569762765,261.83133569762765,-11.318664302372326,246.2449872385901,277.41768415666627,121828.84644848401,121978.41295563204,-149.56650714802734,0.0,nan,277.41768415666627,4.2676841566662915,271.1831447730583,-1.966855226941675,264.948605389451,-8.20139461054896,258.7140660058013,-14.435933994198649,252.4795266221988,-20.670473377801187,246.2449872385901,-26.905012761409864,1.0,1.0,26022.012520719443,26022.012520719443,276.65997717464154,3.5099771746415627,276.65997717464154,276.65997717464154,76836.7932985243,76849.1696837938,-12.376385269511957,0.0,8546.071908451686,8546.071908451686,0.8876054849045292,3909.921288876802,276.65997717464154,3.5099771746415627,1.0,0.002,0.15338770281373518,0.004994770197925363,0.0002374323904122921,0.0017625675493734235,0.11871619520614606,0.11871619520614606,0.0,-6.021428451338795e-11,1.0,1.0056070934050607,2.763847725693381,0.09140554478072903,0.0,0.0005091846425889807,652.2128036785925,0.0,1601369.7733523508,267.6855029716656,0.017864090803357158,1.0,1280896.4550901935,2581.681525454634,,,,,,,,,,,,,,,,,,,3.0,15275.281242777437,1472.2454773189672,0.37067233233601166,6.173730061729009,3.305946300363762
124.0,-28.64534678339828,4.824154571306504,34.956769079460656,25.64945676075297,5.997935867345218,-25.181018518334128,-38.72674206560475,2.533607608393719,-5.465667324287892,-5.4829526547186545,39.944837230859946,41389.93358743888,25348.568660248566,25348.568660248566,66738.50224768744,76851.14064316946,76849.85889241009,25348.568660248566,102198.42755265866,102198.42755265866,102198.42755265866,128497.84698416943,124354.48810683946,4143.358877329975,0.0,90399.07821499679,54938.33911884832,39400.821217942736,26299.419431510774,65700.24064945351,20039.89195233444,1472.4451969293814,0.0,0.8846417115047974,2.8335030743158525,0.001494314320929203,1.0,1.0,-2.7656808072378,348029.01547226164,1552156.1437046945,4.45984695154937,1552156.1437046945,4.45984695154937,0.7619898988463429,0.09142361519936451,3.890496923936706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890496923936706,1.2798321821866208,1.280175977445316,3.0398492693703862,6441.075829882548,15275.29565932812,6478.7654810682125,0.0003352308870812638,23235.869345842842,2369.3992694592794,19365.46358189888,1974.7277186295912,0.8334296984400792,0.8334296984400792,35236.128921522344,35405.22815468563,0.9940334321148436,0.8,4252.627468225362,4273.035954225843,0.9940334321148436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.184240959933,4632.441516551485,5.661721139001798,4.824154571306504,-2.8035576534713873,7.627712224777891,3.30668693771955,3.5,0.9447676964913,0.6,0.0002686112805083532,1.000157603613668,0.0002685689530708302,197.80893167209345,0.0,8.420395487284039e-06,23.86340081096297,0.012376582344258842,9.100618166824043e-05,0.00017760509884011275,0.0006909720907129332,0.09142349870967718,0.09142349870967718,0.09142349870967718,0.09192231408765794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.2853575929,594.7350252794961,0.0,0.09142349870967718,0.09142361519936451,0.09142361519936451,0.37072630769528053,0.37072630769528053,0.5,9.291641501290796,2.8990771931640893,2.8990771931640893,2.864908310584724e-11,0.01728533043075231,2.717271847480845,2.864908310584724e-11,26299.419431510774,20039.89195233444,0.7619898988463429,1.0158030105821625,0.6299814609245751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434135193522732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.83770790065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8304191238724,261.8304191238724,-11.319580876127588,246.2435018041452,277.4173364436032,121831.5131099767,121984.75540933084,-153.2422993541593,0.0,nan,277.4173364436032,4.267336443603199,271.1825695157131,-1.967430484286865,264.94780258783203,-8.202197412167948,258.71303565990945,-14.436964340090526,252.47826873203144,-20.67173126796854,246.2435018041452,-26.906498195854766,1.0,1.0,26022.012520719443,26022.012520719443,276.65946628531026,3.509466285310282,276.65946628531026,276.65946628531026,76836.51885209317,76849.85889241009,-13.340040316921659,0.0,8546.071908451686,8546.071908451686,0.8876037181090096,3909.9494085563897,276.65946628531026,3.509466285310282,1.0,0.002,0.15288688003324596,0.0049968585118962796,0.00023665686585672477,0.0017633430433176603,0.11832843292836238,0.11832843292836238,0.0,-9.08256148242359e-11,1.0,1.0055131825336003,2.7172718474521957,0.09142361519936451,0.0,0.0005008077063472027,641.4838328870269,0.0,1601367.5745096318,267.6843326757121,0.017285330402103227,1.0,1280898.4860993642,2582.2259154803583,,,,,,,,,,,,,,,,,,,3.0,15275.29565932812,1472.4451969293814,0.37072630769528053,6.173730061729009,3.30668693771955
125.0,-28.64687552409701,4.827383505558778,34.95791316566946,25.648704904038482,5.997391943667414,-25.18244877732581,-38.72812731480224,2.5329651978984495,-5.466879341107017,-5.483604016236385,39.94656207432809,41389.37983473062,25362.52870444504,25362.52870444504,66751.90853917567,76850.91902694982,76850.66572958631,25362.52870444504,102213.19443403135,102213.19443403135,102213.19443403135,128516.89012313582,124366.2115348963,4150.678588239515,0.0,90399.34605142761,54938.274050077904,39401.19111261078,26303.695689104476,65704.88680171526,20043.063508030806,1472.6469589446192,0.0,0.8846320079829381,2.8334425730031456,0.001494314320929203,1.0,1.0,-2.812150308061007,348020.1437691879,1552230.4293432909,4.460174093752323,1552230.4293432909,4.460174093752323,0.7619865947709032,0.0914414395880456,3.8905271792987017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8905271792987017,1.2798352515803797,1.2801789934886247,3.039865619027574,6441.110472844222,15275.3101948199,6478.749496529803,0.0003352226004851314,23235.757491282402,2369.387863468402,19365.41580304389,1974.722846542284,0.8334316542212756,0.8334316542212755,35236.34813896991,35405.22815468563,0.9940411624490175,0.8,4252.653925448886,4273.035954225843,0.9940411624490175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.761421288426,4632.441516551485,5.6641089862146465,4.827383505558778,-2.8028899671095684,7.630273472668346,3.3073974425679102,3.5,0.9449706978765458,0.6,0.0002685689530708302,1.0001573749566475,0.0002685266936940514,197.81018189506528,0.0,8.372745196834282e-06,23.728359887828354,0.012384955089455677,9.099207041105777e-05,0.00017757688265977246,0.0006908676884029811,0.09144133162283485,0.09144133162283485,0.09144133162283485,0.09193193834953312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.59234806674,594.7555385505607,0.0,0.09144133162283485,0.0914414395880456,0.0914414395880456,0.37077942357538296,0.37077942357538296,0.5,9.306360757494698,2.8537752324425014,2.8537752324425014,4.831690603168681e-12,0.016724675129353272,2.6714537081753633,4.831690603168681e-12,26303.695689104476,20043.063508030806,0.7619865947709032,1.015935218648502,0.629928485527048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434225944827215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.702666977515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8294807758551,261.8294807758551,-11.320519224144903,246.24201744871493,277.41694410299885,121834.10648714783,121990.98923298062,-156.88274583282882,0.0,nan,277.41694410299885,4.2669441029988775,271.18195877214197,-1.9680412278580093,264.9469734412949,-8.203026558705062,258.71198811041256,-14.438011889587415,252.47700277956713,-20.672997220432848,246.24201744871493,-26.907982551285045,1.0,1.0,26022.012520719443,26022.012520719443,276.65890933408826,3.508909334088287,276.65890933408826,276.65890933408826,76836.27458349864,76850.66572958631,-14.391146087669767,0.0,8546.071908451686,8546.071908451686,0.8876018076182548,3909.9798151951954,276.65890933408826,3.508909334088287,1.0,0.002,0.15239430534431256,0.004998899723036918,0.00023589408141170914,0.0017641058500376546,0.11794704070585457,0.11794704070585457,0.0,-6.85506365213917e-11,1.0,1.005420777739722,2.6714537081705316,0.0914414395880456,0.0,0.0004925604316629089,630.9210127970216,0.0,1601365.353756837,267.68312065889296,0.016724675124521582,1.0,1280900.7225103332,2582.7613822435605,,,,,,,,,,,,,,,,,,,3.0,15275.3101948199,1472.6469589446192,0.37077942357538296,6.173730061729009,3.3073974425679102
126.0,-28.648401954993165,4.830499154897579,34.95903648806956,25.64793104482817,5.996821649345596,-25.1838795945563,-38.72951256399972,2.532299289806317,-5.468119093540622,-5.4842932996790195,39.94825078390094,41388.83579324863,25376.122847332084,25376.122847332084,66764.95864058072,76850.71405166773,76851.46552776758,25376.122847332084,102227.58837509966,102227.58837509966,102227.58837509966,128535.49752084225,124377.61799448237,4157.879526359884,0.0,90399.61920663375,54938.2073689339,39401.56870855539,26307.909145742597,65709.47785429799,20046.18620114567,1472.8468446516554,0.0,0.8846222402380235,2.8333779595753996,0.001494314320929203,1.0,1.0,-2.8585298586082786,348010.7557543274,1552303.1613677675,4.460503406002747,1552303.1613677675,4.460503406002747,0.7619832534046036,0.09145899370871544,3.890557407670683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890557407670683,1.2798384299346264,1.280182118608533,3.03988168871395,6441.144522581345,15275.324724155122,6478.733898148854,0.00033521446295417496,23235.647166753144,2369.3766134972843,19365.36917843939,1974.7180921557708,0.8334336048168451,0.8334336048168451,35236.56716051884,35405.22815468563,0.9940488858871631,0.8,4252.680359029521,4273.035954225843,0.9940488858871631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.314575458485,4632.441516551485,5.6664449135385055,4.830499154897579,-2.802292516840523,7.632791671738102,3.3080784286861906,3.5,0.9451652653389117,0.6,0.0002685266936940514,1.0001571391121737,0.00026848450427741685,197.8114302427102,0.0,8.359335007386655e-06,23.69035541093378,0.012393314424463063,9.097796117582821e-05,0.0001775487325182232,0.0006907635365213139,0.09145889248199204,0.09145889248199204,0.09145889248199204,0.09194130460263396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.91292318207,594.7757187986335,0.0,0.09145889248199204,0.09145899370871544,0.09145899370871544,0.3708316945121747,0.3708316945121747,0.5,9.320834121664884,2.808409415358483,2.808409415358483,3.296918293926865e-11,0.016174206138373393,2.625763441070717,3.296918293926865e-11,26307.909145742597,20046.18620114567,0.7619832534046036,1.0160628393459938,0.6298761935838671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434316564428127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.66466250062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8285224251835,261.8285224251835,-11.32147757481647,246.2405341353511,277.4165107150182,121836.74624353423,121996.97324015533,-160.22699662112882,0.0,nan,277.4165107150182,4.266510715018228,271.18131539908927,-1.9686846009107057,264.94612008316005,-8.203879916839924,258.7109247672015,-14.439075232798473,252.47572945128093,-20.67427054871905,246.2405341353511,-26.909465864648865,1.0,1.0,26022.012520719443,26022.012520719443,276.6583136372887,3.5083136372887225,276.6583136372887,276.6583136372887,76836.08802626167,76851.46552776758,-15.377501505907276,0.0,8546.071908451686,8546.071908451686,0.8875998988290432,3910.010194709036,276.6583136372887,3.5083136372887225,1.0,0.002,0.15190996352723818,0.005000897706228278,0.00023514402439528794,0.001764855911666857,0.11757201219764396,0.11757201219764396,0.0,-6.393785501046523e-11,1.0,1.0053286106937902,2.6257634410377477,0.09145899370871544,0.0,0.00048432831429227397,620.3776339227301,0.0,1601363.115741247,267.68188090645936,0.01617420610540421,1.0,1280903.0891147847,2583.2956707131716,,,,,,,,,,,,,,,,,,,3.0,15275.324724155122,1472.8468446516554,0.3708316945121747,6.173730061729009,3.3080784286861906
127.0,-28.649920211722332,4.83350425398166,34.96013921171864,25.646979419421427,5.996069520483375,-25.18532123851148,-38.73091070037333,2.5314705485639757,-5.469392708066891,-5.485031105590108,39.94990232577665,41388.440317472174,25389.388151126284,25389.388151126284,66777.82846859845,76850.64052174876,76852.20779630887,25389.388151126284,102241.59594743515,102241.59594743515,102241.59594743515,128553.66490657428,124388.707825895,4164.957080679272,0.0,90399.96987995498,54938.233537651766,39401.929269225795,26312.06895913913,65713.99822836493,20049.26613503244,1473.0455488008595,0.0,0.8846123571541693,2.8333080620645834,0.001494314320929203,1.0,1.0,-2.9044456879105383,348000.70708514075,1552374.2950868055,4.460836611768741,1552374.2950868055,4.460836611768741,0.7619798415004004,0.09147618510707405,3.890593486766694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890593486766694,1.2798423641075551,1.2801859998393335,3.0399005345315615,6441.184454607427,15275.339248805365,6478.714429770025,0.00033520484366387007,23235.521826538225,2369.3638323523555,19365.310986152246,1974.7121581939039,0.8334355961842159,0.8334355961842159,35236.82857340702,35405.22815468563,0.9940581042025446,0.8,4252.71190879571,4273.035954225843,0.9940581042025446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.844299058472,4632.441516551485,5.668736498936469,4.83350425398166,-2.801772132257996,7.635276386239656,3.308730622079327,3.5,0.9453516063083791,0.6,0.00026848450427741685,1.0001562994909636,0.00026844254684399216,197.8126719188863,0.0,8.345548845589696e-06,23.6512854284012,0.012401659973308653,9.096372273030285e-05,0.000177520781547114,0.0006906611964529348,0.0914761848702218,0.0914761848702218,0.0914761848702218,0.09195041282688779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.2450561731,594.7955666809804,0.0,0.0914761848702218,0.09147618510707405,0.09147618510707405,0.37088311972239507,0.37088311972239507,0.5,9.33506095953817,2.763098967306405,2.763098967306405,3.115019353572279e-11,0.015638397523218828,2.580585417679572,3.115019353572279e-11,26312.06895913913,20049.26613503244,0.7619798415004004,1.0161887918695278,0.6298268471451366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434407048187328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62559251809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82753192141064,261.82753192141064,-11.322468078589338,246.23905143345797,277.41601240936706,121837.88503030835,122003.48771811355,-165.60268780521506,0.0,nan,277.41601240936706,4.266012409367079,271.18062021416574,-1.969379785834235,264.945228018979,-8.204771981020997,258.7098358238412,-14.44016417615876,252.47444362865326,-20.675556371346715,246.23905143345797,-26.910948566542004,1.0,1.0,26022.012520719443,26022.012520719443,276.65766268631506,3.5076626863150864,276.65766268631506,276.65766268631506,76835.55984064484,76852.20779630887,-16.647955664026085,0.0,8546.071908451686,8546.071908451686,0.8875976205886456,3910.0464542005275,276.65766268631506,3.5076626863150864,1.0,0.002,0.1514337824995187,0.005002851037495543,0.00023440657821635047,0.0017655934196837073,0.11720328910817523,0.11720328910817523,0.0,-2.099942181948977e-12,1.0,1.0052374565152078,2.5805854176484218,0.09147618510707405,0.0,0.0004761810276050373,609.942955495429,0.0,1601360.859891975,267.6806072919331,0.015638397492068634,1.0,1280905.6223074452,2583.824050273911,,,,,,,,,,,,,,,,,,,4.0,15275.339248805365,1473.0455488008595,0.37088311972239507,6.173730061729009,3.308730622079327
