time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
128.0,-28.651448943690166,4.836402837909891,34.96122119107248,25.646427855268144,5.995729501531441,-25.186731099225913,-38.73227391215039,2.531011657632441,-5.470649578131429,-5.485749225106668,39.95150925962389,41387.72771719889,25402.170406530455,25402.170406530455,66789.89812372935,76850.27405367875,76852.95978408634,25402.170406530455,102255.1301906168,102255.1301906168,102255.1301906168,128571.20673463456,124399.285054501,4171.921680133554,0.0,90400.14953841659,54938.070196907865,39402.31037945414,26316.076544017764,65718.3869234719,20052.2346245697,1473.2368124287004,0.0,0.8846027392353438,2.8332402686210947,0.001494314320929203,1.0,1.0,-2.9513299736761383,347990.9267562616,1552443.5098541726,4.461160882339696,1552443.5098541726,4.461160882339696,0.7619766035802942,0.09149324352031216,3.890617116324771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890617116324771,1.2798445808006644,1.280188163425832,3.0399137322524115,6441.212418994225,15275.353886330391,6478.70288054581,0.00033519824171694825,23235.426883592212,2369.3541508662197,19365.276464748193,1974.708637990363,0.8334375159865498,0.8334375159865498,35236.999782284925,35405.22815468563,0.9940641416242864,0.8,4252.73257189348,4273.035954225843,0.9940641416242864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.351114263373,4632.441516551485,5.670948706307839,4.836402837909891,-2.801277028571186,7.637679866481077,3.3093546588945206,3.5,0.9455299025412917,0.6,0.00026844254684399216,1.0001573799195878,0.00026840030602541255,197.8139221756717,0.0,8.29971201259711e-06,23.52138384370021,0.01240995968532125,9.09498419351841e-05,0.00017749270490880804,0.0006905561557409902,0.09149316098441894,0.09149316098441894,0.09149316098441894,0.0919591516348023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.55100613233,594.8150941745704,0.0,0.09149316098441894,0.09149324352031216,0.09149324352031217,0.37093369432112194,0.37093369432112194,0.5,9.349041611990916,2.7176097241159027,2.7176097241159027,-1.1937117960769683e-11,0.015099646975215819,2.5344192514305064,-1.1937117960769683e-11,26316.076544017764,20052.2346245697,0.7619766035802942,1.016304587656803,0.6297739438643601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434497048466013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.495690933385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82655162277814,261.82655162277814,-11.323448377221837,246.23757116892756,277.41553207663486,121843.66177433902,122007.55825949111,-163.89648515206184,0.0,nan,277.41553207663486,4.265532076634884,271.17993989507386,-1.9700601049261195,264.9443477135304,-8.205652286469558,258.7087555320235,-14.441244467976503,252.47316335047847,-20.676836649521505,246.23757116892756,-26.91242883107242,1.0,1.0,26022.012520719443,26022.012520719443,276.65703255901127,3.507032559011293,276.65703255901127,276.65703255901127,76836.16999435413,76852.95978408634,-16.78978973221092,0.0,8546.071908451686,8546.071908451686,0.8875961284811251,3910.0702019063947,276.65703255901127,3.507032559011293,1.0,0.002,0.150965923688923,0.005004771093137302,0.0002336820258577265,0.0017663179373987106,0.11684101292886324,0.11684101292886324,0.0,-3.674356305327642e-11,1.0,1.0051442915214637,2.5344192514424435,0.09149324352031216,0.0,0.0004678465364283227,599.2684124063535,0.0,1601358.6191409954,267.67935042186855,0.015099646987152937,1.0,1280908.0878985315,2584.3653149494953,,,,,,,,,,,,,,,,,,,3.0,15275.353886330391,1473.2368124287004,0.37093369432112194,6.173730061729009,3.3093546588945206
129.0,-28.652961772867396,4.839195726536167,34.96228480787534,25.645326438266807,5.994823208325508,-25.18818327468945,-38.73367739198727,2.5300447112188214,-5.47198652715241,-5.486600271791448,39.953142764836365,41387.42734066497,25414.853388071406,25414.853388071406,66802.28072873638,76850.31169288454,76854.26611284303,25414.853388071406,102269.11950091444,102269.11950091444,102269.11950091444,128589.48117310883,124410.70751204393,4178.773661064894,0.0,90400.56557192167,54938.143297003146,39402.69141657614,26320.36167219438,65723.05308877052,20055.398540269995,1473.4444848931855,0.0,0.8845923348382919,2.8331578232346644,0.001494314320929203,1.0,1.0,-2.9944827059283057,347979.33632468485,1552513.871508316,4.461511674531532,1552513.871508316,4.461511674531532,0.7619727566835497,0.09151000965005625,3.8906579602447646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906579602447646,1.2798491567356796,1.2801926865245963,3.039934776507636,6441.2570092458045,15275.368263392911,6478.680278574251,0.0003351874443910428,23235.28989071928,2369.3401814808603,19365.20890594268,1974.701748909432,0.8334395222535012,0.833439522253501,35237.29571799815,35405.22815468563,0.9940745773662406,0.8,4252.768288198915,4273.035954225843,0.9940745773662406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.835865126837,4632.441516551485,5.673166194751164,4.839195726536167,-2.8009194776550923,7.640115204191259,3.309951572136173,3.5,0.9457004491817637,0.6,0.00026840030602541255,1.0001557445603975,0.0002683585106471429,197.81515944001066,0.0,8.355821999142985e-06,23.68039954557122,0.012418315507320392,9.093555315870218e-05,0.0001774647528667104,0.0006904546534037367,0.0915100094884095,0.0915100094884095,0.0915100094884095,0.09196835646914475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490225.09827972593,594.834217673753,0.0,0.0915100094884095,0.09151000965005625,0.09151000965005625,0.3709834173272376,0.3709834173272376,0.5,9.36279202169533,2.6728075106522624,2.6728075106522624,6.0254023992456496e-12,0.014613744639063952,2.4921175658631682,6.0254023992456496e-12,26320.36167219438,20055.398540269995,0.7619727566835497,1.016420838491909,0.6297246612199221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434587670779082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.65470663526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8255296400818,261.8255296400818,-11.324470359918166,246.23609049752653,277.4149687826324,121843.59162638897,122014.45729305714,-170.86566666820485,0.0,nan,277.4149687826324,4.2649687826324225,271.17919312562464,-1.9708068743753415,264.94341746855054,-8.206582531449442,258.7076418115941,-14.442358188405876,252.47186615456283,-20.678133845437145,246.23609049752653,-26.913909502473444,1.0,1.0,26022.012520719443,26022.012520719443,276.6563343695421,3.5063343695421167,276.6563343695421,276.6563343695421,76835.35391908325,76854.26611284303,-18.912193759781076,0.0,8546.071908451686,8546.071908451686,0.8875935493548571,3910.1112500459885,276.6563343695421,3.5063343695421167,1.0,0.002,0.1505057146932398,0.005006633260864151,0.00023296925287342746,0.001767030746302821,0.11648462643671373,0.11648462643671373,0.0,-8.237516571640846e-13,1.0,1.0050589009049526,2.492117565857143,0.09151000965005625,0.0,0.000460208995928639,589.4867697254863,0.0,1601356.362717599,267.67801347284757,0.01461374463303855,1.0,1280911.0098684237,2584.8594574945587,,,,,,,,,,,,,,,,,,,4.0,15275.368263392911,1473.4444848931855,0.3709834173272376,6.173730061729009,3.309951572136173
130.0,-28.654480342492672,4.841887520068648,34.96332744231827,25.644511018786602,5.994210870341878,-25.189611221230354,-38.73506204746661,2.5293417496436463,-5.473310526971716,-5.4873960100948445,39.954664601715685,41386.930606488255,25426.985360880157,25426.985360880157,66813.9159673684,76850.13918245587,76854.71720348521,25426.985360880157,102281.70256436538,102281.70256436538,102281.70256436538,128605.8890511349,124420.38493044079,4185.504120694115,0.0,90400.85708751208,54938.112277410204,39403.049789002085,26324.18648676953,65727.23627577162,20058.227570180024,1473.6293049890207,0.0,0.8845826262751458,2.8330817573919944,0.001494314320929203,1.0,1.0,-3.042029887527235,347968.4994134736,1552579.4253264284,4.461839011127199,1552579.4253264284,4.461839011127199,0.7619695134837781,0.09152651224678417,3.8906897324520906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8906897324520906,1.2798525062250894,1.2801959834183523,3.0399516456217572,6441.2927528743885,15275.382908083604,6478.663616482235,0.00033517888306249676,23235.17507281089,2369.328473312588,19365.159101834615,1974.6966703037854,0.8334414972622758,0.8334414972622758,35237.525923945286,35405.22815468563,0.9940826952588676,0.8,4252.796071617925,4273.035954225843,0.9940826952588676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.298613101121,4632.441516551485,5.675288090514217,4.841887520068648,-2.800558985377819,7.642446505446467,3.3105214316016163,3.5,0.9458632661718903,0.6,0.0002683585106471429,1.000156337511027,0.0002683165627035625,197.8164014126476,0.0,8.267759416265137e-06,23.430830185695395,0.012426583266736657,9.092145806519688e-05,0.00017743705258194603,0.0006903525186371391,0.09152643578451068,0.09152643578451068,0.09152643578451068,0.0919764134468395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490167.31433432875,594.8531169543619,0.0,0.09152643578451068,0.09152651224678417,0.09152651224678417,0.37103235031864285,0.37103235031864285,0.5,9.37629216183002,2.627594427083068,2.627594427083068,-7.787548383930698e-12,0.014085483123153608,2.445366122567634,-7.787548383930698e-12,26324.18648676953,20058.227570180024,0.7619695134837781,1.0165331718351491,0.6296770251048014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434677351447116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.40513727538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8244997534997,261.8244997534997,-11.325500246500269,246.23461117400166,277.4143883329947,121847.11575715769,122019.30286756546,-172.18711040778422,0.0,nan,277.4143883329947,4.264388332994713,271.1784329012047,-1.9715670987952763,264.9424774693653,-8.207522530634662,258.7065220376193,-14.443477962380655,252.4705666058125,-20.67943339418747,246.23461117400166,-26.91538882599832,1.0,1.0,26022.012520719443,26022.012520719443,276.6555914146282,3.5055914146282134,276.6555914146282,276.6555914146282,76835.55620433699,76854.71720348521,-19.160999148225528,0.0,8546.071908451686,8546.071908451686,0.8875915430666145,3910.143181114351,276.6555914146282,3.5055914146282134,1.0,0.002,0.15005395191330592,0.005008468198896866,0.0002322695829041181,0.0017677303730987152,0.11613479145205904,0.11613479145205904,0.0,-4.399716658706754e-11,1.0,1.0049645155686695,2.4453661225754217,0.09152651224678417,0.0,0.0004517519820640468,578.6553217702923,0.0,1601354.0595297732,267.67668947302826,0.014085483130941157,1.0,1280913.7419307523,2585.408349596227,,,,,,,,,,,,,,,,,,,3.0,15275.382908083604,1473.6293049890207,0.37103235031864285,6.173730061729009,3.3105214316016163
131.0,-28.65599766103706,4.844479799393716,34.96435113022498,25.643603992089652,5.993509445075732,-25.19104695040851,-38.736451662238665,2.5285587377732983,-5.47467711178632,-5.488278420676411,39.95620288068066,41386.50121548739,25438.927005733636,25438.927005733636,66825.42822122102,76850.03469883572,76855.69753720422,25438.927005733636,102294.62454293786,102294.62454293786,102294.62454293786,128622.83423452791,124430.7131933865,4192.1210411413995,0.0,90401.19505079916,54938.12489968232,39403.41127901871,26328.209691590047,65731.62097060875,20061.19626024372,1473.8257472186403,0.0,0.8845724078788957,2.832996006417579,0.001494314320929203,1.0,1.0,-3.086489985553669,347956.48244923726,1552645.6895205835,4.462183542584513,1552645.6895205835,4.462183542584513,0.761965834184761,0.09154275786567942,3.8907254559013684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8907254559013684,1.2798562276841754,1.2801996521860437,3.0399707183840543,6441.333165769028,15275.39738734635,6478.643806014008,0.00033516914051118956,23235.048598374007,2369.3155765092065,19365.09988701937,1974.6906320730698,0.833443485389333,0.833443485389333,35237.78475821906,35405.22815468563,0.9940918227054604,0.8,4252.827310172672,4273.035954225843,0.9940918227054604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.740346476094,4632.441516551485,5.6773936980615805,4.844479799393716,-2.800299674397186,7.644779473790902,3.311065448861475,3.5,0.9460186996747071,0.6,0.0002683165627035625,1.0001562106327506,0.00026827465534989933,197.81764237557272,0.0,8.297991245735003e-06,23.516507190412998,0.012434881257982392,9.090731451834896e-05,0.00017740924818521355,0.000690250678026534,0.0915426892976735,0.0915426892976735,0.0915426892976735,0.09198482748871913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.746916777,594.8716199127929,0.0,0.0915426892976735,0.09154275786567942,0.09154275786567942,0.37108041080453236,0.37108041080453236,0.5,9.389557004565873,2.5827404990094465,2.5827404990094465,-3.774403012357652e-11,0.013601308890088148,2.4017884351227394,-3.774403012357652e-11,26328.209691590047,20061.19626024372,0.761965834184761,1.016640503222967,0.6296284893688071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434767373472832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.4908142801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8234554150395,261.8234554150395,-11.326544584960459,246.23313235950678,277.41377847057583,121849.8984735023,122024.50179842653,-174.60332492425124,0.0,nan,277.41377847057583,4.263778470575858,271.17764924835586,-1.9723507516441146,264.941520026129,-8.208479973870965,258.70539080394303,-14.444609196056945,252.46926158172647,-20.680738418273506,246.23313235950678,-26.916867640493194,1.0,1.0,26022.012520719443,26022.012520719443,276.65482371566264,3.504823715662667,276.65482371566264,276.65482371566264,76835.58285802284,76855.69753720422,-20.11467918138078,0.0,8546.071908451686,8546.071908451686,0.8875892872695612,3910.1790831808753,276.65482371566264,3.504823715662667,1.0,0.002,0.14961007480468388,0.005010252533054435,0.00023158208002101193,0.0017684178458055439,0.11579104001050597,0.11579104001050597,0.0,-7.417344429633266e-11,1.0,1.004876514851631,2.4017884351604835,0.09154275786567942,0.0,0.00044386686887913017,568.5565166855566,0.0,1601351.7713079674,267.67532288821366,0.013601308927832179,1.0,1280916.7715565201,2585.9188997186557,,,,,,,,,,,,,,,,,,,3.0,15275.39738734635,1473.8257472186403,0.37108041080453236,6.173730061729009,3.311065448861475
132.0,-28.657513559499257,4.846975360836118,34.965355818281424,25.642643111664825,5.99274928774679,-25.19248727480437,-38.737845747359074,2.5277230058242126,-5.476061012794958,-5.489185018439007,39.9577017458515,41386.106490814454,25450.53311939481,25450.53311939481,66836.63961020927,76849.96948953446,76856.59017026189,25450.53311939481,102307.1232896567,102307.1232896567,102307.1232896567,128639.26159947048,124440.63897857376,4198.622620896733,0.0,90401.55232430053,54938.1521599015,39403.77796044336,26332.13830981379,65735.91627025715,20064.093628323666,1474.018470084678,0.0,0.884562208315604,2.8329076292055007,0.001494314320929203,1.0,1.0,-3.1310779746437447,347944.13643618976,1552710.2579509069,4.462527444360775,1552710.2579509069,4.462527444360775,0.7619621844704473,0.09155873042977375,3.890762196204287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890762196204287,1.2798601938388827,1.2802035657666453,3.0399900043254897,6441.37403036468,15275.411841053427,6478.62368526983,0.0003351592831967028,23234.92101688806,2369.3025668182368,19365.039744768543,1974.6844992702445,0.8334454733327161,0.8334454733327161,35238.05095961072,35405.22815468563,0.9941012099611558,0.8,4252.8594378605,4273.035954225843,0.9941012099611558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.1613197951865,4632.441516551485,5.679450326184204,4.846975360836118,-2.8000944610843734,7.647069821920491,3.311583932324651,3.5,0.9461668378070431,0.6,0.00026827465534989933,1.000156066349077,0.0002682327932371561,197.81888219053053,0.0,8.290013899848346e-06,23.493899392170214,0.01244317127188224,9.089312751507897e-05,0.00017738152783482037,0.0006901493428046776,0.09155866691017586,0.09155866691017586,0.09155866691017586,0.0919929251220536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.130566159,594.8898103269471,0.0,0.09155866691017586,0.09155873042977375,0.09155873042977375,0.3711276564326621,0.3711276564326621,0.5,9.402585521051211,2.5381299567990823,2.5381299567990823,3.694822225952521e-12,0.0131240056440447,2.3581070437952576,3.694822225952521e-12,26332.13830981379,20064.093628323666,0.7619621844704473,1.0167446261101278,0.629581343639687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434857322397525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.468206481855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82239404214073,261.82239404214073,-11.327605957859248,246.23165367285281,277.4131344114286,121852.28553474984,122029.7368545138,-177.45131976396837,0.0,nan,277.4131344114286,4.263134411428609,271.1768382637124,-1.9731617362875795,264.9405421159856,-8.209457884014398,258.7042459682916,-14.445754031708361,252.4679498205734,-20.682050179426568,246.23165367285281,-26.918346327147162,1.0,1.0,26022.012520719443,26022.012520719443,276.6540215674141,3.5040215674140995,276.6540215674141,276.6540215674141,76835.55667774589,76856.59017026189,-21.03349251599866,0.0,8546.071908451686,8546.071908451686,0.8875869672581407,3910.2160071853086,276.6540215674141,3.5040215674140995,1.0,0.002,0.1491741096408605,0.005011997844075668,0.00023090681501531244,0.0017690931699175026,0.11545340750765622,0.11545340750765622,0.0,-1.5067184912925802e-11,1.0,1.0047882872495577,2.3581070437915628,0.09155873042977375,0.0,0.0004359555697879166,558.4241579731524,0.0,1601349.473050796,267.673938987205,0.013124005640349878,1.0,1280919.8842093342,2586.4311400247725,,,,,,,,,,,,,,,,,,,3.0,15275.411841053427,1474.018470084678,0.3711276564326621,6.173730061729009,3.311583932324651
133.0,-28.659019190863443,4.849376932487297,34.9663416063786,25.64150484921413,5.991805929954264,-25.19393667886228,-38.73924489654598,2.5267234184144125,-5.4774552209645435,-5.490114578925067,39.959165240059846,41385.834479581485,25461.8114224867,25461.8114224867,66847.64590206818,76850.03641207467,76857.44857822194,25461.8114224867,102319.26000070864,102319.26000070864,102319.26000070864,128655.25734402698,124450.25113673622,4205.006207290759,0.0,90401.98537776864,54938.24307509977,39404.15811407652,26335.99734331833,65740.15545739485,20066.93778398227,1474.208674744353,0.0,0.8845520190783457,2.8328166743975522,0.001494314320929203,1.0,1.0,-3.1752570474511117,347931.4780742235,1552773.304620089,4.462871003263577,1552773.304620089,4.462871003263577,0.7619585285640768,0.09157437261884281,3.8908044775182162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908044775182162,1.2798649206443529,1.2802082402596247,3.0400118127773794,6441.420239857292,15275.4262726322,6478.600038026068,0.0003351480786696507,23234.77982513075,2369.28816926583,19364.969061574462,1974.6772915903457,0.8334474958367929,0.833447495836793,35238.35730770411,35405.22815468563,0.9941120129614976,0.8,4252.896410829911,4273.035954225843,0.9941120129614976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.5620871566625,4632.441516551485,5.681459037565404,4.849376932487297,-2.7999414446231414,7.649318377110438,3.312077559692098,3.5,0.9463078741977423,0.6,0.0002682327932371561,1.0001550111455655,0.00026819122060881895,197.82011362161597,0.0,8.28111634899823e-06,23.468683733060985,0.012451452388231239,9.087889103409538e-05,0.00017735390220306073,0.0006900493567969965,0.09157437251448645,0.09157437251448645,0.09157437251448645,0.09200078200213363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490000.48431451793,594.9076822366462,0.0,0.09157437251448645,0.09157437261884281,0.09157437261884281,0.3711740808368992,0.3711740808368992,0.5,9.415377807327506,2.4938000669882285,2.4938000669882285,5.115907697472721e-12,0.012659357960501438,2.3148575314739332,5.115907697472721e-12,26335.99734331833,20066.93778398227,0.7619585285640768,1.0168464835071933,0.629536608053855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434947188199765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.44299082275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8213030107277,261.8213030107277,-11.32869698927226,246.23017519872263,277.4124308227373,121853.1101456758,122035.52007769268,-182.40993201690065,0.0,nan,277.4124308227373,4.262430822737315,271.175979697912,-1.974020302087979,264.9395285731019,-8.210471426898096,258.7030774483534,-14.446922551646594,252.46662632353915,-20.683373676460832,246.23017519872263,-26.919824801277343,1.0,1.0,26022.012520719443,26022.012520719443,276.65319245166677,3.5031924516667914,276.65319245166677,276.65319245166677,76835.08757904294,76857.44857822194,-22.36099917899992,0.0,8546.071908451686,8546.071908451686,0.8875842973477628,3910.258499905807,276.65319245166677,3.5031924516667914,1.0,0.002,0.1487459937994406,0.0050137042526240405,0.00023024369156908432,0.0017697563083745056,0.11512184578454215,0.11512184578454215,0.0,-5.641017167268281e-14,1.0,1.0047009143688734,2.3148575314688173,0.09157437261884281,0.0,0.0004281158424190742,548.3834616206409,0.0,1601347.1813067624,267.67254477903543,0.01265935795538553,1.0,1280923.075684359,2586.938649306685,,,,,,,,,,,,,,,,,,,4.0,15275.4262726322,1474.208674744353,0.3711740808368992,6.173730061729009,3.312077559692098
134.0,-28.6605281472685,4.85168750241741,34.96730793034051,25.640534434374445,5.991035896607045,-25.19537174287818,-38.740634301770456,2.525879492207929,-5.478859113664782,-5.491050207633724,39.960574926603954,41385.45449385053,25472.731595652785,25472.731595652785,66858.18608950332,76849.9801381302,76858.04128351618,25472.731595652785,102330.77287916897,102330.77287916897,102330.77287916897,128670.46246823217,124459.1889136939,4211.273554538277,0.0,90402.34640520689,54938.281342592134,39404.51673623861,26339.689589063197,65744.20632530181,20069.658639175716,1474.3913417504195,0.0,0.8845419953925003,2.8327251361133032,0.001494314320929203,1.0,1.0,-3.22054578074318,347918.7374430057,1552834.035107933,4.463208985294477,1552834.035107933,4.463208985294477,0.7619550174011568,0.09158976835981374,3.890841613117942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890841613117942,1.2798689242064605,1.2802121916853897,3.0400313184651524,6441.461570069064,15275.44085936522,6478.579670281314,0.00033513810759818846,23234.650853022667,2369.2750177708667,19364.908181022383,1974.6710835017448,0.8334495019322893,0.8334495019322893,35238.62637211802,35405.22815468563,0.9941215012166925,0.8,4252.928884054194,4273.035954225843,0.9941215012166925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.943189414222,4632.441516551485,5.6834124216068,4.85168750241741,-2.799827070282084,7.651514572699494,3.312546992741597,3.5,0.9464419979261706,0.6,0.00026819122060881895,1.0001553554064042,0.000268149562124618,197.82134778552384,0.0,8.223902061205818e-06,23.30653844145729,0.012459676290292444,9.086475573798158e-05,0.00017732646487083736,0.0006899491886265509,0.0915897683311806,0.0915897683311806,0.0915897683311806,0.09200816580228673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489946.7388016763,594.9252573678714,0.0,0.0915897683311806,0.09158976835981374,0.09158976835981374,0.37121968215159795,0.37121968215159795,0.5,9.4279297314578,2.4494675093655474,2.4494675093655474,1.4779288903810084e-11,0.01219109396896556,2.270504426890568,1.4779288903810084e-11,26339.689589063197,20069.658639175716,0.7619550174011568,1.0169441510737773,0.6294920390258516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435036446396727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.280845531146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82020316780455,261.82020316780455,-11.329796832195427,246.22869789985413,277.41170843575765,121856.1379016936,122040.02103913871,-183.88313744509807,0.0,nan,277.41170843575765,4.261708435757669,271.17510632856454,-1.9748936714354386,264.9385042213738,-8.211495778626158,258.7019021142328,-14.448097885767197,252.4653000070444,-20.684699992955586,246.22869789985413,-26.92130210014585,1.0,1.0,26022.012520719443,26022.012520719443,276.6523261770778,3.502326177077805,276.6523261770778,276.6523261770778,76835.25648864958,76858.04128351618,-22.78479486660217,0.0,8546.071908451686,8546.071908451686,0.8875819523659816,3910.295821183532,276.6523261770778,3.502326177077805,1.0,0.002,0.1483259265317396,0.005015374078276253,0.0002295930261435129,0.0017704069743755457,0.11479651307175644,0.11479651307175644,0.0,5.190587543113523e-13,1.0,1.0046112957312026,2.270504426875789,0.09158976835981374,0.0,0.0004200672674971938,538.0752056556023,0.0,1601344.8730738044,267.6711408863352,0.012191093954186272,1.0,1280926.287976477,2587.4601312331683,,,,,,,,,,,,,,,,,,,4.0,15275.44085936522,1474.3913417504195,0.37121968215159795,6.173730061729009,3.312546992741597
135.0,-28.662031174653794,4.853908830841642,34.968256199649296,25.639433122146897,5.990127099323852,-25.19681534730148,-38.74202873613683,2.5249112726080774,-5.480296613021551,-5.492048006685554,39.96198638032508,41385.155578097976,25483.44060772995,25483.44060772995,66868.59618582792,76850.02114689944,76858.9755413693,25483.44060772995,102342.41614909926,102342.41614909926,102342.41614909926,128685.90632071448,124468.47427458319,4217.432046131295,0.0,90402.75981283125,54938.35295782825,39404.89650555889,26343.49017161522,65748.38667717412,20072.45466442702,1474.5807706157768,0.0,0.8845316425175307,2.832626694709514,0.001494314320929203,1.0,1.0,-3.2639293497221047,347905.15062994056,1552894.8435271042,4.463558072409471,1552894.8435271042,4.463558072409471,0.7619512271785018,0.09160496457275091,3.8908821047031017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8908821047031017,1.2798735050252874,1.28021672041245,3.040052075010512,6441.505550697963,15275.455329298877,6478.557503469304,0.00033512746512906884,23234.515305297213,2369.2611957495387,19364.84192293788,1974.6643270574439,0.833451512479923,0.833451512479923,35238.91975159683,35405.22815468563,0.9941318469360582,0.8,4252.964291849215,4273.035954225843,0.9941318469360582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.305234478417,4632.441516551485,5.685342535735482,4.853908830841642,-2.7997920683433755,7.653700899185018,3.31299297622466,3.5,0.9465694217784744,0.6,0.000268149562124618,1.0001547468318905,0.0002681080732496783,197.82257711339474,0.0,8.240937491338197e-06,23.35481685045245,0.012467917227783782,9.085057131997527e-05,0.0001772989908046427,0.0006898494705037041,0.09160496447744973,0.09160496447744973,0.09160496447744973,0.09201571213714196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489894.1104820852,594.9424679892344,0.0,0.09160496447744973,0.09160496457275091,0.09160496457275091,0.3712644415598473,0.3712644415598473,0.5,9.44025216085585,2.4055472852334674,2.4055472852334674,4.718003765447065e-12,0.011751393663985255,2.2281186569634315,4.718003765447065e-12,26343.49017161522,20072.45466442702,0.7619512271785018,1.017037825036743,0.6294474688983611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443512590276261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32912394014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81908403953827,261.81908403953827,-11.33091596046171,246.22722132514673,277.41094675393066,121857.88611620192,122044.99357806255,-187.10746186066353,0.0,nan,277.41094675393066,4.260946753930682,271.17420166816214,-1.9757983318378365,264.93745658240135,-8.212543417598624,258.70071149667655,-14.44928850332343,252.46396641091204,-20.68603358908794,246.22722132514673,-26.922778674853248,1.0,1.0,26022.012520719443,26022.012520719443,276.65143769817485,3.5014376981748683,276.65143769817485,276.65143769817485,76835.09607154966,76858.9755413693,-23.87946981964342,0.0,8546.071908451686,8546.071908451686,0.8875793954608573,3910.3365152266174,276.65143769817485,3.5014376981748683,1.0,0.002,0.14791355448038335,0.005016998576296548,0.0002289542451853307,0.0017710457538400249,0.11447712259266535,0.11447712259266535,0.0,-9.746444103175822e-13,1.0,1.0045256324400265,2.2281186569587135,0.09160496457275091,0.0,0.000412372051212327,528.2196134969507,0.0,1601342.5675659087,267.6697033869784,0.01175139365926725,1.0,1280929.7136991827,2587.9578387967067,,,,,,,,,,,,,,,,,,,4.0,15275.455329298877,1474.5807706157768,0.3712644415598473,6.173730061729009,3.31299297622466
136.0,-28.663537020377372,4.856043586246393,34.96918603279882,25.638398865144723,5.989292342105537,-25.198254084118005,-38.74342240216208,2.5240094059717806,-5.481745992476817,-5.493060108366602,39.963350710559425,41384.82969255682,25493.829338684172,25493.829338684172,66878.659031241,76850.01252535335,76859.6966406312,25493.829338684172,102353.52597931537,102353.52597931537,102353.52597931537,128700.68373577912,124477.2081802105,4223.475555568626,0.0,90403.14973470848,54938.426413008885,39405.24813522177,26347.157756463756,65752.40589168553,20075.151712986095,1474.7644469687434,0.0,0.8845213879661994,2.8325267245611494,0.001494314320929203,1.0,1.0,-3.3078461004891437,347891.36948697316,1552953.6234769276,4.46390384954657,1552953.6234769276,4.46390384954657,0.7619475276440797,0.09161987162381936,3.890921468139422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890921468139422,1.2798777774689858,1.2802209408984084,3.040072682435263,6441.549215358188,15275.469867712014,6478.535574856998,0.0003351169040559334,23234.38046102171,2369.247445460143,19364.776376848236,1974.6576432164131,0.8334535284611885,0.8334535284611884,35239.204956552,35405.22815468563,0.9941419044100699,0.8,4252.998713065834,4273.035954225843,0.9941419044100699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.648533339601,4632.441516551485,5.687224672885766,4.856043586246393,-2.799800175312776,7.6558437615591695,3.3134158894699994,3.5,0.9466902541342855,0.6,0.0002681080732496783,1.0001550389210572,0.0002680665125068077,197.82380875966237,0.0,8.207436162098347e-06,23.259874083386716,0.01247612466394588,9.083639676213451e-05,0.00017727167648754383,0.0006897501717384507,0.09161987161055692,0.09161987161055692,0.09161987161055692,0.09202285906473598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.37865062745,594.9593836236962,0.0,0.09161987161055692,0.09161987162381936,0.09161987162381936,0.3713084003456381,0.3713084003456381,0.5,9.452341784437747,2.361835338260221,2.361835338260221,1.5575096767861396e-11,0.011314115889774712,2.1852140078774482,1.5575096767861396e-11,26347.157756463756,20075.151712986095,0.7619475276440797,1.017128698551514,0.6294040367242286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435215008680709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.23418117307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8179556070472,261.8179556070472,-11.332044392952753,246.2257455292492,277.41016568484207,121860.70387936814,122049.36691677863,-188.6630374105045,0.0,nan,277.41016568484207,4.260165684842093,271.17328165372413,-1.9767183462758453,264.93639762259664,-8.213602377403333,258.6995135914977,-14.450486408502286,252.46262956037378,-20.687370439626193,246.2257455292492,-26.924254470750782,1.0,1.0,26022.012520719443,26022.012520719443,276.6505099743541,3.500509974354145,276.6505099743541,276.6505099743541,76835.28846966302,76859.6966406312,-24.40817096817773,0.0,8546.071908451686,8546.071908451686,0.8875769097897422,3910.376075480119,276.6505099743541,3.500509974354145,1.0,0.002,0.147508979492871,0.005018586124582894,0.00022832752910395622,0.0017716724713918875,0.1141637645519781,0.1141637645519781,0.0,4.958438173940927e-13,1.0,1.0044389045325828,2.185214007861873,0.09161987162381936,0.0,0.00040457498737543965,518.2335285689678,0.0,1601340.2518289525,267.66825400752316,0.011314115874199615,1.0,1280933.1885069176,2588.4623519158245,,,,,,,,,,,,,,,,,,,4.0,15275.469867712014,1474.7644469687434,0.3713084003456381,6.173730061729009,3.3134158894699994
137.0,-28.6650411508763,4.858093686008622,34.970098232575225,25.637283163983398,5.988373087564577,-25.199699727047072,-38.74482088778166,2.5230316637570334,-5.48322370436847,-5.494119627414963,39.964701347527836,41384.55641742151,25503.98801658333,25503.98801658333,66888.54443400484,76850.06399361571,76860.56277229312,25503.98801658333,102364.55078887646,102364.55078887646,102364.55078887646,128715.40745121455,124485.99741722671,4229.410033987834,0.0,90403.5745385459,54938.52588914386,39405.609610446714,26350.856662338087,65756.4662727848,20077.86835069738,1474.9508994227008,0.0,0.8845109373722619,2.832421527923885,0.001494314320929203,1.0,1.0,-3.3506787215371787,347876.9431512653,1553011.815130345,4.464256242630768,1553011.815130345,4.464256242630768,0.7619436668787181,0.09163455457793067,3.890963274559417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.890963274559417,1.2798824023601207,1.280225513833946,3.0400943613135296,6441.595150299841,15275.48429956353,6478.512101586022,0.0003351057675868847,23234.239996465272,2369.2331220615883,19364.70621367046,1974.6504885634197,0.8334555473566813,0.8334555473566813,35239.50786133831,35405.22815468563,0.9941525860736118,0.8,4253.035270464559,4273.035954225843,0.9941525860736118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.973621545678,4632.441516551485,5.689078314895337,4.858093686008622,-2.79987511103419,7.657968797042812,3.313816388735169,3.5,0.9468046824957626,0.6,0.0002680665125068077,1.0001548642095006,0.00026802500502627787,197.8250390162955,0.0,8.22170444955158e-06,23.300310410029176,0.012484346368395433,9.082217523990143e-05,0.00017724433726690626,0.0006896512069291553,0.09163455457435163,0.09163455457435163,0.09163455457435163,0.09202998799420772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489791.6751842619,594.9759630001811,0.0,0.09163455457435163,0.09163455457793067,0.09163455457793067,0.37135154304743656,0.37135154304743656,0.5,9.464204786924554,2.3185286558446023,2.3185286558446023,3.456079866737127e-11,0.010895923046518874,2.14344090587781,3.456079866737127e-11,26350.856662338087,20077.86835069738,0.7619436668787181,1.017216225648801,0.6293610159302264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435304282728745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.274617499716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8168120363677,261.8168120363677,-11.33318796363227,246.22426989866122,277.4093541740714,121862.80715733224,122054.00115368886,-191.19399635662475,0.0,nan,277.4093541740714,4.2593541740714045,271.1723373189861,-1.9776626810138964,264.93532046389845,-8.214679536101528,258.6983036088386,-14.451696391161363,252.46128675375022,-20.688713246249762,246.22426989866122,-26.925730101338758,1.0,1.0,26022.012520719443,26022.012520719443,276.6495518038166,3.4995518038166438,276.6495518038166,276.6495518038166,76835.33874383279,76860.56277229312,-25.224028460332192,0.0,8546.071908451686,8546.071908451686,0.8875742698471616,3910.4180909322145,276.6495518038166,3.4995518038166438,1.0,0.002,0.1471120007150054,0.005020131489709675,0.00022771255139595678,0.0017722874490322996,0.11385627569797839,0.11385627569797839,0.0,4.282563886848223e-13,1.0,1.0043544460178273,2.1434409058432493,0.09163455457793067,0.0,0.0003969787773091649,508.50473503124095,0.0,1601337.9311026195,267.6667762956315,0.010895923011958075,1.0,1280936.8260893712,2588.953281491881,,,,,,,,,,,,,,,,,,,4.0,15275.48429956353,1474.9508994227008,0.37135154304743656,6.173730061729009,3.313816388735169
138.0,-28.6665495189356,4.860061686447796,34.970992815828744,25.636258616019063,5.98754747300368,-25.20113981967783,-38.74621099149806,2.5221377751308185,-5.4847073716322825,-5.495191950172745,39.96601737023291,41384.20065765578,25513.840226170516,25513.840226170516,66898.0408838263,76850.0482247992,76861.3718107251,25513.840226170516,102375.21203689562,102375.21203689562,102375.21203689562,128729.68140219917,124494.44627029792,4235.235131901255,0.0,90403.96026013614,54938.572856985134,39405.986003501115,26354.469365303547,65760.45536880466,20080.52034636208,1475.1337677049655,0.0,0.884500546907306,2.8323148989472973,0.001494314320929203,1.0,1.0,-3.3935897843620637,347862.3429590469,1553068.5170274908,4.464606613686639,1553068.5170274908,4.464606613686639,0.7619398466356029,0.0916490062657429,3.8910021734942615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8910021734942615,1.27988663786016,1.2802296973418046,3.040114693282227,6441.638231301742,15275.498715581856,6478.4904964985235,0.00033509534932477054,23234.1068519502,2369.2195450995196,19364.641634618114,1974.6439033327501,0.83345754403263,0.83345754403263,35239.78969960881,35405.22815468563,0.9941625248661272,0.8,4253.069285358005,4273.035954225843,0.9941625248661272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.280854092154,4632.441516551485,5.690885995438483,4.860061686447796,-2.7999904231385493,7.660052109586346,3.3141949081405184,3.5,0.946912830897291,0.6,0.00026802500502627787,1.0001553024448315,0.0002679833865511722,197.8262727522227,0.0,8.211218955278999e-06,23.270594519260683,0.012492557587350711,9.080804099423673e-05,0.00017721696403204113,0.0006895515922287264,0.0916489692432299,0.0916489692432299,0.0916489692432299,0.09203685195337266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489741.89597653894,594.9922390338434,0.0,0.0916489692432299,0.0916490062657429,0.0916490062657429,0.3713938922458307,0.3713938922458307,0.5,9.475841747686852,2.275520226685103,2.275520226685103,2.5067947717616335e-11,0.010484578540456369,2.101602165810675,2.5067947717616335e-11,26354.469365303547,20080.52034636208,0.7619398466356029,1.0172989300125996,0.6293174283170727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435393456135677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.244901608945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8156642073969,261.8156642073969,-11.334335792603099,246.22279452266665,277.40853389212936,121866.07332338623,122057.9792660689,-191.9059426826667,0.0,nan,277.40853389212936,4.258533892129378,271.17138601821796,-1.9786139817820185,264.93423814433163,-8.215761855668347,258.697090270468,-14.452909729531996,252.45994239656753,-20.69005760343245,246.22279452266665,-26.92720547733333,1.0,1.0,26022.012520719443,26022.012520719443,276.64857414892975,3.4985741489297766,276.64857414892975,276.64857414892975,76835.73148612535,76861.3718107251,-25.640324599749874,0.0,8546.071908451686,8546.071908451686,0.887571813498305,3910.4571843617327,276.64857414892975,3.4985741489297766,1.0,0.002,0.14672262976706058,0.005021640907447273,0.0002271093463981943,0.0017728906208194322,0.11355467319909715,0.11355467319909715,0.0,-3.278237360390679e-11,1.0,1.0042698393015947,2.101602165785607,0.0916490062657429,0.0,0.0003893642644018674,498.7524584872847,0.0,1601335.613457885,267.6652926283677,0.01048457851538842,1.0,1280940.5076078488,2589.4455412119146,,,,,,,,,,,,,,,,,,,3.0,15275.498715581856,1475.1337677049655,0.3713938922458307,6.173730061729009,3.3141949081405184
139.0,-28.668057126798026,4.861949310244931,34.97187064852984,25.635110889002704,5.986598584268587,-25.20259155566913,-38.747617963794596,2.521133013792663,-5.486219528427114,-5.49631416071851,39.96732296937419,41383.96423153714,25523.485366834346,25523.485366834346,66907.44959837149,76850.1225691504,76862.34598409674,25523.485366834346,102385.83135093108,102385.83135093108,102385.83135093108,128743.96014679124,124503.00740317367,4240.952743617567,0.0,90404.40341452221,54938.7049455665,39406.331632173016,26358.128795860168,65764.46042803318,20083.20307117001,1475.3201981165305,0.0,0.8844899355302105,2.832202753568454,0.001494314320929203,1.0,1.0,-3.4350996095551523,347847.06403566664,1553124.7713639562,4.464964439673137,1553124.7713639562,4.464964439673137,0.7619358425141429,0.09166320293555867,3.8910456145353423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8910456145353423,1.279891388377807,1.2802343958628744,3.040137350613033,6441.686239466914,15275.512996570038,6478.465585472643,0.00033508368543049797,23233.96134879752,2369.2047079071363,19364.567173894713,1974.636310452062,0.8334595587547938,0.8334595587547938,35240.10444658136,35405.22815468563,0.9941736241801749,0.8,4253.107271983154,4273.035954225843,0.9941736241801749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.570744796068,4632.441516551485,5.692669262876829,4.861949310244931,-2.8001728277827453,7.6621221380276765,3.314552077749684,3.5,0.9470148793570525,0.6,0.0002679833865511722,1.0001552260749784,0.000267941794998012,197.82750587968692,0.0,8.233227807782147e-06,23.332967607254606,0.012500790815158494,9.079373730265705e-05,0.00017718964924851515,0.0006894530076494903,0.09166317237638685,0.09166317237638685,0.09166317237638685,0.09204373483833472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489693.1269376554,595.0081849713763,0.0,0.09166317237638685,0.09166320293555867,0.09166320293555867,0.37143544810552453,0.37143544810552453,0.5,9.487259110713746,2.233054436982684,2.233054436982684,1.2164491636212915e-11,0.010094632291384187,2.0612145511633457,1.2164491636212915e-11,26358.128795860168,20083.20307117001,0.7619358425141429,1.0173800433075717,0.6292755078075049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435482881819086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.30727469694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81450175674075,261.81450175674075,-11.335498243259224,246.22131836558447,277.4076851478982,121868.17904769971,122062.52959745047,-194.3505497507507,0.0,nan,277.4076851478982,4.257685147898201,271.1704117913987,-1.9795882086012853,264.93313843496617,-8.21686156503381,258.6958650785421,-14.454134921457864,252.45859172205493,-20.691408277945044,246.22131836558447,-26.92868163441551,1.0,1.0,26022.012520719443,26022.012520719443,276.64756592916035,3.4975659291603733,276.64756592916035,276.64756592916035,76835.86763528072,76862.34598409674,-26.478348816017387,0.0,8546.071908451686,8546.071908451686,0.8875690703239384,3910.500842608019,276.64756592916035,3.4975659291603733,1.0,0.002,0.14634061383784852,0.005023108902846513,0.0002265175053990811,0.0017734824849387149,0.11325875269954054,0.11325875269954054,0.0,-9.662204196458912e-12,1.0,1.004188149805626,2.0612145511511812,0.09166320293555867,0.0,0.00038200966433787263,489.33312514350274,0.0,1601333.2940112753,267.66378047157286,0.010094632279219695,1.0,1280944.3603780314,2589.9202297761867,,,,,,,,,,,,,,,,,,,3.0,15275.512996570038,1475.3201981165305,0.37143544810552453,6.173730061729009,3.314552077749684
140.0,-28.66955611966754,4.863758744381123,34.97273126581475,25.633732275478565,5.985406661423717,-25.204059841623476,-38.74903485467655,2.5199103837855272,-5.487754061903786,-5.497460615368308,39.96858154297664,41383.869975606875,25532.86790061093,25532.86790061093,66916.73787621781,76850.36657171343,76863.03346473763,25532.86790061093,102395.90136534856,102395.90136534856,102395.90136534856,128757.56475376408,124511.0062364419,4246.558517322174,0.0,90404.93934039978,54938.899924873804,39406.71046169553,26361.663388415524,65768.37385011106,20085.79233355857,1475.501486696964,0.0,0.8844793705566003,2.8320880470152057,0.001494314320929203,1.0,1.0,-3.477184597894677,347831.4555723726,1553179.000969496,4.4653207065866685,1553179.000969496,4.4653207065866685,0.7619319023087576,0.09167710033780832,3.8910952381914186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8910952381914186,1.2798971504079222,1.2802401062015165,3.0401624356701387,6441.739391692797,15275.527242508562,6478.4372718302975,0.00033507072415897316,23233.802774362317,2369.1885378148827,19364.48254252299,1974.6276804538747,0.8334616046535014,0.8334616046535014,35240.46398810643,35405.22815468563,0.9941863031705784,0.8,4253.150664836236,4273.035954225843,0.9941863031705784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.843606609111,4632.441516551485,5.694415358951392,4.863758744381123,-2.800402626379969,7.664161370761091,3.3148882804058992,3.5,0.9471109372588283,0.6,0.000267941794998012,1.0001543408808073,0.0002679004470070522,197.8287319738403,0.0,8.227953227352337e-06,23.318019446316523,0.012509018768385846,9.077933487992832e-05,0.00017716246011808366,0.0006893560049517525,0.09167710032280314,0.09167710032280314,0.09167710032280314,0.092050217417984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489645.21139771026,595.0238500697473,0.0,0.09167710032280314,0.09167710033780832,0.09167710033780832,0.37147623431106747,0.37147623431106747,0.5,9.498452624036156,2.190902956559057,2.190902956559057,2.8421709430404007e-13,0.009706553464525314,2.020276017473634,2.8421709430404007e-13,26361.663388415524,20085.79233355857,0.7619319023087576,1.0174607331591308,0.6292366308147208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435572263483702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.292326536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81330603202963,261.81330603202963,-11.336693967970348,246.21984084808122,277.40677121597014,121868.03369077662,122067.94733810726,-199.9136473306264,0.0,nan,277.40677121597014,4.256771215970161,271.1693851423662,-1.9806148576337819,264.9319990688061,-8.218000931193899,258.69461299528484,-14.455387004715135,252.4572269216692,-20.692773078330788,246.21984084808122,-26.930159151918758,1.0,1.0,26022.012520719443,26022.012520719443,276.6464999185611,3.496499918561142,276.6464999185611,276.6464999185611,76835.49126589688,76863.03346473763,-27.542198840747005,0.0,8546.071908451686,8546.071908451686,0.8875659367286152,3910.5507143823756,276.6464999185611,3.496499918561142,1.0,0.002,0.14596606613825158,0.005024539508601375,0.00022593721571290785,0.0017740627846202814,0.11296860785645392,0.11296860785645392,0.0,3.3318920539260333e-13,1.0,1.0041053314104018,2.02027601747335,0.09167710033780832,0.0,0.0003745476998249394,479.7762379954364,0.0,1601330.9513678493,267.6622459380962,0.009706553464241097,1.0,1280948.29635766,2590.401947065224,,,,,,,,,,,,,,,,,,,4.0,15275.527242508562,1475.501486696964,0.37147623431106747,6.173730061729009,3.3148882804058992
