time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
141.0,-28.67105685277232,4.865493286711449,34.97357400255443,25.632565828878455,5.984439295045698,-25.20550723798484,-38.75043351491911,2.5188896804937158,-5.489254700280526,-5.4985728052175356,39.969786623058496,41383.638318851,25541.8549110476,25541.8549110476,66925.4932298986,76850.45680851636,76863.51874400154,25541.8549110476,102405.37365504914,102405.37365504914,102405.37365504914,128770.37231804046,124518.32133102005,4252.050987020408,0.0,90405.39145799277,54939.03061918118,39407.06759867953,26364.998662991315,65772.06626167084,20088.236374561755,1475.6727890412635,0.0,0.8844691790140617,2.8319769372087507,0.001494314320929203,1.0,1.0,-3.5200644571001476,347816.3141344514,1553230.9269786177,4.465664386226009,1553230.9269786177,4.465664386226009,0.7619282151817333,0.09169070769094553,3.8911395326767266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911395326767266,1.2799019744627302,1.2802448786248273,3.0401855847672445,6441.788441851749,15275.541610780518,6478.4117118421,0.000335058799679591,23233.654485734318,2369.1734165830653,19364.406142007792,1974.6198897694721,0.8334636358605453,0.8334636358605453,35240.78491706692,35405.22815468563,0.9941976205421419,0.8,4253.189397561837,4273.035954225843,0.9941976205421419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.099868300318,4632.441516551485,5.696094123953833,4.865493286711449,-2.8006354597860144,7.6661287464974635,3.315204041887392,3.5,0.9472011548249691,0.6,0.0002679004470070522,1.0001545219622605,0.00026785905689997075,197.82995950460264,0.0,8.179820621237825e-06,23.181611640587995,0.012517198589007085,9.076511983876378e-05,0.00017713532716828842,0.0006892582741781529,0.09169070769397346,0.09169070769397346,0.09169070769397346,0.09205623171732044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.13702753355,595.0392380572806,0.0,0.09169070769397346,0.09169070769094553,0.09169070769094553,0.3715162317226813,0.3715162317226813,0.5,9.509418344513566,2.1488154251299534,2.1488154251299534,-7.560174708487466e-12,0.009318104936994587,1.9785083481173729,-7.560174708487466e-12,26364.998662991315,20088.236374561755,0.7619282151817333,1.0175367300099545,0.6291977836640905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435661135431863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.15591873028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81210333913833,261.81210333913833,-11.337896660861645,246.21836395835643,277.40584271991474,121870.71681596988,122071.79547733934,-201.07866136944972,0.0,nan,277.40584271991474,4.255842719914767,271.1683469675898,-1.981653032410179,264.9308512152843,-8.219148784715685,258.6933554630088,-14.456644536991178,252.455859710676,-20.69414028932397,246.21836395835643,-26.931636041643543,1.0,1.0,26022.012520719443,26022.012520719443,276.64544451260855,3.4954445126085716,276.64544451260855,276.64544451260855,76835.73837323725,76863.51874400154,-27.78037076428882,0.0,8546.071908451686,8546.071908451686,0.8875631396492879,3910.5952303401104,276.64544451260855,3.4954445126085716,1.0,0.002,0.14559913876476022,0.005025942862999342,0.00022536874002126512,0.001774631260231113,0.11268437001063256,0.11268437001063256,0.0,2.5237797962596176e-13,1.0,1.0040208226769405,1.978508348124933,0.09169070769094553,0.0,0.00036692737344160833,470.0163949424442,0.0,1601328.6474266024,267.66074529971945,0.009318104944554761,1.0,1280952.1146757428,2590.894895066452,,,,,,,,,,,,,,,,,,,4.0,15275.541610780518,1475.6727890412635,0.3715162317226813,6.173730061729009,3.315204041887392
142.0,-28.67256180872775,4.867154124071495,34.97440052103059,25.631469231471442,5.9835375527076256,-25.20695187258153,-38.7518318259157,2.517927616944564,-5.490792705030913,-5.499750197472275,39.971004046743715,41383.35050846578,25550.699716561485,25550.699716561485,66934.05022502727,76850.4952272263,76864.4066737536,25550.699716561485,102415.1063903151,102415.1063903151,102415.1063903151,128783.58995647423,124526.14651235787,4257.443444116362,0.0,90405.80701587466,54939.121175792556,39407.42871120233,26368.483566159142,65775.91227736147,20090.7857004087,1475.8528586739308,0.0,0.8844586034937789,2.831858619393945,0.001494314320929203,1.0,1.0,-3.56076421771229,347800.2855898673,1553283.3861966906,4.466021019972226,1553283.3861966906,4.466021019972226,0.7619241982573799,0.09170416980258221,3.8911803642176874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911803642176874,1.2799065263797063,1.2802493787831013,3.040206674485932,6441.833128434951,15275.555894223331,6478.388981388227,0.0003350479717294535,23233.517481539442,2369.1594460431893,19364.338199160044,1974.6129615271316,0.8334656263110518,0.8334656263110519,35241.08075514331,35405.22815468563,0.9942080531212169,0.8,4253.225102083539,4273.035954225843,0.9942080531212169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.340233358615,4632.441516551485,5.697761183795125,4.867154124071495,-2.800944222762525,7.66809834683402,3.3155002267310087,3.5,0.9472857790660025,0.6,0.00026785905689997075,1.0001549586956682,0.00026781755624077864,197.83119050271853,0.0,8.188203207815048e-06,23.205367890947848,0.012525386792214899,9.075091040327669e-05,0.00017710814649669405,0.0006891597419909255,0.09170414332117563,0.09170414332117563,0.09170414332117563,0.09206251761584647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.1564621481,595.0542699361584,0.0,0.09170414332117563,0.09170416980258221,0.09170416980258221,0.3715554223983482,0.3715554223983482,0.5,9.520169929418875,2.1072649665039194,2.1072649665039194,-1.807620719773695e-11,0.008957492441368231,1.938985979759991,-1.807620719773695e-11,26368.483566159142,20090.7857004087,0.7619241982573799,1.0176073262622678,0.6291566179114625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443575011159485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17967498064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8109005269087,261.8109005269087,-11.339099473091267,246.21688744943708,277.4049136043757,121874.10979720819,122075.20840688223,-201.098609674016,0.0,nan,277.4049136043757,4.254913604375702,271.1673083733915,-1.9826916266084709,264.92970314238,-8.220296857619985,258.69209791143084,-14.457902088569142,252.4544926804371,-20.695507319562864,246.21688744943708,-26.933112550562896,1.0,1.0,26022.012520719443,26022.012520719443,276.64437101952075,3.49437101952077,276.64437101952075,276.64437101952075,76836.24123962098,76864.4066737536,-28.165434132621158,0.0,8546.071908451686,8546.071908451686,0.8875605612404884,3910.636266038776,276.64437101952075,3.49437101952077,1.0,0.002,0.14523941963197157,0.005027302362600037,0.0002248113940558343,0.0017751885746549482,0.11240569702791714,0.11240569702791714,0.0,-3.1289217744534525e-11,1.0,1.0039408390483726,1.9389859797780673,0.09170416980258221,0.0,0.00035971395788299466,460.77780904338385,0.0,1601326.340785017,267.65920729496906,0.008957492459444438,1.0,1280956.1568174192,2591.360311753951,,,,,,,,,,,,,,,,,,,3.0,15275.555894223331,1475.8528586739308,0.3715554223983482,6.173730061729009,3.3155002267310087
143.0,-28.674058097430525,4.868742501952556,34.97521131970698,25.630027090106182,5.982280651375563,-25.208424222563544,-38.75325304744763,2.5166467770319882,-5.4923761377142455,-5.500987884562184,39.97220319081818,41383.30778070769,25559.394651599185,25559.394651599185,66942.70243230688,76850.78688599168,76865.27488575189,25559.394651599185,102424.66953735107,102424.66953735107,102424.66953735107,128796.65619933032,124533.92473143782,4262.731467892503,0.0,90406.37153582214,54939.34860824294,39407.80325286578,26371.98666197925,65779.78991484502,20093.344530462033,1476.0353528810097,0.0,0.8844477818683719,2.831733786967628,0.001494314320929203,1.0,1.0,-3.6006134021267826,347783.43684095866,1553335.0590487951,4.4663859589125146,1553335.0590487951,4.4663859589125146,0.7619200171760592,0.0917173713925696,3.891232111867925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891232111867925,1.2799125586239348,1.2802553595232251,3.040232776566771,6441.888435612084,15275.570043043932,6478.359197592376,0.00033503446343678,23233.353584868513,2369.1427332339294,19364.249173401116,1974.6038834261565,0.8334676740775263,0.8334676740775263,35241.45568316515,35405.22815468563,0.9942212747983895,0.8,4253.270351923777,4273.035954225843,0.9942212747983895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.564892736423,4632.441516551485,5.699414606085269,4.868742501952556,-2.8013248643074067,7.670067366259962,3.315777068145808,3.5,0.947364876613088,0.6,0.00026781755624077864,1.0001540680811616,0.0002677763004599862,197.8324144245037,0.0,8.210124814621693e-06,23.267493724637877,0.012533596917029521,9.073647026066349e-05,0.00017708108598011517,0.0006890636081702692,0.09171737138096667,0.09171737138096667,0.09171737138096667,0.0920687162041962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489507.1074917914,595.0689970561483,0.0,0.09171737138096667,0.0917173713925696,0.0917173713925696,0.3715938589277734,0.3715938589277734,0.5,9.5307102733071,2.066324568818061,2.066324568818061,-2.688693712116219e-11,0.008611746847918766,1.9003744824353817,-2.688693712116219e-11,26371.98666197925,20093.344530462033,0.7619200171760592,1.0176788724769006,0.6291188803472966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435839339169347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.24180081433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8096661178209,261.8096661178209,-11.340333882179095,246.21540952044168,277.4039227151987,121873.93310800214,122080.3144103985,-206.38130239637084,0.0,nan,277.4039227151987,4.253922715198712,271.1662200762492,-1.9837799237507738,264.92851743727675,-8.221482562723224,258.69081479835205,-14.459185201647927,252.45311215940671,-20.696887840593263,246.21540952044168,-26.934590479558295,1.0,1.0,26022.012520719443,26022.012520719443,276.6432349243678,3.493234924367812,276.6432349243678,276.6432349243678,76835.91789527373,76865.27488575189,-29.356990478161606,0.0,8546.071908451686,8546.071908451686,0.887557293499723,3910.688272427265,276.6432349243678,3.493234924367812,1.0,0.002,0.14488675737027498,0.005028619836706447,0.00022426494593598444,0.0017757350537556617,0.11213247296799222,0.11213247296799222,0.0,-3.0835403674878137e-13,1.0,1.0038626831917579,1.9003744824622686,0.0917173713925696,0.0,0.0003526622611313271,451.74639317498674,0.0,1601324.0031997003,267.65762386228573,0.008611746874805704,1.0,1280960.4059300292,2591.8144337321055,,,,,,,,,,,,,,,,,,,4.0,15275.570043043932,1476.0353528810097,0.3715938589277734,6.173730061729009,3.315777068145808
144.0,-28.675556852059575,4.870261787192455,34.97600499262454,25.62875241218137,5.981198833200763,-25.209881283495225,-38.75466442024333,2.515523265086947,-5.493922484766188,-5.502178875022207,39.97333042946192,41383.16531358868,25567.685768759486,25567.685768759486,66950.85108234816,76850.9563762727,76865.68760249784,25567.685768759486,102433.37337125733,102433.37337125733,102433.37337125733,128808.57499494347,124540.66756389677,4267.907431046702,0.0,90406.8670880733,54939.53289531124,39408.14910306895,26375.20162368614,65783.35072675509,20095.693882119343,1476.2033614169216,0.0,0.8844374658035502,2.831613980704998,0.001494314320929203,1.0,1.0,-3.6422716801576485,347767.22438315116,1553383.6345773374,4.466733854326373,1553383.6345773374,4.466733854326373,0.7619162184554635,0.09173025599358689,3.8912791929076587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8912791929076587,1.2799178599447172,1.2802606094571083,3.0402569685805716,6441.939695586366,15275.584315333295,6478.332132244507,0.0003350219782091029,23233.19983126656,2369.127054729858,19364.16827326512,1974.5956339081258,0.8334697077414791,0.8334697077414791,35241.796799257965,35405.22815468563,0.9942333041428226,0.8,4253.311521022385,4273.035954225843,0.9942333041428226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.774053213374,4632.441516551485,5.700997523039104,4.870261787192455,-2.8016972664729676,7.671959053665423,3.3160348190133804,3.5,0.9474385197181087,0.6,0.0002677763004599862,1.0001543238916653,0.0002677349825555433,197.83364037650193,0.0,8.161730723134293e-06,23.130344869362585,0.012541758647752655,9.072213228615205e-05,0.00017705416817383418,0.0006889672006324143,0.09173025598109254,0.09173025598109254,0.09173025598109254,0.09207422617146759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489462.778814965,595.083485613707,0.0,0.09173025598109254,0.09173025599358689,0.09173025599358689,0.37163155087735783,0.37163155087735783,0.5,9.541029378173462,2.025461450329317,2.025461450329317,9.094947017729282e-13,0.008256390256008217,1.8599071948645474,9.094947017729282e-13,26375.20162368614,20095.693882119343,0.7619162184554635,1.0177476571608906,0.6290826608313449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443592805390736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.10465195905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8084215492355,261.8084215492355,-11.341578450764473,246.21393159531,277.4029115031623,121876.02713019252,122084.10700556125,-208.07987536870058,0.0,nan,277.4029115031623,4.252911503162295,271.1651155215979,-1.9848844784020798,264.9273195400065,-8.222680459993455,258.68952355844505,-14.460476441554931,252.45172757689156,-20.69827242310842,246.21393159531,-26.93606840468999,1.0,1.0,26022.012520719443,26022.012520719443,276.6420922270593,3.492092227059345,276.6420922270593,276.6420922270593,76836.13206839106,76865.68760249784,-29.555534106781124,0.0,8546.071908451686,8546.071908451686,0.8875543204372913,3910.735588872197,276.6420922270593,3.492092227059345,1.0,0.002,0.14454149377734288,0.005029913276743201,0.00022372997430554408,0.0017762700253669936,0.11186498715277204,0.11186498715277204,0.0,-3.274624495175349e-13,1.0,1.0037807605166589,1.8599071948636379,0.09173025599358689,0.0,0.00034526359239745596,442.2704031736428,0.0,1601321.6945386294,267.6560775152338,0.008256390255098722,1.0,1280964.494699794,2592.2924638883624,,,,,,,,,,,,,,,,,,,4.0,15275.584315333295,1476.2033614169216,0.37163155087735783,6.173730061729009,3.3160348190133804
145.0,-28.677060532005985,4.871713172237883,34.976782890146254,25.627578107547038,5.980220384257554,-25.21133244035184,-38.75606741113586,2.514492292354362,-5.495500679619795,-5.503425529276594,39.97446239873338,41382.93493953947,25575.833790798555,25575.833790798555,66958.76873033802,76851.05228616987,76866.39978548099,25575.833790798555,102442.23357627954,102442.23357627954,102442.23357627954,128820.76186851131,124547.77872608334,4272.983142427966,0.0,90407.32047732396,54939.661439266536,39408.51004228602,26378.52829223177,65787.0383345178,20098.121208598157,1476.3781328750852,0.0,0.8844268430794884,2.831488021869778,0.001494314320929203,1.0,1.0,-3.682030020344712,347750.2548319357,1553432.4151152365,4.467092097074078,1553432.4151152365,4.467092097074078,0.7619121501375369,0.09174295764557806,3.8913231316611365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913231316611365,1.2799227317726125,1.2802654297031533,3.040279725536165,6441.987914844508,15275.598488345644,6478.307019474606,0.00033501025581106266,23233.054007193354,2369.112184812689,19364.09320951534,1974.58797953586,0.833471708175769,0.833471708175769,35242.115147810495,35405.22815468563,0.9942445306238548,0.8,4253.349942320082,4273.035954225843,0.9942445306238548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.968442396739,4632.441516551485,5.702567168372536,4.871713172237883,-2.802136444779767,7.67384961701765,3.316274374230671,3.5,0.947506964065906,0.6,0.0002677349825555433,1.0001548329746406,0.00026769353476926294,197.83487037054502,0.0,8.174071448665601e-06,23.165318485518313,0.012549932719201322,9.070788153749187e-05,0.00017702710101805147,0.0006888696531224564,0.09174295765578491,0.09174295765578491,0.09174295765578491,0.09207992488613015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489419.48740497435,595.0976361961585,0.0,0.09174295765578491,0.09174295764557806,0.09174295764557806,0.371668456148044,0.371668456148044,0.5,9.551138395205689,1.9850890686647062,1.9850890686647062,-4.212097337585874e-11,0.007924849656774313,1.8213955089318574,-4.212097337585874e-11,26378.52829223177,20098.121208598157,0.7619121501375369,1.0178109613304394,0.6290438965972763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436016915887016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.139625575204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8071776177785,261.8071776177785,-11.34282238222147,246.21245376232045,277.40190147323256,121879.30639599738,122087.27975207401,-207.97335607665536,0.0,nan,277.40190147323256,4.251901473232579,271.16401193107157,-1.9859880689284068,264.926122388838,-8.223877611161981,258.68823284668554,-14.46176715331444,252.45034330452285,-20.69965669547713,246.21245376232045,-26.937546237679527,1.0,1.0,26022.012520719443,26022.012520719443,276.64092890734634,3.4909289073463583,276.64092890734634,276.64092890734634,76836.72133706564,76866.39978548099,-29.678448415346793,0.0,8546.071908451686,8546.071908451686,0.8875515457972007,3910.7797473194423,276.64092890734634,3.4909289073463583,1.0,0.002,0.14420327438222852,0.005031165427974038,0.00022320588303879476,0.0017767941171840892,0.11160294151939737,0.11160294151939737,0.0,2.228837774065351e-13,1.0,1.0037027803748868,1.8213955089739784,0.09174295764557806,0.0,0.0003382193951822606,433.2484841718274,0.0,1601319.3837020767,267.6544993203802,0.007924849698895287,1.0,1280968.7745386607,2592.7464812082544,,,,,,,,,,,,,,,,,,,5.0,15275.598488345644,1476.3781328750852,0.371668456148044,6.173730061729009,3.316274374230671
146.0,-28.678563944066486,4.873097974305293,34.977545914782006,25.626264593470864,5.97909244202579,-25.212798305489773,-38.75748388292266,2.513326802868341,-5.497108804142613,-5.504719872613087,39.975588871190716,41382.7930134465,25583.823747025843,25583.823747025843,66966.61676047235,76851.24917608379,76867.2813824708,25583.823747025843,102451.10512949665,102451.10512949665,102451.10512949665,128833.01619036631,124555.05493741545,4277.961252950856,0.0,90407.82703175201,54939.8290350149,39408.88666304123,26381.911060869665,65790.79772391089,20100.586400424094,1476.556821669414,0.0,0.884415992562981,2.8313568295663627,0.001494314320929203,1.0,1.0,-3.7204890692505046,347732.63682256173,1553480.9599251135,4.467458027869301,1553480.9599251135,4.467458027869301,0.7619078979550425,0.09175546806894858,3.8913701606216744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913701606216744,1.2799282284765359,1.2802708748258598,3.040303412366698,6442.038104396066,15275.612512728982,6478.280538457567,0.0003349980321054456,23232.90339907132,2369.096827058305,19364.014055983298,1974.5799081218663,0.8334737042274848,0.8334737042274849,35242.45588498054,35405.22815468563,0.9942565466618999,0.8,4253.391065686726,4273.035954225843,0.9942565466618999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.148260014906,4632.441516551485,5.704119967472561,4.873097974305293,-2.802636055792617,7.67573403009791,3.3164959783646957,3.5,0.9475702795327702,0.6,0.00026769353476926294,1.0001548072843396,0.0002676521002744717,197.83610015871048,0.0,8.199817425925248e-06,23.238282585072152,0.012558132536627247,9.069349595642071e-05,0.00017700003881284223,0.0006887726694651725,0.09175546807678665,0.09175546807678665,0.09175546807678665,0.09208567284463981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489377.1489223586,595.1114757934199,0.0,0.09175546807678665,0.09175546806894858,0.09175546806894858,0.37170461734374627,0.37170461734374627,0.5,9.561044537028573,1.9453758598876902,1.9453758598876902,5.5706550483591855e-12,0.0076110684704531195,1.7842308033625613,5.5706550483591855e-12,26381.911060869665,20100.586400424094,0.7619078979550425,1.0178720896727191,0.6290057948089967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436106070934664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.21258967476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80592064164085,261.80592064164085,-11.344079358359124,246.21097469192944,277.40086659133567,121881.01172318972,122091.16602214529,-210.15429895557594,0.0,nan,277.40086659133567,4.250866591335694,271.16288821149556,-1.9871117885044214,264.9249098315478,-8.225090168452198,258.6869314517101,-14.463068548289868,252.44895307182662,-20.701046928173355,246.21097469192944,-26.93902530807054,1.0,1.0,26022.012520719443,26022.012520719443,276.6397377221624,3.489737722162431,276.6397377221624,276.6397377221624,76836.96824292505,76867.2813824708,-30.3131395457458,0.0,8546.071908451686,8546.071908451686,0.8875485760105875,3910.827011424783,276.6397377221624,3.489737722162431,1.0,0.002,0.14387185625052562,0.005032378819862373,0.00022269229987645364,0.0017773076997560124,0.11134614993822682,0.11134614993822682,0.0,-3.6753412813173014e-13,1.0,1.003627513039489,1.7842308033569907,0.09175546806894858,0.0,0.0003314181309092046,424.5377496757374,0.0,1601317.0640798316,267.65289119585736,0.0076110684648824645,1.0,1280973.2180646565,2593.1839542525095,,,,,,,,,,,,,,,,,,,5.0,15275.612512728982,1476.556821669414,0.37170461734374627,6.173730061729009,3.3164959783646957
147.0,-28.680065437727006,4.8744185389367045,34.978293672602916,25.624903442245,5.9779260744654605,-25.214266286484897,-38.75890070395542,2.512126922787281,-5.49870903083513,-5.506008867841482,39.9766742927099,41382.699215446046,25591.53235287188,25591.53235287188,66974.23156831792,76851.48218110453,76867.98474482831,25591.53235287188,102459.51709770018,102459.51709770018,102459.51709770018,128844.67794596074,124561.84044701797,4282.837498942775,0.0,90408.36662858188,54940.0411855857,39409.25049221797,26385.160848260555,65794.41134047853,20102.953716348053,1476.7292800783714,0.0,0.8844053198878108,2.8312261667299707,0.001494314320929203,1.0,1.0,-3.759374277585721,347715.09230511694,1553527.736749446,4.467817966860752,1553527.736749446,4.467817966860752,0.7619037773526911,0.09176772594700894,3.8914208366995937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914208366995937,1.279933884879442,1.2802764797068522,3.0403295691059307,6442.093527387778,15275.626492356303,6478.250589492838,0.0003349844878715079,23232.73951147863,2369.0801151747673,19363.924536523544,1974.5707796774172,0.8334757305291691,0.8334757305291691,35242.82304555196,35405.22815468563,0.9942694945491866,0.8,4253.435378077987,4273.035954225843,0.9942694945491866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.313737832305,4632.441516551485,5.705628156401817,4.8744185389367045,-2.8031561420142324,7.677574680950936,3.3166999156087607,3.5,0.9476285473167888,0.6,0.0002676521002744717,1.000154611622327,0.0002676107245461975,197.83732839085258,0.0,8.19723886155116e-06,23.230974933635988,0.0125663297754888,9.067910893747708e-05,0.0001769729913369946,0.0006886763860218375,0.09176771199661586,0.09176771199661586,0.09176771199661586,0.09209106680573138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489335.60229097505,595.1250551301883,0.0,0.09176771199661586,0.09176772594700894,0.09176772594700894,0.371740061382819,0.371740061382819,0.5,9.570745522577086,1.9060841051325497,1.9060841051325497,1.1425527191022411e-11,0.00729983700637149,1.7466345902557805,1.1425527191022411e-11,26385.160848260555,20102.953716348053,0.7619037773526911,1.0179319216298472,0.6289698223956336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436195211143723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.20528202332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80464967377276,261.80464967377276,-11.34535032622722,246.20949459118745,277.3998047563534,121882.61024241602,122095.10382220852,-212.49357979248555,0.0,nan,277.3998047563534,4.249804756353399,271.1617427233388,-1.9882572766611588,264.923680690285,-8.226319309714995,258.68561865724826,-14.464381342751722,252.4475566242235,-20.702443375776483,246.20949459118745,-26.940505408812527,1.0,1.0,26022.012520719443,26022.012520719443,276.63853102934905,3.488531029349076,276.63853102934905,276.63853102934905,76837.1556853279,76867.98474482831,-30.82905950040731,0.0,8546.071908451686,8546.071908451686,0.8875453759082236,3910.8779408830915,276.63853102934905,3.488531029349076,1.0,0.002,0.1435473202382979,0.005033562972152234,0.00022218937439176105,0.001777810649516128,0.11109468719588052,0.11109468719588052,0.0,2.3907889123292447e-11,1.0,1.003551360502947,1.746634590244355,0.09176772594700894,0.0,0.00032453239421417133,415.718741481911,0.0,1601314.7573061406,267.65129096916485,0.007299836994945963,1.0,1280977.6431981158,2593.627351357032,,,,,,,,,,,,,,,,,,,3.0,15275.626492356303,1476.7292800783714,0.371740061382819,6.173730061729009,3.3166999156087607
148.0,-28.681567876518052,4.875677121851083,34.97902652079674,25.623635190445953,5.976846251384914,-25.215726463778708,-38.76031260062007,2.5110048377611798,-5.500291605743371,-5.507293071461211,39.97773943572904,41382.531728774346,25598.97017015629,25598.97017015629,66981.50189893064,76851.64748927155,76868.79470779297,25598.97017015629,102467.76487794926,102467.76487794926,102467.76487794926,128856.13521933016,124568.52131598236,4287.613903347799,0.0,90408.85642063028,54940.19840930725,39409.620012581145,26388.3703413809,65797.99035396204,20105.290694083455,1476.899942281395,0.0,0.8843947458575501,2.83109583291609,0.001494314320929203,1.0,1.0,-3.7974301818291565,347697.61369656667,1553573.640695193,4.468174584744163,1553573.640695193,4.468174584744163,0.7618996714835156,0.0917797348568837,3.8914668232189387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8914668232189387,1.2799391799954343,1.2802817232789945,3.0403529199198513,6442.143004960454,15275.640460301835,6478.224546195153,0.00033497244111910175,23232.59082698436,2369.064953575825,19363.846691363946,1974.5628416802829,0.8334777139393805,0.8334777139393805,35243.156228297594,35405.22815468563,0.994281244240434,0.8,4253.475589705637,4273.035954225843,0.994281244240434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.465360980802,4632.441516551485,5.707093491980229,4.875677121851083,-2.803696272354858,7.679373394205941,3.3168867825630786,3.5,0.9476819378751653,0.6,0.0002676107245461975,1.000154710844432,0.000267569328669415,197.8385574093466,0.0,8.18566354198806e-06,23.198170477994164,0.012574515439030787,9.066477402075347e-05,0.00017694595052544402,0.0006885792959727051,0.09177971902053236,0.09177971902053236,0.09177971902053236,0.09209636858513544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489294.92912841635,595.1383486807888,0.0,0.09177971902053236,0.0917797348568837,0.0917797348568837,0.37177477718713287,0.37177477718713287,0.5,9.580245258014894,1.8672946823631378,1.8672946823631378,-4.5929482439532876e-11,0.007001465717848987,1.7098628896320633,-4.5929482439532876e-11,26388.3703413809,20105.290694083455,0.7618996714835156,1.0179870469994883,0.628933064766202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436284238649764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.172477567685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80337503988807,261.80337503988807,-11.34662496011191,246.20801427093363,277.39873580882016,121885.23291018109,122098.33941174648,-213.10650156537298,0.0,nan,277.39873580882016,4.248735808820186,271.16059150129064,-1.989408498709338,264.92244719366386,-8.22755280633612,258.68430288610654,-14.465697113893441,252.44615857851366,-20.703841421486317,246.20801427093363,-26.941985729066346,1.0,1.0,26022.012520719443,26022.012520719443,276.6373416017824,3.4873416017824184,276.6373416017824,276.6373416017824,76837.53868637425,76868.79470779297,-31.25602141872514,0.0,8546.071908451686,8546.071908451686,0.8875424719362941,3910.924157335033,276.6373416017824,3.4873416017824184,1.0,0.002,0.1432295231063691,0.005034718167590752,0.00022169688451603253,0.0017783031011478988,0.11084844225801627,0.11084844225801627,0.0,-1.4336068790421486e-11,1.0,1.0034768658041828,1.7098628896779928,0.0917797348568837,0.0,0.00031779368919681775,407.08801205230884,0.0,1601312.4897047766,267.6497083942566,0.007001465763778469,1.0,1280982.0518499624,2594.0612609139134,,,,,,,,,,,,,,,,,,,3.0,15275.640460301835,1476.899942281395,0.37177477718713287,6.173730061729009,3.3168867825630786
149.0,-28.68306660795804,4.876874671361969,34.97974507688433,25.62216535387563,5.975566797359978,-25.21720326742864,-38.76173825757576,2.5097034567285896,-5.501917219893187,-5.508633738650008,39.97879250928496,41382.51896396304,25606.294057994288,25606.294057994288,66988.81302195732,76851.9604248249,76869.62287513087,25606.294057994288,102475.91693312515,102475.91693312515,102475.91693312515,128867.53390175698,124575.23932122992,4292.29458052706,0.0,90409.4417140035,54940.45681725574,39409.98321860861,26391.616968631824,65801.60018724043,20107.651254380664,1477.0738263029255,0.0,0.8843839226306638,2.830959407714884,0.001494314320929203,1.0,1.0,-3.8345962456032794,347679.367329977,1553619.025496642,4.4685396128845545,1553619.025496642,4.4685396128845545,0.7618953881560169,0.0917915372940565,3.8915206788950605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915206788950605,1.2799453077040819,1.2802877996403514,3.0403804408451833,6442.201318498813,15275.654359263463,6478.192651460356,0.00033495816513430846,23232.41970788497,2369.0475042838248,19363.75135586724,1974.5531201651165,0.8334797493906878,0.8334797493906878,35243.546423864835,35405.22815468563,0.994295004524434,0.8,4253.522682176859,4273.035954225843,0.994295004524434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.603595647326,4632.441516551485,5.708550368303107,4.876874671361969,-2.8043012589084384,7.681175930270407,3.317057152640477,3.5,0.9477306150401362,0.6,0.000267569328669415,1.0001543309437408,0.00026752804081439896,197.8397834083536,0.0,8.189700545349233e-06,23.209611345519725,0.012582705139576137,9.065030152129518e-05,0.0001769190271481198,0.0006884840526369048,0.09179153730299797,0.09179153730299797,0.09179153730299797,0.0921016459983227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489255.1460601175,595.1513514628376,0.0,0.09179153730299797,0.0917915372940565,0.0917915372940565,0.3718087784646747,0.3718087784646747,0.5,9.58954852066971,1.8291188278268464,1.8291188278268464,-5.059064278611913e-12,0.006716518756832102,1.6740374930467397,-5.059064278611913e-12,26391.616968631824,20107.651254380664,0.7618953881560169,1.0180423094778643,0.628898367915185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436373323238056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.18391843521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80207959531236,261.80207959531236,-11.347920404687613,246.20653259663393,277.3976265939762,121885.95336267378,122102.53921298645,-216.58585031266912,0.0,nan,277.3976265939762,4.247626593976236,271.15940779454,-1.9905922054599614,264.92118899504675,-8.22881100495323,258.68297019557684,-14.467029804423134,252.44475139610012,-20.70524860389986,246.20653259663393,-26.943467403366043,1.0,1.0,26022.012520719443,26022.012520719443,276.63609784079176,3.4860978407917855,276.63609784079176,276.63609784079176,76837.52290084124,76869.62287513087,-32.09997428962379,0.0,8546.071908451686,8546.071908451686,0.8875390710321716,3910.978282289536,276.63609784079176,3.4860978407917855,1.0,0.002,0.14291829837550962,0.005035834141501426,0.0002212145444662101,0.001778785456440131,0.11060727223310504,0.11060727223310504,0.0,9.063409744936024e-13,1.0,1.0034042747490164,1.6740374930517987,0.0917915372940565,0.0,0.00031122473177623724,398.67472789525453,0.0,1601310.1918125695,267.6480827801068,0.006716518761891166,1.0,1280986.6543057756,2594.4833178030185,,,,,,,,,,,,,,,,,,,5.0,15275.654359263463,1477.0738263029255,0.3718087784646747,6.173730061729009,3.317057152640477
150.0,-28.68457024460592,4.878013951673632,34.98044886497092,25.620924517884873,5.974515455417104,-25.218661674604995,-38.76314983991904,2.5086068839269915,-5.503505279534295,-5.509939392996261,39.97980333337956,41382.336932936116,25613.286352135867,25613.286352135867,66995.62328507198,76852.10589734891,76870.3240153656,25613.286352135867,102483.61036750146,102483.61036750146,102483.61036750146,128878.31200814468,124581.43645736045,4296.875550784227,0.0,90409.92054644841,54940.60957519583,39410.34552361398,26394.701640643227,65805.04716425721,20109.894121554356,1477.2394407635636,0.0,0.8843734355396795,2.8308266178244974,0.001494314320929203,1.0,1.0,-3.8721371791965566,347661.598207191,1553662.5903965167,4.468893310070451,1553662.5903965167,4.468893310070451,0.7618913218018208,0.09180307742905794,3.8915658769392585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8915658769392585,1.2799504842728595,1.280292924745131,3.0404034568181433,6442.250086583674,15275.668282414397,6478.167049717604,0.0003349462950649202,23232.272921859516,2369.0325362748254,19363.674830544885,1974.5453167539258,0.8334817215549055,0.8334817215549055,35243.87389225579,35405.22815468563,0.9943065527579572,0.8,4253.562204142437,4273.035954225843,0.9943065527579572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.728590949915,4632.441516551485,5.709950085658638,4.878013951673632,-2.8049026502693986,7.68291660194303,3.3172112086126795,3.5,0.9477746310321942,0.6,0.00026752804081439896,1.0001548379868999,0.0002674866237240589,197.84101343317406,0.0,8.168380293765481e-06,23.149189752531374,0.012590873519869903,9.063597400302725e-05,0.0001768920668113717,0.0006883871311043937,0.09180307745549848,0.09180307745549848,0.09180307745549848,0.092106559889895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.1181980101,595.1641059316396,0.0,0.09180307745549848,0.09180307742905794,0.09180307742905794,0.3718420824535861,0.3718420824535861,0.5,9.598652993676817,1.7913182842153788,1.7913182842153788,-1.3642420526593924e-11,0.006434113461978086,1.6378022137997164,-1.3642420526593924e-11,26394.701640643227,20109.894121554356,0.7618913218018208,1.018092474242028,0.6288626589635425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436462189044652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.12349684222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80078741532856,261.80078741532856,-11.34921258467142,246.2050510409409,277.396523789707,121889.23521053158,122105.27525161453,-216.04004108294876,0.0,nan,277.396523789707,4.246523789706998,271.1582292399687,-1.9917707600312724,264.9199346901813,-8.230065309818656,258.6816401404715,-14.468359859528505,252.44334559070185,-20.706654409298125,246.2050510409409,-26.944948959059076,1.0,1.0,26022.012520719443,26022.012520719443,276.6348742288437,3.4848742288437506,276.6348742288437,276.6348742288437,76838.10844113948,76870.3240153656,-32.21557422610931,0.0,8546.071908451686,8546.071908451686,0.8875362168376256,3911.0237063239547,276.6348742288437,3.4848742288437506,1.0,0.002,0.1426137227776504,0.0050369272791671235,0.0002207425148234704,0.0017792574856412128,0.1103712574117352,0.1103712574117352,0.0,4.646829795951213e-13,1.0,1.0033308435442838,1.6378022138133588,0.09180307742905794,0.0,0.0003045755979550757,390.15864138391044,0.0,1601307.9411002614,267.6464947204657,0.0064341134756205065,1.0,1280991.136530439,2594.9114153900155,,,,,,,,,,,,,,,,,,,5.0,15275.668282414397,1477.2394407635636,0.3718420824535861,6.173730061729009,3.3172112086126795
151.0,-28.68607410310671,4.8790955922727735,34.98113940484085,25.619555508624785,5.973338150830059,-25.220132877612343,-38.76457088682798,2.5073969235089457,-5.505137356904186,-5.511311432073633,39.98082849289873,41382.24711295303,25620.203114957883,25620.203114957883,67002.45022791091,76852.34494248821,76871.36642002428,25620.203114957883,102491.56953498216,102491.56953498216,102491.56953498216,128889.50809910843,124588.13958604643,4301.368513062005,0.0,90410.46178339473,54940.82195394947,39410.710921605845,26397.938564126263,65808.64948573211,20112.244251785538,1477.4139460759413,0.0,0.8843625506967702,2.8306865753915185,0.001494314320929203,1.0,1.0,-3.907555460725632,347642.92639924365,1553706.7740725314,4.469260428121605,1553706.7740725314,4.469260428121605,0.761886925485813,0.09181447684039118,3.8916162479271863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8916162479271863,1.279956187639622,1.2802985766229624,3.0404292627419918,6442.304766239682,15275.682057339953,6478.137484227434,0.0003349329302701461,23232.111293489066,2369.016054767843,19363.586457316243,1974.536305192522,0.8334837162536751,0.8334837162536752,35244.238838707606,35405.22815468563,0.9943194226938517,0.8,4253.606249312918,4273.035954225843,0.9943194226938517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.840941647074,4632.441516551485,5.711348986339867,4.8790955922727735,-2.805574960061465,7.6846705523342385,3.3173496826256343,3.5,0.9478141950358955,0.6,0.0002674866237240589,1.0001548627309897,0.00026744520642900117,197.84224365273585,0.0,8.193999126332993e-06,23.2217935240277,0.012599067518996237,9.06215525334064e-05,0.0001768650711906525,0.0006882909847363418,0.09181447688570975,0.09181447688570975,0.09181447688570975,0.0921117495571701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.0589733591,595.1765454109888,0.0,0.09181447688570975,0.09181447684039118,0.09181447684039118,0.3718746779931733,0.3718746779931733,0.5,9.607571176743479,1.7542930660405318,1.7542930660405318,2.4442670110147446e-12,0.00617407516944013,1.6037559713479936,2.4442670110147446e-12,26397.938564126263,20112.244251785538,0.761886925485813,1.0181404838346915,0.6288268705761096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443655134674404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19610061371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79948643511676,261.79948643511676,-11.350513564883215,246.20356839890107,277.3954044713018,121891.22809445603,122108.73946023169,-217.5113657756669,0.0,nan,277.3954044713018,4.245404471301811,271.1570372569006,-1.9929627430993833,264.91867004229977,-8.231329957700211,258.68030282789056,-14.46969717210942,252.44193561340674,-20.708064386593236,246.20356839890107,-26.946431601098908,1.0,1.0,26022.012520719443,26022.012520719443,276.63362416447825,3.4836241644782717,276.63362416447825,276.63362416447825,76838.41473690745,76871.36642002428,-32.95168311682937,0.0,8546.071908451686,8546.071908451686,0.8875330359715422,3911.0743291668223,276.63362416447825,3.4836241644782717,1.0,0.002,0.1423153966238093,0.005037980630677833,0.00022028013059417507,0.0017797198713635895,0.11014006529708753,0.11014006529708753,0.0,1.957764679538787e-12,1.0,1.003261834547276,1.6037559713455494,0.09181447684039118,0.0,0.00029832615517014807,382.15456570916604,0.0,1601305.6719943252,267.6448626430958,0.006174075166995863,1.0,1280995.8466136067,2595.312163907406,,,,,,,,,,,,,,,,,,,5.0,15275.682057339953,1477.4139460759413,0.3718746779931733,6.173730061729009,3.3173496826256343
152.0,-28.68757763901605,4.880121540611263,34.98181633114739,25.618160829786234,5.972127641101063,-25.221607111045113,-38.765996194537706,2.5061571112487564,-5.506766805742473,-5.512683557738408,39.9818166117273,41382.16993457884,25626.886185848016,25626.886185848016,67009.05612042686,76852.60261463189,76872.22414364076,25626.886185848016,102499.11032948879,102499.11032948879,102499.11032948879,128900.17021392503,124594.40303645984,4305.767177465185,0.0,90411.00665653854,54941.031818748095,39411.08315310049,26401.05988443624,65812.14303753673,20114.50903607288,1477.5831512593106,0.0,0.8843518007962397,2.830546491856889,0.001494314320929203,1.0,1.0,-3.943305574632518,347624.25420028897,1553749.3622197642,4.469623000829361,1553749.3622197642,4.469623000829361,0.7618826336563344,0.0918256345793419,3.891666080329787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891666080329787,1.2799620296687735,1.280304367199535,3.0404543182713524,6442.357855899817,15275.695777699833,6478.108937611174,0.0003349199641318488,23231.95381883251,2368.999996821801,19363.501129569904,1974.527604183886,0.8334856930489108,0.8334856930489108,35244.59988208667,35405.22815468563,0.9943321550196076,0.8,4253.649823423867,4273.035954225843,0.9943321550196076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.940723647234,4632.441516551485,5.712711728614287,4.880121540611263,-2.80626861107599,7.686390151687253,3.317472667459165,3.5,0.9478493335597614,0.6,0.00026744520642900117,1.000154831405364,0.0002674038039222402,197.8434736216598,0.0,8.194090580245874e-06,23.222052704416807,0.012607261609576483,9.060708995315183e-05,0.00017683811647584933,0.0006881948995984708,0.09182563461769515,0.09182563461769515,0.09182563461769515,0.09211662028601676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.73097886343,595.1887446854026,0.0,0.09182563461769515,0.0918256345793419,0.0918256345793419,0.3719066133080756,0.3719066133080756,0.5,9.616300747534925,1.7177973985857875,1.7177973985857875,9.265477274311706e-12,0.005916751995926006,1.5693779831058805,9.265477274311706e-12,26401.05988443624,20114.50903607288,0.7618826336563344,1.0181868121542168,0.6287923174143718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436640518643409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19635979411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7981752652787,261.7981752652787,-11.351824734721276,246.20208462182273,277.39426590869897,121892.96997055487,122112.18493112705,-219.21496057215845,0.0,nan,277.39426590869897,4.244265908698992,271.1558296514599,-1.9941703485400808,264.91739339389403,-8.232606606105946,258.67895713656384,-14.47104286343614,252.4405208792328,-20.709479120767185,246.20208462182273,-26.947915378177242,1.0,1.0,26022.012520719443,26022.012520719443,276.63235240347524,3.482352403475261,276.63235240347524,276.63235240347524,76838.69953661399,76872.22414364076,-33.5246070267749,0.0,8546.071908451686,8546.071908451686,0.8875298891089626,3911.124410731436,276.63235240347524,3.482352403475261,1.0,0.002,0.14202338536539522,0.0050390061614712265,0.00021982752331126113,0.0017801724776307663,0.10991376165563056,0.10991376165563056,0.0,9.420272721605283e-13,1.0,1.003192143671375,1.569377983096615,0.0918256345793419,0.0,0.00029201125843565385,374.0665846938975,0.0,1601303.4098716925,267.6432331942575,0.005916751986660529,1.0,1281000.5569573783,2595.7174732054436,,,,,,,,,,,,,,,,,,,5.0,15275.695777699833,1477.5831512593106,0.3719066133080756,6.173730061729009,3.317472667459165
153.0,-28.689068495033407,4.881092869192563,34.98247950727658,25.616427172813587,5.970579401998935,-25.22310370529329,-38.76743980273602,2.504614613379538,-5.508432865816928,-5.514096064582765,39.98277356240123,41382.3575929104,25633.44057247642,25633.44057247642,67015.79816538682,76853.11067554323,76872.84416369862,25633.44057247642,102506.28473617505,102506.28473617505,102506.28473617505,128910.40916378307,124600.3368236951,4310.07234008796,0.0,90411.70986973174,54941.410722812856,39411.44349657654,26404.12442760803,65815.56792418456,20116.72957063061,1477.75075923484,0.0,0.8843409552282311,2.8304021350196176,0.001494314320929203,1.0,1.0,-3.9793044746134,347605.0333074238,1553790.6078530762,4.469988806171559,1553790.6078530762,4.469988806171559,0.7618783052543356,0.09183657758334243,3.8917288394838234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917288394838234,1.279969277202994,1.2803115636754792,3.0404861341579084,6442.4252699456265,15275.70945439368,6478.070934677065,0.00033490338576830776,23231.759867864646,2368.9802193271553,19363.387536256698,1974.5160208895697,0.8334877618566091,0.8334877618566091,35245.05458044162,35405.22815468563,0.9943481901684595,0.8,4253.704700698221,4273.035954225843,0.9943481901684595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.028336204095,4632.441516551485,5.71406122551746,4.881092869192563,-2.8070129143321503,7.688105783524714,3.317580654528397,3.5,0.9478801870081134,0.6,0.0002674038039222402,1.0001535274251556,0.00026736275640666657,197.84469323087387,0.0,8.191215754238389e-06,23.213905447511593,0.012615452825330721,9.059244385224115e-05,0.00017681136006999902,0.0006881018691327737,0.09183657756773224,0.09183657756773224,0.09183657756773224,0.0921212412078818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.1676576408,595.2006931781381,0.0,0.09183657756773224,0.09183657758334243,0.09183657758334243,0.3719378773126465,0.3719378773126465,0.5,9.624840655317813,1.6816982720774831,1.6816982720774831,3.581135388230905e-12,0.005663198765830657,1.534791589969359,3.581135388230905e-12,26404.12442760803,20116.72957063061,0.7618783052543356,1.018236266571229,0.6287624478235954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443672967245963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1882125372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7968262085897,261.7968262085897,-11.353173791410256,246.2005990359892,277.39305338115554,121891.56830005693,122117.11757855219,-225.54927849529452,0.0,nan,277.39305338115554,4.243053381155562,271.15456251224714,-1.995437487752838,264.91607164303707,-8.233928356962906,258.677580774055,-14.472419225944975,252.43908990505426,-20.710910094945717,246.2005990359892,-26.949400964010778,1.0,1.0,26022.012520719443,26022.012520719443,276.6310124469282,3.4810124469282187,276.6310124469282,276.6310124469282,76838.22891361645,76872.84416369862,-34.615250082177226,0.0,8546.071908451686,8546.071908451686,0.8875259259253356,3911.1874836812426,276.6310124469282,3.4810124469282187,1.0,0.002,0.14173773170885842,0.005039996235312003,0.00021938474072635296,0.0017806152584513948,0.10969237036317647,0.10969237036317647,0.0,-8.222524223999716e-13,1.0,1.0031220195582982,1.5347915899657778,0.09183657758334243,0.0,0.0002856536556415944,365.92387708816824,0.0,1601301.110824362,267.64156713418305,0.005663198762249522,1.0,1281005.4058866578,2596.1252863214304,,,,,,,,,,,,,,,,,,,4.0,15275.70945439368,1477.75075923484,0.3719378773126465,6.173730061729009,3.317580654528397
