time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
154.0,-28.69053238697437,4.8820121290259655,34.98312741139594,25.614403536915802,5.968722209862546,-25.224606927288058,-38.768891827762104,2.502796750249376,-5.510073047699848,-5.515473899347076,39.983659129378,41382.77008353021,25639.688868058878,25639.688868058878,67022.45895158908,76853.83683517698,76872.89448811431,25639.688868058878,102512.58335617319,102512.58335617319,102512.58335617319,128919.4921647656,124605.21792500117,4314.274239764425,0.0,90412.52514919567,54941.90406486066,39411.80120481668,26406.90880859241,65818.71001340909,20118.746016234752,1477.9045139823102,0.0,0.884330551215224,2.830261534107192,0.001494314320929203,1.0,1.0,-4.017265993795547,347586.2850244373,1553828.777506824,4.470339724128013,1553828.777506824,4.470339724128013,0.7618743322841489,0.09184721286622176,3.8917988762028273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8917988762028273,1.279977802729441,1.2803200389391591,3.040520599579075,6442.4982980373425,15275.723334990165,6478.029325259453,0.00033488539775321404,23231.55127620826,2368.9589488977645,19363.26316292295,1974.5033383390814,0.8334898919450603,0.8334898919450603,35245.562003983905,35405.22815468563,0.9943660847566128,0.8,4253.765941344114,4273.035954225843,0.9943660847566128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.103966976939,4632.441516551485,5.715357703877905,4.8820121290259655,-2.8077516005008167,7.689763729526782,3.317673874551441,3.5,0.9479068213004117,0.6,0.00026736275640666657,1.0001507522862227,0.0002673224569351249,197.84589079454494,0.0,8.121033126550487e-06,23.01500788064408,0.012623573858457271,9.057771456548049e-05,0.00017678504184118608,0.0006880118271669977,0.09184720272396761,0.09184720272396761,0.09184720272396761,0.09212516563814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489068.2284260135,595.2124346957353,0.0,0.09184720272396761,0.09184721286622176,0.09184721286622176,0.3719684639976382,0.3719684639976382,0.5,9.633179702086395,1.6454892358277675,1.6454892358277675,3.467448550509289e-11,0.0054008516472094925,1.49820790555151,3.467448550509289e-11,26406.90880859241,20118.746016234752,0.7618743322841489,1.0182888564351193,0.6287386986937209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436818075439477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.989314970335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79542051819897,261.79542051819897,-11.35457948180101,246.1991138190583,277.3917272173121,121887.64515374835,122122.66304105752,-235.01788730915735,0.0,nan,277.3917272173121,4.241727217312132,271.1532045377609,-1.9967954622390494,264.91468185796765,-8.235318142032327,258.6761591783595,-14.473840821640465,252.4376364987352,-20.712363501264775,246.1991138190583,-26.950886180941666,1.0,1.0,26022.012520719443,26022.012520719443,276.62964050076584,3.4796405007658677,276.62964050076584,276.62964050076584,76836.96657876408,76872.89448811431,-35.9279093502264,0.0,8546.071908451686,8546.071908451686,0.8875215031561228,3911.2578705838414,276.62964050076584,3.4796405007658677,1.0,0.002,0.14145880677752026,0.005040963092304476,0.00021895239125335105,0.0017810475951250525,0.10947619562667552,0.10947619562667552,0.0,-1.3621596472307429e-11,1.0,1.0030478379096675,1.4982079055168356,0.09184721286622176,0.0,0.00027892256819364326,357.3026369466458,0.0,1601298.8289127022,267.63992695230013,0.005400851612535007,1.0,1281010.1357541883,2596.558759239503,,,,,,,,,,,,,,,,,,,3.0,15275.723334990165,1477.9045139823102,0.3719684639976382,6.173730061729009,3.317673874551441
155.0,-28.6920251147727,4.88288266784317,34.9837592074529,25.613469757977896,5.967990414844962,-25.226023561808056,-38.77025916064156,2.501988862991969,-5.511632904035139,-5.516773205019999,39.984489934891755,41382.36442858105,25645.535353844265,25645.535353844265,67027.89978242532,76853.76321480394,76872.75217426958,25645.535353844265,102518.28752811384,102518.28752811384,102518.28752811384,128927.74330063238,124609.37420215039,4318.369098482003,0.0,90412.87559820712,54941.931202767046,39412.160439377854,26409.45577251854,65821.6162118964,20120.59137993977,1478.0454978990463,0.0,0.8843207552868633,2.8301291329392595,0.001494314320929203,1.0,1.0,-4.055759582398878,347568.60601900594,1553864.5874791024,4.4706701369747215,1553864.5874791024,4.4706701369747215,0.7618707311976148,0.09185750059407215,3.891835445749056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.891835445749056,1.279981637020037,1.2803238226696858,3.040540061816631,6442.539536183319,15275.73770607178,6478.008879980716,0.0003348754371983118,23231.42302867985,2368.9458712893647,19363.202050616608,1974.4971066181224,0.8334918625825111,0.8334918625825111,35245.82695354351,35405.22815468563,0.9943754283834705,0.8,4253.797917949076,4273.035954225843,0.9943754283834705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.168166855932,4632.441516551485,5.716579138364662,4.88288266784317,-2.8084510689311952,7.691333736774364,3.3177530060498386,3.5,0.9479294302999539,0.6,0.0002673224569351249,1.0001537238958216,0.00026728136940173996,197.84711196085777,0.0,7.973084845711889e-06,22.59572245274749,0.012631546943302983,9.05638464158266e-05,0.00017675861051929831,0.0006879154257603571,0.09185750055880479,0.09185750055880479,0.09185750055880479,0.09212862325236408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489033.01540267235,595.2239368333913,0.0,0.09185750055880479,0.09185750059407215,0.09185750059407215,0.37199832665806576,0.37199832665806576,0.5,9.64131338205148,1.6090541294653349,1.6090541294653349,6.014033715473488e-11,0.0051403009848627335,1.4610136226211239,6.014033715473488e-11,26409.45577251854,20120.59137993977,0.7618707311976148,1.0183265565319086,0.6287047752726213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436904880535812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.57002954243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79406817852737,261.79406817852737,-11.355931821472609,246.1976341541075,277.39050220293916,121895.93005590927,122122.0282160679,-226.09816015864394,0.0,nan,277.39050220293916,4.240502202939183,271.1519285932196,-1.9980714067803547,264.91335498338856,-8.23664501661142,258.6747813736225,-14.475218626377455,252.4362077638866,-20.713792236113363,246.1976341541075,-26.952365845892473,1.0,1.0,26022.012520719443,26022.012520719443,276.62832454254817,3.4783245425481937,276.62832454254817,276.62832454254817,76838.81532705831,76872.75217426958,-33.936847211269196,0.0,8546.071908451686,8546.071908451686,0.8875191938093215,3911.2946229778013,276.62832454254817,3.4783245425481937,1.0,0.002,0.14118673280516195,0.0050419144307776685,0.00021853068370972085,0.0017814693153551402,0.10926534185486042,0.10926534185486042,0.0,-9.351391189182934e-13,1.0,1.0029724089598244,1.4610136225609835,0.09185750059407215,0.0,0.00027207397185784237,348.5307291446143,0.0,1601296.6426318523,267.63836709596484,0.005140300924722396,1.0,1281014.5960111183,2597.0014090201207,,,,,,,,,,,,,,,,,,,4.0,15275.73770607178,1478.0454978990463,0.37199832665806576,6.173730061729009,3.3177530060498386
156.0,-28.693528447918272,4.883701852707296,34.98438140475784,25.612298247311287,5.967007731006053,-25.227474830124912,-38.771662081684894,2.500954111409349,-5.513338320167918,-5.51828536229436,39.985476458458855,41382.12157204926,25651.69780544867,25651.69780544867,67033.81937749793,76853.86027105211,76874.45710152997,25651.69780544867,102526.15490697864,102526.15490697864,102526.15490697864,128939.00049706941,124616.59506537416,4322.405431695246,0.0,90413.32380545784,54942.04265416833,39412.5346125439,26412.84559009077,65825.38020263467,20123.042042308058,1478.2313350794195,0.0,0.8843092816679051,2.829973532566085,0.001494314320929203,1.0,1.0,-4.08544471637839,347548.0317356376,1553907.1101337178,4.4710571438819064,1553907.1101337178,4.4710571438819064,0.7618657358848742,0.0918679439596418,3.8918780661298613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8918780661298613,1.2799865263989967,1.2803286607615272,3.0405617448794047,6442.58547999144,15275.751450678656,6477.9850408020675,0.0003348642712776663,23231.28378360685,2368.9316722435133,19363.13079371631,1974.4898404364703,0.8334937911343453,0.8334937911343453,35246.13574130033,35405.22815468563,0.9943863180163988,0.8,4253.835185360016,4273.035954225843,0.9943863180163988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.221685090004,4632.441516551485,5.717884582186902,4.883701852707296,-2.8093271017576296,7.693028954464926,3.317818972141405,3.5,0.9479482777546872,0.6,0.00026728136940173996,1.0001548180279876,0.0002672399958325857,197.84834181636725,0.0,8.129049817805864e-06,23.03772718366182,0.012639675993120788,9.054961935326539e-05,0.00017673175004847457,0.0006878184216024033,0.09186794398312173,0.09186794398312173,0.09186794398312173,0.09213394546947512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488999.2972977662,595.2349597432702,0.0,0.09186794398312173,0.0918679439596418,0.0918679439596418,0.372027445314898,0.372027445314898,0.5,9.649293425230212,1.574349743125822,1.574349743125822,4.661160346586257e-12,0.004947042126445922,1.4328406459159737,4.661160346586257e-12,26412.84559009077,20123.042042308058,0.7618657358848742,1.018358255905902,0.6286651356157749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436993396545774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.01203427335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7927357172338,261.7927357172338,-11.357264282766153,246.19615491899313,277.3893165154769,121900.76073427379,122123.53541746267,-222.77468318883948,0.0,nan,277.3893165154769,4.239316515476901,271.1506841962098,-1.9993158037901821,264.91205187683113,-8.237948123168849,258.6734195575761,-14.47658044242388,252.43478723831566,-20.715212761684313,246.19615491899313,-26.953845081006847,1.0,1.0,26022.012520719443,26022.012520719443,276.62701188362564,3.4770118836256643,276.62701188362564,276.62701188362564,76839.91376408061,76874.45710152997,-34.54333744935866,0.0,8546.071908451686,8546.071908451686,0.8875165023505681,3911.3374564605106,276.62701188362564,3.4770118836256643,1.0,0.002,0.1409198422749715,0.005042803493772523,0.00021811690547581404,0.0017818830943057385,0.10905845273790701,0.10905845273790701,0.0,-2.184476557975934e-13,1.0,1.0029152547896527,1.4328406459113125,0.0918679439596418,0.0,0.00026689052904043894,341.89204863807373,0.0,1601294.3858134162,267.63666167983206,0.0049470421217847615,1.0,1281019.7869039807,2597.3298753284885,,,,,,,,,,,,,,,,,,,5.0,15275.751450678656,1478.2313350794195,0.372027445314898,6.173730061729009,3.317818972141405
157.0,-28.695019264423873,4.88447123571376,34.98499253431837,25.610533716995292,5.965425907640091,-25.22897474717996,-38.773109985608585,2.4993813913459104,-5.515063405098886,-5.519807422047939,39.98640138508107,41382.33367394529,25657.6740416328,25657.6740416328,67040.00771557809,76854.392012448,76875.55153893643,25657.6740416328,102533.22558056923,102533.22558056923,102533.22558056923,128949.23753288624,124622.88048665221,4326.357046234028,0.0,90414.03985948519,54942.43521293647,39412.894051720796,26416.011952317018,65828.90600403781,20125.328453727107,1478.4069183327535,0.0,0.8842979822889889,2.82981703710218,0.001494314320929203,1.0,1.0,-4.117144639962078,347527.3236854233,1553946.9785403926,4.471438280194057,1553946.9785403926,4.471438280194057,0.7618609686448852,0.09187814604377031,3.8919414879148935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919414879148935,1.2799939144861123,1.28033599786277,3.0405937433518324,6442.653280914803,15275.76493306748,6477.9466783244225,0.00033484758718162324,23231.089198086705,2368.9118300425434,19363.016125703412,1974.478147553284,0.8334958365748144,0.8334958365748144,35246.59523549074,35405.22815468563,0.9944025224694234,0.8,4253.890641440904,4273.035954225843,0.9944025224694234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.263811672451,4632.441516551485,5.719163009289857,4.88447123571376,-2.810229586543662,7.694700822257422,3.317870897355155,3.5,0.9479631135300444,0.6,0.0002672399958325857,1.000153530797932,0.0002671989725611218,197.84956144527908,0.0,8.185692052189157e-06,23.198251275904074,0.012647861685172977,9.053493828376248e-05,0.00017670505754882325,0.000687725744598654,0.09187814603397924,0.09187814603397924,0.09187814603397924,0.0921386161998656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488966.0820702051,595.2458156750063,0.0,0.09187814603397924,0.09187814604377031,0.09187814604377031,0.3720560254249961,0.3720560254249961,0.5,9.657107530132976,1.5405545569773267,1.5405545569773267,-7.003109203651547e-11,0.004744016949075558,1.4026627820858835,-7.003109203651547e-11,26416.011952317018,20125.328453727107,0.7618609686448852,1.018397718951398,0.6286346862791095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437082542474369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17255836559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79136619076115,261.79136619076115,-11.358633809238825,246.19467275084875,277.38805963066284,121899.33019487683,122128.30182467548,-228.97162979864027,0.0,nan,277.38805963066284,4.23805963066286,271.1493822547338,-2.0006177452661973,264.9107048787098,-8.239295121290183,258.672027502787,-14.477972497212988,252.43335012682508,-20.7166498731749,246.19467275084875,-26.955327249151225,1.0,1.0,26022.012520719443,26022.012520719443,276.6256178870826,3.475617887082649,276.6256178870826,276.6256178870826,76839.53290599966,76875.55153893643,-36.01863293677161,0.0,8546.071908451686,8546.071908451686,0.8875124972819756,3911.4011953544677,276.6256178870826,3.475617887082649,1.0,0.002,0.14065850936335206,0.005043666251581447,0.00021771172747776457,0.0017822882723451568,0.10885586373888229,0.10885586373888229,0.0,-1.770788377042365e-13,1.0,1.0028540285597198,1.4026627821559146,0.09187814604377031,0.0,0.00026133291138885883,334.7739958812402,0.0,1601292.0919572695,267.6349365949011,0.00474401701910665,1.0,1281025.0117448939,2597.6834004006846,,,,,,,,,,,,,,,,,,,4.0,15275.76493306748,1478.4069183327535,0.3720560254249961,6.173730061729009,3.317870897355155
158.0,-28.69652329236658,4.885195094403019,34.985590037277206,25.609321239776932,5.96440228686002,-25.230430734514687,-38.77451737700028,2.4983097269936656,-5.5166761198838685,-5.5212015126072505,39.98723031525419,41382.12191997016,25663.136944793794,25663.136944793794,67045.25886476395,76854.51880300498,76875.98502390402,25663.136944793794,102539.12196869781,102539.12196869781,102539.12196869781,128957.84352534887,124627.63431004668,4330.209215302188,0.0,90414.50734204722,54942.56810015693,39413.26582432254,26418.721556651064,65831.9873809736,20127.286028461076,1478.558184488702,0.0,0.8842876992199695,2.8296741552404443,0.001494314320929203,1.0,1.0,-4.151747011098507,347508.357543933,1553982.7097347311,4.471785141277565,1553982.7097347311,4.471785141277565,0.7618569273044145,0.09188796811732955,3.8919856224354388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919856224354388,1.2799989752331464,1.2803410074498294,3.0406162018422944,6442.700867761147,15275.77861609522,6477.921723322767,0.0003348360044329056,23230.945875249578,2368.8972151804724,19362.941533533478,1974.4705412687797,0.8334977679132256,0.8334977679132256,35246.91499154512,35405.22815468563,0.9944137989695184,0.8,4253.929232609163,4273.035954225843,0.9944137989695184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.294857236373,4632.441516551485,5.720341119219855,4.885195094403019,-2.8110552795340498,7.696250373937069,3.317909164316617,3.5,0.9479740469476049,0.6,0.0002671989725611218,1.00015489336416,0.0002671575916229945,197.85079189560346,0.0,8.116436268184583e-06,23.001980384035107,0.012655978121441161,9.05206701005699e-05,0.00017667830246055193,0.0006876294129727679,0.09188796814924059,0.09188796814924059,0.09188796814924059,0.09214231935792834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488933.2883199218,595.2565294460926,0.0,0.09188796814924059,0.09188796811732955,0.09188796811732955,0.372084016202037,0.372084016202037,0.5,9.664738066148015,1.5068300206344816,1.5068300206344816,-1.3642420526593924e-12,0.004525392723394361,1.3694545015087556,-1.3642420526593924e-12,26418.721556651064,20127.286028461076,0.7618569273044145,1.0184298170548776,0.6286020453930605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437170947212359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.97628747372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7900158828399,261.7900158828399,-11.359984117160081,246.19319097552338,277.3868407901542,121904.01158611484,122129.77005639563,-225.7584702807646,0.0,nan,277.3868407901542,4.236840790154247,271.14811082728437,-2.0018891727156074,264.9093808642701,-8.2406191357299,258.67065090134065,-14.479349098659327,252.43192093846656,-20.718079061533416,246.19319097552338,-26.9568090244766,1.0,1.0,26022.012520719443,26022.012520719443,276.62427451982313,3.4742745198231546,276.62427451982313,276.62427451982313,76840.6173371827,76875.98502390402,-35.36768672132166,0.0,8546.071908451686,8546.071908451686,0.8875097101918037,3911.4455505476158,276.62427451982313,3.4742745198231546,1.0,0.002,0.1404032985975417,0.005044525784719746,0.00021731608534571154,0.0017826839150550636,0.10865804267285577,0.10865804267285577,0.0,4.007748993783977e-13,1.0,1.00278665185312,1.3694545015101198,0.09188796811732955,0.0,0.0002552107650637051,326.9325946282066,0.0,1601289.905494842,267.6333238801161,0.0045253927247586034,1.0,1281029.797260309,2598.076681488589,,,,,,,,,,,,,,,,,,,5.0,15275.77861609522,1478.558184488702,0.372084016202037,6.173730061729009,3.317909164316617
159.0,-28.69802718412088,4.885872461375937,34.98617710511817,25.607840122561925,5.963108009850042,-25.23191366468097,-38.77595145078374,2.4969944881023944,-5.518380837062466,-5.5227207907561695,39.98812411516973,41382.11966164475,25668.7159481506,25668.7159481506,67050.83560979535,76854.84163630231,76877.22528472681,25668.7159481506,102545.9412328774,102545.9412328774,102545.9412328774,128967.77595890776,124633.78406685952,4333.991892048249,0.0,90415.09811614892,54942.83368115409,39413.62714999426,26421.834726030353,65835.46187602461,20129.53183811557,1478.7315512768014,0.0,0.8842765271237585,2.8295177215024414,0.001494314320929203,1.0,1.0,-4.182044149288743,347487.68919106305,1554021.237846824,4.472161996485462,1554021.237846824,4.472161996485462,0.7618521592781099,0.0918977718205425,3.8920392869012796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920392869012796,1.2800051678265867,1.280347148727438,3.0406434167057736,6442.758532791165,15275.791984759953,6477.889979072138,0.0003348218710630576,23230.77735120567,2368.8800305104874,19362.84664784402,1974.4608656211878,0.8334997299106349,0.8334997299106349,35247.30379138992,35405.22815468563,0.9944275103987279,0.8,4253.976156631473,4273.035954225843,0.9944275103987279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.315801470694,4632.441516551485,5.72155797408108,4.885872461375937,-2.8119911328331217,7.697863594209059,3.3179349804140665,3.5,0.9479814229754476,0.6,0.0002671575916229945,1.0001548812350745,0.0002671162203328809,197.85202224777603,0.0,8.187251377876644e-06,23.20267040490241,0.012664165372819038,9.05061335477882e-05,0.0001766514580752063,0.0006875344149170972,0.09189777185126935,0.09189777185126935,0.09189777185126935,0.09214686468093154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488901.5697208478,595.2668962219556,0.0,0.09189777185126935,0.0918977718205425,0.0918977718205425,0.3721113453752986,0.3721113453752986,0.5,9.672210849002003,1.4741406550680836,1.4741406550680836,-4.490630090003833e-12,0.00433995369371587,1.3406766414674394,-4.490630090003833e-12,26421.834726030353,20129.53183811557,0.7618521592781099,1.0184607762919538,0.6285688363449445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443726013642371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17697749459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7886567064879,261.7886567064879,-11.36134329351205,246.1917070845958,277.38560632837806,121905.6905678166,122132.93175767186,-227.24118985527997,0.0,nan,277.38560632837806,4.235606328378083,271.14682647966504,-2.00317352033494,264.9080466308428,-8.241953369157159,258.6692667820797,-14.48073321792026,252.43048693336635,-20.719513066633624,246.1917070845958,-26.958292915404172,1.0,1.0,26022.012520719443,26022.012520719443,276.6229003680944,3.472900368094429,276.6229003680944,276.6229003680944,76841.01210568122,76877.22528472681,-36.21317904558964,0.0,8546.071908451686,8546.071908451686,0.8875063212787508,3911.499483335786,276.6229003680944,3.472900368094429,1.0,0.002,0.14015339281292702,0.0050453387685434475,0.00021692860040156865,0.0017830713992869082,0.10846430020078432,0.10846430020078432,0.0,-3.11523376539391e-13,1.0,1.0027282498494046,1.34067664147193,0.0918977718205425,0.0,0.0002499057829766311,320.13805781084136,0.0,1601287.6608079374,267.6316191629375,0.0043399536982065,1.0,1281035.0124661892,2598.413605826045,,,,,,,,,,,,,,,,,,,5.0,15275.791984759953,1478.7315512768014,0.3721113453752986,6.173730061729009,3.3179349804140665
160.0,-28.699529721440438,4.886505495656278,34.98675252594399,25.60630483729767,5.961756651287653,-25.233401084261764,-38.777386223059125,2.49562801190132,-5.520063030387462,-5.524211957525577,39.98896210710646,41382.141107503034,25674.035971702153,25674.035971702153,67056.17707920518,76855.20431896865,76878.04122513287,25674.035971702153,102552.07719683502,102552.07719683502,102552.07719683502,128976.80094305586,124639.1118525329,4337.689090522972,0.0,90415.71090455735,54943.104762434814,39414.00682458059,26424.723746220836,65838.73057080142,20131.614490906784,1478.8938041985912,0.0,0.8842657053606864,2.8293643130900277,0.001494314320929203,1.0,1.0,-4.213812317302256,347467.404205832,1554057.3609586465,4.4725270403725625,1554057.3609586465,4.4725270403725625,0.7618476803862871,0.09190732687626829,3.8920943941576427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8920943941576427,1.2800115983891935,1.2803535280496199,3.04067119317948,6442.817387805863,15275.80530601873,6477.857425538675,0.00033480743574068313,23230.605876434765,2368.8625449500864,19362.749343154017,1974.4509433041883,0.8335016936771192,0.8335016936771192,35247.70304315749,35405.22815468563,0.9944415904651688,0.8,4254.024342090133,4273.035954225843,0.9944415904651688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.326346156049,4632.441516551485,5.722730356809654,4.886505495656278,-2.8129233740222723,7.699428869678551,3.317947977941568,3.5,0.9479851365547337,0.6,0.0002671162203328809,1.000154743630004,0.0002670748921945798,197.85325150511528,0.0,8.185393411966933e-06,23.19740492951429,0.012672350766231005,9.049159207350085e-05,0.00017662462825938008,0.0006874397255185108,0.09190731786164243,0.09190731786164243,0.09190731786164243,0.09215085119576628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.3854761473,595.277086105379,0.0,0.09190731786164243,0.09190732687626829,0.09190732687626829,0.37213811470527647,0.37213811470527647,0.5,9.679516956957197,1.4419235722191388,1.4419235722191388,1.1937117960769683e-12,0.004148927138089675,1.3103996402232951,1.1937117960769683e-12,26424.723746220836,20131.614490906784,0.7618476803862871,1.0184913423732336,0.6285379555275851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437349318604715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.171712019204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7872852080035,261.7872852080035,-11.362714791996495,246.1902211777728,277.3843492382293,121906.92037652666,122136.22170300139,-229.30132647474218,0.0,nan,277.3843492382293,4.234349238229299,271.14552362619025,-2.004476373809723,264.90669801400963,-8.243301985990342,258.6678724019394,-14.482127598060572,252.4290467898795,-20.720953210120484,246.1902211777728,-26.95977882222718,1.0,1.0,26022.012520719443,26022.012520719443,276.6215046768154,3.471504676815414,276.6215046768154,276.6215046768154,76841.31418384478,76878.04122513287,-36.72704128808982,0.0,8546.071908451686,8546.071908451686,0.8875028412444325,3911.554866128431,276.6215046768154,3.471504676815414,1.0,0.002,0.139909071329714,0.005046132369577296,0.00021654977379446816,0.0017834502179720198,0.10827488689723408,0.10827488689723408,0.0,-8.233511962496554e-12,1.0,1.00266680060817,1.3103996402221014,0.09190732687626829,0.0,0.0002443199854566275,312.983706207224,0.0,1601285.4340420666,267.6299369696125,0.0041489271368959635,1.0,1281040.1311307622,2598.7699059446804,,,,,,,,,,,,,,,,,,,3.0,15275.80530601873,1478.8938041985912,0.37213811470527647,6.173730061729009,3.317947977941568
161.0,-28.70102379751881,4.887095249658686,34.98731606201778,25.60454652355986,5.9601762856334135,-25.234903789226763,-38.778838283009804,2.4940562775048,-5.5217652986838175,-5.525726251337887,39.989769860791064,41382.34382948495,25679.229519500717,25679.229519500717,67061.57334898566,76855.73133932985,76878.6291262593,25679.229519500717,102557.85864576002,102557.85864576002,102557.85864576002,128985.40219325817,124644.10046808481,4341.301725173349,0.0,90416.41998226565,54943.48691984411,39414.37006935727,26427.543547498146,65841.91361685541,20133.644637008885,1479.0534735563817,0.0,0.8842548739721676,2.829208449202382,0.001494314320929203,1.0,1.0,-4.245787454625429,347446.8055648594,1554092.1811978228,4.47289241491591,1554092.1811978228,4.47289241491591,0.7618432110734297,0.09191666227933169,3.892156637477716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892156637477716,1.2800189820915209,1.280360860820801,3.040702280147458,6442.883257360675,15275.818604281623,6477.8202354855885,0.0003347912306235265,23230.416554062263,2368.8432394408146,19362.638179596583,1974.4396077760075,0.8335037012588856,0.8335037012588855,35248.15399430751,35405.22815468563,0.9944574938169226,0.8,4254.078767116551,4273.035954225843,0.9944574938169226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.326956871324,4632.441516551485,5.723887216951505,4.887095249658686,-2.8138893744088938,7.70098462406758,3.317948730718431,3.5,0.9479853516338375,0.6,0.0002670748921945798,1.000153874032938,0.00026703380262643885,197.85447385326466,0.0,8.176906541533607e-06,23.173353138706243,0.012680527672772538,9.047687758613327e-05,0.0001765980146084465,0.0006873471347236518,0.09191666227798587,0.09191666227798587,0.09191666227798587,0.09215459453193385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.8663247965,595.2870578166807,0.0,0.09191666227798587,0.09191666227933169,0.09191666227933169,0.3721642869176397,0.3721642869176397,0.5,9.68665492440861,1.4100660688449125,1.4100660688449125,-2.5011104298755527e-12,0.003960952654097127,1.2799387967124858,-2.5011104298755527e-12,26427.543547498146,20133.644637008885,0.7618432110734297,1.0185240626393037,0.628510648555803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437438421510693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.147660228395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78588357819496,261.78588357819496,-11.364116421805022,246.18873300120077,277.383034155187,121906.04916117748,122140.38815837307,-234.33899719559665,0.0,nan,277.383034155187,4.233034155186999,271.1441739244306,-2.0058260755693595,264.90531369357126,-8.244686306428719,258.66645346277375,-14.483546537226232,252.4275932320064,-20.72240676799359,246.18873300120077,-26.961266998799204,1.0,1.0,26022.012520719443,26022.012520719443,276.6200591749735,3.470059174973528,276.6200591749735,276.6200591749735,76841.11677440631,76878.6291262593,-37.512351852987194,0.0,8546.071908451686,8546.071908451686,0.8874989105553038,3911.6174206651044,276.6200591749735,3.470059174973528,1.0,0.002,0.13967037446655983,0.0050468969850671905,0.00021617964489478798,0.0017838203550259418,0.10808982244739399,0.10808982244739399,0.0,-7.927035763910517e-14,1.0,1.00260497043307,1.279938796714987,0.09191666227933169,0.0,0.00023869686298802942,305.7815014107708,0.0,1601283.1884464002,267.62823470131616,0.003960952656598238,1.0,1281045.329138262,2599.1285499959963,,,,,,,,,,,,,,,,,,,4.0,15275.818604281623,1479.0534735563817,0.3721642869176397,6.173730061729009,3.317948730718431
162.0,-28.70250805523585,4.8876435124257425,34.98786667420029,25.602728104591392,5.95853623473663,-25.236403626382387,-38.780286082159705,2.4924318106033554,-5.5234563929716955,-5.527225565088177,39.99052389566258,41382.59675113884,25684.208508947202,25684.208508947202,67066.80526008604,76856.30516225558,76878.77486492651,25684.208508947202,102562.98337387372,102562.98337387372,102562.98337387372,128993.14941141433,124648.3246614243,4344.824749990033,0.0,90417.15719332722,54943.90020485741,39414.72998718868,26430.166037540603,65844.89602472929,20135.530464982243,1479.2036314381305,0.0,0.8842443171501982,2.8290542118391393,0.001494314320929203,1.0,1.0,-4.279097877682204,347426.41163953365,1554124.686284932,4.473248533267493,1554124.686284932,4.473248533267493,0.761838969773491,0.0919257469177359,3.892221328470693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892221328470693,1.2800266102661049,1.2803684384343061,3.04073469821189,6442.9519473491455,15275.832021966806,6477.781238384405,0.00033477431729523444,23230.219857217977,2368.8231819446987,19362.521614651458,1974.4277214595666,0.8335057409555783,0.8335057409555783,35248.622677252206,35405.22815468563,0.9944740225563184,0.8,4254.135332182735,4273.035954225843,0.9944740225563184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.317831240461,4632.441516551485,5.72500867640168,4.8876435124257425,-2.81486038137114,7.702503893796882,3.317937482335251,3.5,0.9479821378100717,0.6,0.00026703380262643885,1.0001528646226499,0.0002669929888439491,197.85568818168397,0.0,8.12975488538173e-06,23.03972534517182,0.01268865742765792,9.04622084770383e-05,0.00017657159414940056,0.0006872557247503679,0.09192574679253342,0.09192574679253342,0.09192574679253342,0.09215782566679245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.9346579462,595.296835475444,0.0,0.09192574679253342,0.0919257469177359,0.0919257469177359,0.3721898545486302,0.3721898545486302,0.5,9.69361728630363,1.3782121357920687,1.3782121357920687,5.286437954055145e-12,0.00376917211650607,1.2481276874059972,5.286437954055145e-12,26430.166037540603,20135.530464982243,0.761838969773491,1.0185573872711082,0.628486021689469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437527023686292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.01403243486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7844527620735,261.7844527620735,-11.365547237926478,246.18724412078748,277.38166140338103,121905.08898899039,122144.30764817893,-239.21865918853462,0.0,nan,277.38166140338103,4.231661403381054,271.1427779468726,-2.00722205312735,264.90389449037446,-8.246105509625522,258.66501103374407,-14.484988966255912,252.4261275772813,-20.72387242271867,246.18724412078748,-26.962755879212494,1.0,1.0,26022.012520719443,26022.012520719443,276.6185769145161,3.4685769145161203,276.6185769145161,276.6185769145161,76840.87321717771,76878.77486492651,-37.90164774880395,0.0,8546.071908451686,8546.071908451686,0.8874948252823985,3911.6824351130463,276.6185769145161,3.4685769145161203,1.0,0.002,0.13943755432883154,0.0050476384995669366,0.00021581862087133248,0.0017841813751469445,0.10790931043566623,0.10790931043566623,0.0,-3.981722937473897e-12,1.0,1.0025403930779988,1.2481276874007108,0.0919257469177359,0.0,0.0002328201342831607,298.25434377149656,0.0,1601280.9502224827,267.6265436070283,0.003769172111219632,1.0,1281050.4756807392,2599.504615263755,,,,,,,,,,,,,,,,,,,5.0,15275.832021966806,1479.2036314381305,0.3721898545486302,6.173730061729009,3.317937482335251
163.0,-28.704009595434336,4.888152277782711,34.98840471890035,25.60148845603692,5.957485766233601,-25.23786005924925,-38.78169340370221,2.4913362295009827,-5.525109668559423,-5.528696699621851,39.991262386844454,41382.40802025787,25688.948197209917,25688.948197209917,67071.35621746778,76856.45365687009,76879.06200390159,25688.948197209917,102568.01020111151,102568.01020111151,102568.01020111151,129000.75020420863,124652.4877628226,4348.262441386037,0.0,90417.63900873529,54944.0499709667,39415.098930853994,26432.740003097122,65847.83893395112,20137.38121272471,1479.3510374544228,0.0,0.884233963051295,2.8289027965762226,0.001494314320929203,1.0,1.0,-4.311517719020287,347406.40192531777,1554156.5218111838,4.4735978185723875,1554156.5218111838,4.4735978185723875,0.7618348007193055,0.09193461987123462,3.8922666325507236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8922666325507236,1.2800317819022757,1.280373559205892,3.0407578058463236,6443.00090965367,15275.845586543957,6477.755308882778,0.0003347623820526075,23230.07325669305,2368.808232851489,19362.444109635893,1974.4198181474708,0.8335076646414443,0.8335076646414443,35248.95090207381,35405.22815468563,0.9944855978823094,0.8,4254.1749454414785,4273.035954225843,0.9944855978823094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.299348549587,4632.441516551485,5.726088742944697,4.888152277782711,-2.815825911309508,7.703978189092219,3.317914700352744,3.5,0.9479756286722125,0.6,0.0002669929888439491,1.0001546465744429,0.00026695170567712445,197.85691666271526,0.0,8.075239021812772e-06,22.885227387817398,0.012696732666679733,9.044795159378258e-05,0.0001765450372501665,0.0006871603576312477,0.09193461551346342,0.09193461551346342,0.09193461551346342,0.09216099731051403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488780.75214391795,595.3063683577957,0.0,0.09193461551346342,0.09193461987123462,0.09193461987123462,0.3722147860656036,0.3722147860656036,0.5,9.700408806358556,1.3465288665206003,1.3465288665206003,-6.554046194651164e-11,0.003587031062409096,1.2171789806015454,-6.554046194651164e-11,26432.740003097122,20137.38121272471,0.7618348007193055,1.0185809785609503,0.6284550668666078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437615044632224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.8595344775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7830500935807,261.7830500935807,-11.36694990641928,246.18575703930952,277.38034314787035,121910.45033878337,122144.96299264884,-234.51265386548738,0.0,nan,277.38034314787035,4.2303431478703715,271.141425926156,-2.008574073843988,264.902508704483,-8.247491295516966,258.6635914826702,-14.486408517329778,252.4246742609951,-20.725325739004887,246.18575703930952,-26.964242960690456,1.0,1.0,26022.012520719443,26022.012520719443,276.61713937892455,3.4671393789245712,276.61713937892455,276.61713937892455,76842.20689567902,76879.06200390159,-36.85510822257493,0.0,8546.071908451686,8546.071908451686,0.8874919642965746,3911.7279657134773,276.61713937892455,3.4671393789245712,1.0,0.002,0.13921045305883503,0.005048360078744064,0.0002154664631540598,0.0017845335242157479,0.1077332315770299,0.1077332315770299,0.0,-1.2630192464807566e-11,1.0,1.0024775581952436,1.2171789806670859,0.09193461987123462,0.0,0.000227100100117121,290.92783808596494,0.0,1601278.7698251437,267.62489033144055,0.003587031127949558,1.0,1281055.5254529894,2599.870708249617,,,,,,,,,,,,,,,,,,,3.0,15275.845586543957,1479.3510374544228,0.3722147860656036,6.173730061729009,3.317914700352744
164.0,-28.705512896451218,4.888620220102096,34.988933519349175,25.599931238126032,5.956110219649018,-25.239350584924196,-38.78313236692918,2.4899479069603645,-5.526865501159932,-5.530301165400928,39.992071628638705,41382.44738494428,25693.846914346705,25693.846914346705,67076.29429929098,76856.83289759592,76880.18715589942,25693.846914346705,102574.03407024613,102574.03407024613,102574.03407024613,129009.77480080511,124658.13764978523,4351.637151019874,0.0,90418.26055227646,54944.33211295328,39415.476043692426,26435.740730558984,65851.21677425141,20139.53690734248,1479.5217933290203,0.0,0.8842226556630751,2.828737014338244,0.001494314320929203,1.0,1.0,-4.339424147590648,347384.5797330584,1554191.4078812855,4.473979268381966,1554191.4078812855,4.473979268381966,0.761829869365519,0.09194349111085656,3.892322127689092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892322127689092,1.2800383139993092,1.280380040200254,3.0407856429922395,6443.0598932255,15275.85875542014,6477.722586464505,0.0003347479075339346,23229.901736308406,2368.790742639781,19362.34630013789,1974.4098443543812,0.8335096084317261,0.8335096084317261,35249.35295934343,35405.22815468563,0.9944997770537459,0.8,4254.223469494515,4273.035954225843,0.9944997770537459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.271940586272,4632.441516551485,5.727215660268022,4.888620220102096,-2.8169055263200726,7.705525746422168,3.3178809170894725,3.5,0.9479659763112779,0.6,0.00026695170567712445,1.0001548298335796,0.00026691037998741033,197.85814659760337,0.0,8.168160097991578e-06,23.14856571770813,0.012704900826777724,9.04333763110638e-05,0.00017651832936606065,0.0006870661993342291,0.09194349113240376,0.09194349113240376,0.09194349113240376,0.09216505496731531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.6096476938,595.3155660619915,0.0,0.09194349113240376,0.09194349111085656,0.09194349111085656,0.37223909889636003,0.37223909889636003,0.5,9.707055721968544,1.3159705542057054,1.3159705542057054,2.7625901566352695e-11,0.0034356642410102722,1.190877017810294,2.7625901566352695e-11,26435.740730558984,20139.53690734248,0.761829869365519,1.0186037188840311,0.628423428025787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437704091517718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1228728074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78164074230136,261.78164074230136,-11.368359257698614,246.1842681702426,277.37901331437644,121912.0813092864,122147.71125999137,-235.62995070494625,0.0,nan,277.37901331437644,4.229013314376459,271.1400642855282,-2.009935714471794,264.9011152567508,-8.248884743249164,258.6621662278563,-14.487833772143688,252.42321719905368,-20.726782800946296,246.1842681702426,-26.965731829757374,1.0,1.0,26022.012520719443,26022.012520719443,276.61566657035706,3.4656665703570866,276.61566657035706,276.61566657035706,76842.70601311066,76880.18715589942,-37.481142788761645,0.0,8546.071908451686,8546.071908451686,0.8874884597295725,3911.7837383275373,276.61566657035706,3.4656665703570866,1.0,0.002,0.13898821366549083,0.005049035599384179,0.0002151217733839081,0.0017848782272219675,0.10756088669195404,0.10756088669195404,0.0,6.058755927518256e-13,1.0,1.0024241444978306,1.1908770177826682,0.09194349111085656,0.0,0.00022223939347355208,284.7022269421711,0.0,1601276.5154451511,267.62313449884005,0.0034356642133843707,1.0,1281061.0328454324,2600.1772860047527,,,,,,,,,,,,,,,,,,,5.0,15275.85875542014,1479.5217933290203,0.37223909889636003,6.173730061729009,3.3178809170894725
165.0,-28.70701685529474,4.889050170253186,34.989451872134254,25.598442297801398,5.954805938321422,-25.24083457591648,-38.78456661533562,2.4886236564356015,-5.528554528367749,-5.531835111242133,39.99282767082358,41382.44524382438,25698.405963405083,25698.405963405083,67080.85120722947,76857.16351930337,76881.0302675858,25698.405963405083,102579.43623099088,102579.43623099088,102579.43623099088,129017.9276069356,124662.99553522188,4354.932071713709,0.0,90418.85513280013,54944.594066547914,39415.84562916913,26438.491375944723,65854.33700511386,20141.512506011386,1479.6792404033367,0.0,0.8842119093129295,2.8285786684907173,0.001494314320929203,1.0,1.0,-4.3684989642791265,347363.7176808013,1554224.0010741418,4.474341797845295,1554224.0010741418,4.474341797845295,0.7618253333598795,0.09195210449544272,3.89237576057069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89237576057069,1.2800445487040573,1.280386223667976,3.040812731487673,6443.1172904967925,15275.871838969922,6477.690866760643,0.0003347338299212228,23229.734407641867,2368.773679864364,19362.251487820366,1974.400176188644,0.8335115308701412,0.8335115308701412,35249.74152364139,35405.22815468563,0.9945134804130884,0.8,4254.270365088817,4273.035954225843,0.9945134804130884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.235229400102,4632.441516551485,5.72827875698383,4.889050170253186,-2.8179479349108236,7.7069981051640095,3.3178356668187914,3.5,0.9479530476625119,0.6,0.00026691037998741033,1.0001548994878486,0.00026686904210946493,197.85937708396128,0.0,8.176624373704466e-06,23.17255347507846,0.012713077451151428,9.041885094465776e-05,0.00017649152904275256,0.0006869713495920681,0.09195210370387238,0.09195210370387238,0.09195210370387238,0.09216858304114281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.94543076,595.3246053227382,0.0,0.09195210370387238,0.09195210449544272,0.09195210449544272,0.3722628966132949,0.3722628966132949,0.5,9.713550179210573,1.2859902657782527,1.2859902657782527,-2.2168933355715126e-12,0.00328058287436761,1.1633361469629904,-2.2168933355715126e-12,26438.491375944723,20141.512506011386,0.7618253333598795,1.0186246534077226,0.6283936203110034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437793243870558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.14686056477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.780232342156,261.780232342156,-11.369767657843965,246.18277837281533,277.37768631151613,121914.54528209139,122150.01621396308,-235.47093187169807,0.0,nan,277.37768631151613,4.227686311516152,271.13870472377056,-2.0112952762294185,264.8997231360733,-8.250276863926672,258.6607415482236,-14.48925845177638,252.42175996053706,-20.728240039462918,246.18277837281533,-26.967221627184642,1.0,1.0,26022.012520719443,26022.012520719443,276.61423127939446,3.4642312793944825,276.61423127939446,276.61423127939446,76843.28532252794,76881.0302675858,-37.74494505785697,0.0,8546.071908451686,8546.071908451686,0.8874850727569605,3911.8376393735434,276.61423127939446,3.4642312793944825,1.0,0.002,0.13877106641342918,0.005049701762662171,0.00021478499863649954,0.0017852150017766404,0.10739249931824976,0.10739249931824976,0.0,4.131400083151604e-13,1.0,1.002368211839228,1.1633361469652073,0.09195210449544272,0.0,0.00021714620747543235,278.17868816328627,0.0,1601274.3330078307,267.6214454716322,0.0032805828765845035,1.0,1281066.2981289187,2600.500602893343,,,,,,,,,,,,,,,,,,,3.0,15275.871838969922,1479.6792404033367,0.3722628966132949,6.173730061729009,3.3178356668187914
166.0,-28.708508804372116,4.889442342821817,34.98996006357232,25.59656227184462,5.953099098542037,-25.24234801413967,-38.786027825530596,2.4869383092653674,-5.530292673592612,-5.53342364695021,39.99357107697362,41382.73267926996,25702.939298340978,25702.939298340978,67085.67197761094,76857.7812154873,76881.75536889848,25702.939298340978,102584.69466723946,102584.69466723946,102584.69466723946,129025.96147297748,124667.80749405621,4358.153978921262,0.0,90419.61730231298,54945.022281082114,39416.216690256515,26441.26680573802,65857.48349599453,20143.502907598657,1479.8392482476377,0.0,0.8842009251742282,2.8284145434101595,0.001494314320929203,1.0,1.0,-4.397263377130059,347342.11422981066,1554256.0500276715,4.4747123552064725,1554256.0500276715,4.4747123552064725,0.7618206440558027,0.09196057205992653,3.8924416596645477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8924416596645477,1.280052460417242,1.280394084575582,3.0408454184727547,6443.18655029585,15275.884859231208,6477.651293464398,0.00033471675839156904,23229.536935463122,2368.7535433061366,19362.133200589644,1974.3881142479486,0.8335135243712349,0.8335135243712349,35250.21895382496,35405.22815468563,0.9945303178258204,0.8,4254.3279858540645,4273.035954225843,0.9945303178258204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.189852472195,4632.441516551485,5.72934720633299,4.889442342821817,-2.819045265605677,7.708487608427494,3.317779735481207,3.5,0.9479370672803448,0.6,0.00026686904210946493,1.0001536643280844,0.00026682804015796,197.86059775745971,0.0,8.179086780249276e-06,23.179531935226446,0.012721256537931677,9.040405473959693e-05,0.000176464987369868,0.0006868796683106524,0.091960572049605,0.091960572049605,0.091960572049605,0.0921720562814288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.9434883343,595.3334282680042,0.0,0.091960572049605,0.09196057205992653,0.09196057205992653,0.3722861463487317,0.3722861463487317,0.5,9.719894707970745,1.2565906824461877,1.2565906824461877,-2.8990143619012088e-12,0.003130973357599487,1.1361602698201523,-2.8990143619012088e-12,26441.26680573802,20143.502907598657,0.7618206440558027,1.018649186340245,0.6283679618852559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437882436281033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.15383902491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77878921578207,261.77878921578207,-11.371210784217908,246.18128623063097,277.37629220095835,121912.95181089446,122154.22863450578,-241.27682361129152,0.0,nan,277.37629220095835,4.226292200958369,271.1372910068699,-2.0127089931301043,264.89828981288537,-8.251710187114611,258.6592886186783,-14.49071138132166,252.42028742466937,-20.72971257533061,246.18128623063097,-26.968713769369003,1.0,1.0,26022.012520719443,26022.012520719443,276.61272758983796,3.462727589837982,276.61272758983796,276.61272758983796,76842.91941954545,76881.75536889848,-38.83594935302972,0.0,8546.071908451686,8546.071908451686,0.8874809111484049,3911.90386796287,276.61272758983796,3.462727589837982,1.0,0.002,0.13855894822035067,0.005050335680855077,0.00021445598561458198,0.0017855440149616767,0.10722799280729099,0.10722799280729099,0.0,5.762586588464735e-13,1.0,1.0023130131353246,1.1361602698230513,0.09196057205992653,0.0,0.00021211819434376446,271.7386265926723,0.0,1601272.1016174734,267.61970732640737,0.0031309733604985013,1.0,1281071.7507442352,2600.8189055221687,,,,,,,,,,,,,,,,,,,6.0,15275.884859231208,1479.8392482476377,0.3722861463487317,6.173730061729009,3.317779735481207
