time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
167.0,-28.710014969097116,4.889800013205894,34.99045661455382,25.59526419444012,5.951990340349146,-25.24381443820852,-38.787444262392796,2.4857898076718694,-5.531937944667732,-5.53491453170897,39.994251470111514,41382.58444268337,25707.079542278854,25707.079542278854,67089.66398496223,76857.97256970685,76882.13846863215,25707.079542278854,102589.218010911,102589.218010911,102589.218010911,129032.95536332505,124671.66440538784,4361.290957937201,0.0,90420.12861364293,54945.198252588045,39416.589290060976,26443.737352414046,65860.32664247502,20145.27426722082,1479.9827744561383,0.0,0.8841906792096893,2.828260706678916,0.001494314320929203,1.0,1.0,-4.4274718960251676,347321.839751712,1554285.382867804,4.475058015294711,1554285.382867804,4.475058015294711,0.7618164557734786,0.09196874144279775,3.89248915554415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89248915554415,1.2800578784101169,1.280399451526823,3.040869652221333,6443.237898701118,15275.898069956182,6477.623615029716,0.00033470420898705565,23229.384848729955,2368.7380347753774,19362.05046789614,1974.3796778610576,0.8335154199726793,0.8335154199726793,35250.56305416276,35405.22815468563,0.9945424531630627,0.8,4254.369515119428,4273.035954225843,0.9945424531630627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.135810773712,4632.441516551485,5.730339121821016,4.889800013205894,-2.820084073921558,7.7098840871274525,3.3177131244898326,3.5,0.9479180355685236,0.6,0.00026682804015796,1.0001551304865273,0.0002667866534146168,197.8618300750722,0.0,8.112670633986818e-06,22.99130857671864,0.012729369208565664,9.038971404472095e-05,0.00017643832611323907,0.0006867842710181453,0.09196874146861826,0.09196874146861826,0.09196874146861826,0.0921749140179612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.4055692065,595.3420969498837,0.0,0.09196874146861826,0.09196874144279775,0.09196874144279775,0.3723088567943245,0.3723088567943245,0.5,9.726079883288051,1.2272919649606138,1.2272919649606138,-5.547917680814862e-11,0.002976587041246148,1.1074426356838103,-5.547917680814862e-11,26443.737352414046,20145.27426722082,0.7618164557734786,1.0186658251660474,0.6283385848863172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437970917484664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.965615666406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77737075574845,261.77737075574845,-11.372629244251527,246.17979515167022,277.3749463598468,121917.90203398388,122155.05488158403,-237.15284760013395,0.0,nan,277.3749463598468,4.224946359846797,271.1359161182161,-2.014083881783904,264.89688587659936,-8.253114123400621,258.6578556348648,-14.492144365135175,252.41882539329336,-20.731174606706617,246.17979515167022,-26.970204848329757,1.0,1.0,26022.012520719443,26022.012520719443,276.61128153266054,3.461281532660564,276.61128153266054,276.61128153266054,76844.11110451935,76882.13846863215,-38.02736411280057,0.0,8546.071908451686,8546.071908451686,0.8874779117173213,3911.951601321871,276.61128153266054,3.461281532660564,1.0,0.002,0.138352147019373,0.005050964340880842,0.00021413524736194246,0.0017858647525948038,0.10706762368097122,0.10706762368097122,0.0,-4.325359515000571e-14,1.0,1.002254679931078,1.1074426357392895,0.09196874144279775,0.0,0.00020680119981145265,264.92823338002296,0.0,1601269.9708238384,267.61806205533225,0.002976587096725325,1.0,1281076.8681301975,2601.1581653649687,,,,,,,,,,,,,,,,,,,5.0,15275.898069956182,1479.9827744561383,0.3723088567943245,6.173730061729009,3.3177131244898326
168.0,-28.71151622653883,4.890121570872891,34.990944776435136,25.593571678642206,5.950474197864603,-25.245317184059434,-38.78889262033624,2.484275155080443,-5.53369580434935,-5.536544821813092,39.995002431227505,41382.71332852128,25711.413077546615,25711.413077546615,67094.1264060679,76858.4522945719,76883.30666743216,25711.413077546615,102594.71974497878,102594.71974497878,102594.71974497878,129041.35839951731,124676.98753291555,4364.370866601757,0.0,90420.8089301427,54945.52618634933,39416.98082643707,26446.638654538525,65863.6194809756,20147.35318963956,1480.149977537389,0.0,0.8841794488085721,2.828091924901083,0.001494314320929203,1.0,1.0,-4.453380420116446,347299.67057129875,1554317.7584916675,4.475436892683647,1554317.7584916675,4.475436892683647,0.7618114896496331,0.09197693188045857,3.8925486988186564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8925486988186564,1.2800649976685565,1.2804065197044998,3.0408992558255568,6443.3006251861325,15275.910946162712,6477.5882749309685,0.00033468877951176924,23229.20428910353,2368.7196228175303,19361.944833976024,1974.3689061989594,0.8335173513910857,0.8335173513910857,35250.99443483623,35405.22815468563,0.9945576666452153,0.8,4254.421578196656,4273.035954225843,0.9945576666452153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.073854655044,4632.441516551485,5.73138425950495,4.890121570872891,-2.821239695682887,7.7113612665557785,3.3176367589603992,3.5,0.9478962168458284,0.6,0.0002667866534146168,1.0001546269060106,0.0002667454073975784,197.8630583908746,0.0,8.188856778729508e-06,23.207220110919426,0.012737558065344393,9.037505233909743e-05,0.0001764116010755194,0.0006866907482230289,0.09197693188613697,0.09197693188613697,0.09197693188613697,0.09217865546554359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.8529665119,595.3504483080035,0.0,0.09197693188613697,0.09197693188045857,0.09197693188045857,0.3723309887325774,0.3723309887325774,0.5,9.732131590451578,1.1990480797383043,1.1990480797383043,-1.0061285138363019e-11,0.00284901746374544,1.0831644016966493,-1.0061285138363019e-11,26446.638654538525,20147.35318963956,0.7618114896496331,1.0186826496142947,0.6283091280835922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438060242802393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.181527200606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7759358884768,261.7759358884768,-11.374064111523182,246.17830208677873,277.37356969018197,121918.34484616021,122158.24083032196,-239.8959841617355,0.0,nan,277.37356969018197,4.223569690181989,271.1345161695288,-2.015483830471169,264.8954626488299,-8.254537351170086,258.656409128087,-14.493590871913,252.4173556074542,-20.73264439254578,246.17830208677873,-26.97169791322125,1.0,1.0,26022.012520719443,26022.012520719443,276.6097879367959,3.4597879367959194,276.6097879367959,276.6097879367959,76844.27038021362,76883.30666743216,-39.03628721853602,0.0,8546.071908451686,8546.071908451686,0.8874741514668915,3912.0114423127498,276.6097879367959,3.4597879367959194,1.0,0.002,0.13814984041945474,0.005051547362361562,0.00021382140602035349,0.0017861785939828287,0.10691070301017674,0.10691070301017674,0.0,3.1819165358104584e-15,1.0,1.0022053525896784,1.0831644017067106,0.09197693188045857,0.0,0.0002023065997867325,259.17143733177693,0.0,1601267.7486463047,267.6163041956506,0.0028490174738067253,1.0,1281082.4639680078,2601.440159351682,,,,,,,,,,,,,,,,,,,5.0,15275.910946162712,1480.149977537389,0.3723309887325774,6.173730061729009,3.3176367589603992
169.0,-28.71302359170946,4.890409776342488,34.99142274965226,25.59208780238407,5.949175450557369,-25.246803687464574,-38.79033095492048,2.482955543499049,-5.535386983869216,-5.538100427215272,39.99568467152235,41382.71252350425,25715.415328282586,25715.415328282586,67098.12785178683,76858.77911149916,76883.96164810703,25715.415328282586,102599.37697638961,102599.37697638961,102599.37697638961,129048.59875054462,124681.22638146384,4367.372369080778,0.0,90421.40289444444,54945.79431599961,39417.342864938706,26449.22177415502,65866.56463909373,20149.202498960214,1480.300548326422,0.0,0.8841688583602614,2.827931073180135,0.001494314320929203,1.0,1.0,-4.481328836939838,347278.51801262674,1554347.1718481581,4.475794186013093,1554347.1718481581,4.475794186013093,0.7618070078208918,0.09198484363164613,3.892602239261889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892602239261889,1.280071210922166,1.280412681815221,3.040926321948644,6443.357975053109,15275.923870472994,6477.556499505187,0.00033467470692866304,23229.03737310444,2368.702602122482,19361.84985510195,1974.359221049181,0.8335192519652115,0.8335192519652114,35251.38232491371,35405.22815468563,0.9945713463862829,0.8,4254.468392419689,4273.035954225843,0.9945713463862829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.003543067592,4632.441516551485,5.732366254596854,4.890409776342488,-2.8223533174078637,7.712763093750352,3.317550095545286,3.5,0.9478714558700817,0.6,0.0002667454073975784,1.0001552579429323,0.0002667039994832468,197.8642917172708,0.0,8.161063077668225e-06,23.12845276211175,0.01274571912842206,9.036049427473455e-05,0.00017638491312284383,0.0006865963077939956,0.09198484367133933,0.09198484367133933,0.09198484367133933,0.0921816850334323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.6745864226,595.3586743672187,0.0,0.09198484367133933,0.09198484363164613,0.09198484363164613,0.37235264443352156,0.37235264443352156,0.5,9.738036831109877,1.1711473510876544,1.1711473510876544,7.366907084360719e-11,0.002713443346067379,1.0567715902754458,7.366907084360719e-11,26449.22177415502,20149.202498960214,0.7618070078208918,1.0186978510180587,0.6282810216420851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438149278130334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1027598518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7745068049854,261.7745068049854,-11.375493195014599,246.17680831833252,277.3722052916432,121921.24144850844,122160.1704313833,-238.92898287486042,0.0,nan,277.3722052916432,4.222205291643206,271.13312589698074,-2.0168741030192336,264.8940465023077,-8.255953497692303,258.65496710765353,-14.495032892346444,252.41588771299485,-20.734112287005132,246.17680831833252,-26.97319168166746,1.0,1.0,26022.012520719443,26022.012520719443,276.6083089725315,3.4583089725315403,276.6083089725315,276.6083089725315,76845.01751700912,76883.96164810703,-38.944131097901845,0.0,8546.071908451686,8546.071908451686,0.8874707702955315,3912.0652504581985,276.6083089725315,3.4583089725315403,1.0,0.002,0.1379524236390286,0.00505212274725695,0.00021351516793722517,0.0017864848326610647,0.10675758396861258,0.10675758396861258,0.0,5.98289646991379e-13,1.0,1.0021517275928358,1.0567715902017767,0.09198484363164613,0.0,0.00019741677970264344,252.9082286651953,0.0,1601265.5920205542,267.61461301613076,0.002713443272398308,1.0,1281087.8034082775,2601.7499570299137,,,,,,,,,,,,,,,,,,,5.0,15275.923870472994,1480.300548326422,0.37235264443352156,6.173730061729009,3.317550095545286
170.0,-28.714516635446316,4.890664113494655,34.99189156568295,25.59013048829513,5.947392917256358,-25.248325680179626,-38.79179722918195,2.481201962995865,-5.5371516582167715,-5.5397393851050465,39.99637630935943,41383.05014189588,25719.47954852826,25719.47954852826,67102.52969042414,76859.45433909078,76884.69915191628,25719.47954852826,102604.17870044455,102604.17870044455,102604.17870044455,129056.11848050816,124685.80967412725,4370.3088063809055,0.0,90422.20465319196,54946.2540724177,39417.72286752696,26451.93978006361,65869.66264759057,20151.14579244136,1480.459526312034,0.0,0.884157799561635,2.827761374698283,0.001494314320929203,1.0,1.0,-4.508021484828134,347256.233148872,1554376.990789905,4.476167286314856,1554376.990789905,4.476167286314856,0.7618021952261114,0.09199266562196093,3.8926713680484326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8926713680484326,1.2800794399926423,1.2804208600726992,3.0409607766771156,6443.430980488286,15275.936622383191,6477.51431492277,0.00033465667994144084,23228.83082178206,2368.681539749258,19361.723762562113,1974.3463631884604,0.8335212353609422,0.8335212353609422,35251.88314792242,35405.22815468563,0.9945890089950161,0.8,4254.528836451105,4273.035954225843,0.9945890089950161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.925502559054,4632.441516551485,5.733371972819489,4.890664113494655,-2.823541617073026,7.714205730567681,3.3174539068134026,3.5,0.9478439733752578,0.6,0.0002667039994832468,1.0001537846076567,0.000266662990819827,197.86551333900894,0.0,8.193147640710226e-06,23.21938041377278,0.01275391227606277,9.034565565033959e-05,0.00017635834383290718,0.0006865050755547987,0.09199266561427143,0.09199266561427143,0.09199266561427143,0.09218489969911452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.20848382177,595.3666689719195,0.0,0.09199266561427143,0.09199266562196093,0.09199266562196093,0.37237377050883197,0.37237377050883197,0.5,9.743803856297498,1.143846211678067,1.143846211678067,-2.3135271476348862e-11,0.0025877268882936733,1.0317179002769308,-2.3135271476348862e-11,26451.93978006361,20151.14579244136,0.7618021952261114,1.0187167657048668,0.6282565976282501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438238676738964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19368750346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7730397751377,261.7730397751377,-11.376960224862273,246.1753120499424,277.37076750033265,121919.21736762018,122164.49061812148,-245.2732505012918,0.0,nan,277.37076750033265,4.22076750033267,271.13167641027206,-2.0183235897279133,264.8925853201551,-8.257414679844885,258.65349423009366,-14.496505769906321,252.4144031400303,-20.73559685996969,246.1753120499424,-26.974687950057586,1.0,1.0,26022.012520719443,26022.012520719443,276.60675631204447,3.45675631204449,276.60675631204447,276.60675631204447,76844.59927687989,76884.69915191628,-40.099875036394224,0.0,8546.071908451686,8546.071908451686,0.8874664046807037,3912.1347248886746,276.60675631204447,3.45675631204449,1.0,0.002,0.13775964998721763,0.005052662243946598,0.00021321608146201285,0.0017867839195069707,0.10660804073100642,0.10660804073100642,0.0,9.689835739346009e-13,1.0,1.002100815609883,1.031717900300066,0.09199266562196093,0.0,0.00019277365346296669,246.96106071572405,0.0,1601263.3645847274,267.6128483417832,0.0025877269114289447,1.0,1281093.428896222,2602.0420630894096,,,,,,,,,,,,,,,,,,,6.0,15275.936622383191,1480.459526312034,0.37237377050883197,6.173730061729009,3.3174539068134026
171.0,-28.716025661969706,4.890888142099149,34.9923493378957,25.58881966341289,5.94627036957224,-25.24979605886931,-38.79321803161872,2.4800407644766245,-5.538805301777302,-5.541260299732665,39.99699517641318,41382.910647957426,25723.116552868338,25723.116552868338,67106.02720082576,76859.6553671663,76884.99950292052,25723.116552868338,102608.11605578885,102608.11605578885,102608.11605578885,129062.40996036833,124689.24680459134,4373.163155776983,0.0,90422.72240436493,54946.436086098154,39418.09590918531,26454.29390457947,65872.38981376478,20152.82795823439,1480.598756739384,0.0,0.8841476209863742,2.8276041268267913,0.001494314320929203,1.0,1.0,-4.536650353711366,347235.55432189076,1554403.6726939837,4.476510695252815,1554403.6726939837,4.476510695252815,0.761797991317612,0.09200017430876134,3.8927191597833946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927191597833946,1.2800849171917863,1.2804262862354057,3.0409850998972243,6443.48251847299,15275.94961095394,6477.486396276149,0.0003346440741018049,23228.678641537652,2368.6660216830064,19361.64031185905,1974.3378535849704,0.8335231035155163,0.8335231035155163,35252.22938759767,35405.22815468563,0.994601219924175,0.8,4254.570623911834,4273.035954225843,0.994601219924175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.839561437572,4632.441516551485,5.73429258906105,4.890888142099149,-2.8246548131485842,7.715542955247733,3.317347981481544,3.5,0.9478137089947268,0.6,0.000266662990819827,1.0001554328750564,0.00026662154906590367,197.86674805129547,0.0,8.114200238905952e-06,22.995643477059467,0.012762026476301676,9.033127934673825e-05,0.00017633171147308873,0.0006864098317286898,0.09200017434867779,0.09200017434867779,0.09200017434867779,0.09218738122102625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.1179701159,595.3745376531269,0.0,0.09200017434867779,0.09200017430876134,0.09200017430876134,0.3723943986463091,0.3723943986463091,0.5,9.74942006274804,1.1165408365062603,1.1165408365062603,-7.16227077646181e-12,0.002454997955339877,1.0046099460212758,-7.16227077646181e-12,26454.29390457947,20152.82795823439,0.761797991317612,1.0187276853101692,0.6282284696965709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438327227009744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.969950566745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7716002439908,261.7716002439908,-11.378399756009173,246.1738169753154,277.36938351266076,121924.37525472867,122165.0509915488,-240.67573682010976,0.0,nan,277.36938351266076,4.219383512660784,271.13027020524225,-2.0197297947577226,264.891156897664,-8.258843102335959,258.6520435902522,-14.497956409747758,252.41293028281012,-20.737069717189854,246.1738169753154,-26.976183024684588,1.0,1.0,26022.012520719443,26022.012520719443,276.6052705423358,3.4552705423358248,276.6052705423358,276.6052705423358,76845.88877927506,76884.99950292052,-39.11072364545544,0.0,8546.071908451686,8546.071908451686,0.8874633865330499,3912.1827555823115,276.6052705423358,3.4552705423358248,1.0,0.002,0.1375719037509421,0.005053201560232221,0.0002129248300518274,0.0017870751707404753,0.10646241502591369,0.10646241502591369,0.0,7.923028552681011e-13,1.0,1.0020457278267474,1.0046099460284381,0.09200017430876134,0.0,0.00018774623571586347,240.52144896242785,0.0,1601261.2555283885,267.6111946982227,0.002454997962502148,1.0,1281098.6491704409,2602.3618745684557,,,,,,,,,,,,,,,,,,,5.0,15275.94961095394,1480.598756739384,0.3723943986463091,6.173730061729009,3.317347981481544
172.0,-28.717519269954856,4.891079508191406,34.99279940768541,25.58684596968817,5.944464385760796,-25.251320904385942,-38.79468849683178,2.478266021388537,-5.5406043286293425,-5.542950778057157,39.997688403266736,41383.25464810851,25727.036076796638,25727.036076796638,67110.29072490515,76860.34279018563,76886.02044534148,25727.036076796638,102613.05652213811,102613.05652213811,102613.05652213811,129070.1733072713,124694.20767328229,4375.9656339890125,0.0,90423.52470408105,54946.89023504468,39418.482743373745,26457.116785133177,65875.59952850692,20154.8440746308,1480.7641371363686,0.0,0.8841362870417377,2.8274288191653385,0.001494314320929203,1.0,1.0,-4.561043486221934,347212.5711886742,1554433.5609641655,4.476893090715576,1554433.5609641655,4.476893090715576,0.7617929133516257,0.09200773360994648,3.8927875141537145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927875141537145,1.2800932447909672,1.2804345630032936,3.04101871484322,6443.553744509872,15275.962229568073,6477.445314726277,0.0003346264904888146,23228.47686273957,2368.6454459718225,19361.5175163573,1974.325331928569,0.8335250576594972,0.8335250576594972,35252.724597164466,35405.22815468563,0.9946186846672805,0.8,4254.630390460282,4273.035954225843,0.9946186846672805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.746544884755,4632.441516551485,5.7352852684318565,4.891079508191406,-2.8259057840897768,7.716985292281183,3.3172333369663907,3.5,0.9477809534189687,0.6,0.00026662154906590367,1.0001538464929776,0.00026658053658525397,197.86797016101715,0.0,8.19994508234792e-06,23.238644363374007,0.012770226421384024,9.031640275947679e-05,0.00017630514630642688,0.0006863184722227025,0.09200773359487886,0.09200773359487886,0.09200773359487886,0.09219078044986502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.98921412724,595.3820969161922,0.0,0.09200773359487886,0.09200773360994648,0.09200773360994648,0.37241447699651836,0.37241447699651836,0.5,9.754911469827364,1.0902174780244422,1.0902174780244422,-7.44648787076585e-12,0.0023464494278186976,0.9819072918352276,-7.44648787076585e-12,26457.116785133177,20154.8440746308,0.7617929133516257,1.0187427697847962,0.6282030819347666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438416726244034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.21295145306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77012248289395,261.77012248289395,-11.379877517106024,246.17231932759066,277.3679256381926,121922.22258053056,122169.28999757252,-247.0674170419588,0.0,nan,277.3679256381926,4.217925638192639,271.12880437612824,-2.0211956238717335,264.88968311388544,-8.260316886114538,258.65056185182567,-14.499438148174306,252.411440589741,-20.738559410258972,246.17231932759066,-26.97768067240932,1.0,1.0,26022.012520719443,26022.012520719443,276.60369952736613,3.4536995273661546,276.60369952736613,276.60369952736613,76845.466277659,76886.02044534148,-40.5541676824796,0.0,8546.071908451686,8546.071908451686,0.8874590698002438,3912.251451724483,276.60369952736613,3.4536995273661546,1.0,0.002,0.13738836754895936,0.005053690880253508,0.00021264002197562398,0.0017873599783451816,0.10632001098781199,0.10632001098781199,0.0,3.208054481784739e-13,1.0,1.001999581130701,0.9819072918426741,0.09200773360994648,0.0,0.00018353620290539354,235.1290465332599,0.0,1601259.0132390785,267.60939567137063,0.0023464494352651855,1.0,1281104.4513896839,2602.6242051551963,,,,,,,,,,,,,,,,,,,6.0,15275.962229568073,1480.7641371363686,0.37241447699651836,6.173730061729009,3.3172333369663907
173.0,-28.71898335685968,4.891241455857133,34.99323826687888,25.584532494563632,5.942318259651231,-25.252853195209063,-38.7961674487218,2.476188098076389,-5.5423179228159825,-5.544537059379031,39.99826497755465,41383.89427693915,25730.566289933577,25730.566289933577,67114.46056687273,76861.28630906799,76885.92577977467,25730.566289933577,102616.49206970824,102616.49206970824,102616.49206970824,129075.89304301569,124697.2100751264,4378.682967889297,0.0,90424.48337812193,54947.535994878606,39418.83042582592,26459.400973307445,65878.23139913336,20156.47087810242,1480.9017787585244,0.0,0.8841259229736499,2.827264675204734,0.001494314320929203,1.0,1.0,-4.58992624273651,347191.00576651073,1554458.420125029,4.477242769273859,1554458.420125029,4.477242769273859,0.7617886322686029,0.09201493482245239,3.892868757473788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892868757473788,1.280102979686107,1.2804442479911695,3.041059054817883,6443.639220075518,15275.975106766038,6477.394948176103,0.0003346053193372092,23228.238353661167,2368.621124814403,19361.366967368303,1974.3099802040763,0.8335271350578604,0.8335271350578604,35253.313181545236,35405.22815468563,0.9946394425750409,0.8,4254.701426359561,4273.035954225843,0.9946394425750409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.645835460878,4632.441516551485,5.736201036319644,4.891241455857133,-2.827091550711992,7.718333006569125,3.3171092126410535,3.5,0.9477454893260153,0.6,0.00026658053658525397,1.000150807313018,0.00026654034035271444,197.86916812851106,0.0,8.115056297424336e-06,22.99806954690057,0.012778341477681449,9.030144259684089e-05,0.00017627909398841308,0.0006862313775832787,0.09201493232617367,0.09201493232617367,0.09201493232617367,0.0921929165934247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.02862051746,595.3895956118271,0.0,0.09201493232617367,0.09201493482245239,0.09201493482245239,0.37243410844835784,0.37243410844835784,0.5,9.760251050472808,1.0636615355545587,1.0636615355545587,-1.5631940186722204e-11,0.002219136563041957,0.9546108166425142,-1.5631940186722204e-11,26459.400973307445,20156.47087810242,0.7617886322686029,1.0187653666694463,0.6281876941444964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438505312053371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.972376636586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7685852044394,261.7685852044394,-11.381414795560602,246.17082158147795,277.36634882739685,121917.3928105686,122174.410954162,-257.0181435933912,0.0,nan,277.36634882739685,4.216348827396871,271.1272433782585,-2.0227566217414505,264.88813792897275,-8.261862071027224,258.6490324798431,-14.500967520156905,252.40992703068724,-20.740072969312735,246.17082158147795,-26.979178418522025,1.0,1.0,26022.012520719443,26022.012520719443,276.60210216895905,3.4521021689590725,276.60210216895905,276.60210216895905,76844.13941061914,76885.92577977467,-41.78636915552488,0.0,8546.071908451686,8546.071908451686,0.8874539390829795,3912.333101261157,276.60210216895905,3.4521021689590725,1.0,0.002,0.1372098976415302,0.005054177294956786,0.00021236310283690758,0.0017876368984931642,0.10618155141845378,0.10618155141845378,0.0,1.3300719033104702e-12,1.0,1.0019440986714965,0.9546108166581462,0.09201493482245239,0.0,0.00017846927189338834,228.63875034089256,0.0,1601256.8425577336,267.607682077184,0.002219136578673897,1.0,1281109.8959235616,2602.9460326109875,,,,,,,,,,,,,,,,,,,3.0,15275.975106766038,1480.9017787585244,0.37243410844835784,6.173730061729009,3.3171092126410535
174.0,-28.720490875208455,4.891377446460553,34.99366509368321,25.583740195166342,5.941722675041572,-25.254269520167,-38.79753848360849,2.4755013196430538,-5.543909613040114,-5.5460027648653645,39.99879540234955,41383.37631197012,25733.68115350433,25733.68115350433,67117.05746547444,76861.11132384224,76885.7695739881,25733.68115350433,102619.45072749243,102619.45072749243,102619.45072749243,129080.8916809635,124699.5740145126,4381.3176664508965,0.0,90424.7702051972,54947.49296992306,39419.196928082376,26461.440953471076,65880.63788155346,20157.923823852467,1481.0253377718423,0.0,0.8841163545803649,2.8271131296610066,0.001494314320929203,1.0,1.0,-4.61917036389201,347171.08050232515,1554481.289803976,4.477565607005002,1554481.289803976,4.477565607005002,0.7617848120704196,0.09202184477737943,3.8928991729253606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8928991729253606,1.2801062520273876,1.2804474697467105,3.041075041044384,6443.673092971179,15275.988525582714,6477.378876505327,0.0003345971812156852,23228.130549614656,2368.610131860998,19361.31892806884,1974.3050815588238,0.833528935387787,0.833528935387787,35253.53353207209,35405.22815468563,0.9946472138125735,0.8,4254.728020333751,4273.035954225843,0.9946472138125735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.5381826923385,4632.441516551485,5.737033128554998,4.891377446460553,-2.8281986906102943,7.719576137070847,3.3169765327005334,3.5,0.947707580771581,0.6,0.00026654034035271444,1.0001552831673888,0.0002664989575504802,197.87040164628573,0.0,7.95359509449671e-06,22.540488497803675,0.012786295072775945,9.028757610128503e-05,0.0001762527642514294,0.000686134240180198,0.09202184213761594,0.09202184213761594,0.09202184213761594,0.09219466883817332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.5913585102,595.3969216462287,0.0,0.09202184213761594,0.09202184477737943,0.09202184477737943,0.3724531834476108,0.3724531834476108,0.5,9.765435867308208,1.036817229069186,1.036817229069186,-1.3130829756846651e-11,0.002093151825249606,0.9268324009733533,-1.3130829756846651e-11,26461.440953471076,20157.923823852467,0.7617848120704196,1.0187675715305602,0.6281568855840942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438592147970348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.51479558749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76713623998904,261.76713623998904,-11.382863760010935,246.16933034890212,277.3649421310712,121928.94002900396,122171.19292390456,-242.25289490058762,0.0,nan,277.3649421310712,4.214942131071211,271.1258197746868,-2.0241802253131596,264.8866974181467,-8.263302581853281,258.6475750617651,-14.502424938234867,252.40845270536218,-20.741547294637797,246.16933034890212,-26.980669651097855,1.0,1.0,26022.012520719443,26022.012520719443,276.60061818539265,3.4506181853926705,276.60061818539265,276.60061818539265,76846.97503107684,76885.7695739881,-38.79454291125876,0.0,8546.071908451686,8546.071908451686,0.8874520182666583,3912.3636687899875,276.60061818539265,3.4506181853926705,1.0,0.002,0.13703658687659578,0.005054663405341939,0.00021209422325840497,0.0017879057643466379,0.10604711162920248,0.10604711162920248,0.0,-1.2394957022571207e-11,1.0,1.0018876327942603,0.9268324009864841,0.09202184477737943,0.0,0.0001733102503157696,222.03034860641114,0.0,1601254.8150120606,267.60609038695986,0.002093151838380436,1.0,1281114.9265659358,2603.275898329806,,,,,,,,,,,,,,,,,,,3.0,15275.988525582714,1481.0253377718423,0.3724531834476108,6.173730061729009,3.3169765327005334
175.0,-28.72199565751309,4.89148193907385,34.994088129757785,25.582075269799702,5.940239321695294,-25.25577215960725,-38.79898684155194,2.4740158233031995,-5.545769724550155,-5.547789035925208,39.999539631086044,41383.491850630184,25737.460884199,25737.460884199,67120.95273482919,76861.57303009517,76887.81906803267,25737.460884199,102625.27995223166,102625.27995223166,102625.27995223166,129089.91347350186,124705.98284445789,4383.930629043977,0.0,90425.44716279302,54947.82287036968,39419.58254713704,26464.63352127019,65884.21606840723,20160.203483522087,1481.2107860930207,0.0,0.8841043326238976,2.8269273511390103,0.001494314320929203,1.0,1.0,-4.6376112857964245,347146.7985825758,1554513.3782339636,4.477971234593401,1554513.3782339636,4.477971234593401,0.7617790538198423,0.09202909259344329,3.892958843387241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892958843387241,1.280113236395531,1.280454402999136,3.0411050621965368,6443.736704190152,15276.001025519898,6477.342751539703,0.000334581512909919,23227.948406491334,2368.591558431405,19361.210948129105,1974.2940706693016,0.8335308228391957,0.8335308228391957,35253.96582508785,35405.22815468563,0.994662459791475,0.8,4254.780193521028,4273.035954225843,0.994662459791475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.424393700665,4632.441516551485,5.738021338704254,4.89148193907385,-2.829554481877829,7.7210364209516795,3.3168362922923267,3.5,0.947667512083522,0.6,0.0002664989575504802,1.0001550032189752,0.00026645765575611743,197.87163293860823,0.0,8.188431699338297e-06,23.206015435924733,0.012794483504475283,9.027292970615334e-05,0.00017622602784432686,0.0006860406735315784,0.09202909259920342,0.09202909259920342,0.09202909259920342,0.09219890022959591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.6252771073,595.4037793969937,0.0,0.09202909259920342,0.09202909259344329,0.09202909259344329,0.37247168877083153,0.37247168877083153,0.5,9.770530096165409,1.0121272715705913,1.0121272715705913,1.4665602066088468e-11,0.002019311375079269,0.9101777501288097,1.4665602066088468e-11,26464.63352127019,20160.203483522087,0.7617790538198423,1.0187713649827428,0.6281245239020818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443868156086954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.180322525615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76567907492284,261.76567907492284,-11.384320925077134,246.16783684755106,277.36352130228767,121930.20073916136,122173.82469755999,-243.6239583986092,0.0,nan,277.36352130228767,4.213521302287688,271.12438441138687,-2.025615588613107,264.8852475203601,-8.264752479639867,258.64611062943885,-14.503889370561126,252.40697373851248,-20.7430262614875,246.16783684755106,-26.98216315244892,1.0,1.0,26022.012520719443,26022.012520719443,276.59907173141676,3.4490717314167796,276.59907173141676,276.59907173141676,76847.4152846115,76887.81906803267,-40.4037834211631,0.0,8546.071908451686,8546.071908451686,0.8874482499109163,3912.423637604177,276.59907173141676,3.4490717314167796,1.0,0.002,0.13686636619975204,0.005055076447790817,0.00021182998758987953,0.001788170012482749,0.10591499379493977,0.10591499379493977,0.0,7.262853513045897e-14,1.0,1.0018537619746792,0.9101777501141441,0.09202909259344329,0.0,0.00017022067675183882,218.0732933929072,0.0,1601252.5524048563,267.6042302754498,0.002019311360413667,1.0,1281121.0574073307,2603.4613089829318,,,,,,,,,,,,,,,,,,,5.0,15276.001025519898,1481.2107860930207,0.37247168877083153,6.173730061729009,3.3168362922923267
176.0,-28.723500617391306,4.891558835914337,34.994502651473766,25.580365920346253,5.93870522922041,-25.257280032741487,-38.80044344170017,2.472484644432058,-5.5475166523926305,-5.549436776105146,40.00013995176549,41383.643650305356,25740.772378340105,25740.772378340105,67124.41602864546,76862.06624570081,76888.4471237251,25740.772378340105,102629.2195020652,102629.2195020652,102629.2195020652,129096.35351914461,124709.8857717984,4386.467747346203,0.0,90426.13703462962,54948.171323432805,39419.96190132979,26467.13401707941,65887.0959184092,20161.983704707498,1481.3603940306573,0.0,0.8840935594186085,2.826756416494229,0.001494314320929203,1.0,1.0,-4.662114977019257,347124.40098306065,1554539.262238685,4.4783347348564675,1554539.262238685,4.4783347348564675,0.7617743459377522,0.09203595894086873,3.8930188554445655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8930188554445655,1.2801204328434312,1.2804615484909585,3.0411348460373433,6443.799812574858,15276.013530018556,6477.306956792703,0.00033456597096778,23227.767548098185,2368.57311600783,19361.10395523494,1974.283160430416,0.8335327067116342,0.8335327067116342,35254.400591514466,35405.22815468563,0.9946777930490195,0.8,4254.8326652227925,4273.035954225843,0.9946777930490195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.30307679474,4632.441516551485,5.7389148375531445,4.891558835914337,-2.8308191150434974,7.722377950957834,3.316686776641439,3.5,0.9476247933261254,0.6,0.00026645765575611743,1.0001550234122902,0.00026641635498367793,197.8728643895208,0.0,8.172453493855924e-06,23.16073320158769,0.01280265595796914,9.025820217682067e-05,0.00017619945357929677,0.0006859477951032317,0.09203595894299739,0.09203595894299739,0.09203595894299739,0.09220151362408581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.57860264863,595.410656200847,0.0,0.09203595894299739,0.09203595894086873,0.09203595894086873,0.37248988025860474,0.37248988025860474,0.5,9.77549673658159,0.9877541100577787,0.9877541100577787,-7.16227077646181e-12,0.0019201237125230364,0.8873217990858961,-7.16227077646181e-12,26467.13401707941,20161.983704707498,0.7617743459377522,1.018779399713845,0.628099373230116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438770812538564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.13504029127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7642105714588,261.7642105714588,-11.385789428541159,246.16634099797986,277.3620801449342,121931.03181995668,122176.5514463214,-245.51962636473493,0.0,nan,277.3620801449342,4.212080144934248,271.1229323155844,-2.027067684415556,264.8837844861295,-8.266215513870463,258.6446366567439,-14.505363343256079,252.4054888273808,-20.744511172619184,246.16634099797986,-26.98365900202012,1.0,1.0,26022.012520719443,26022.012520719443,276.59749748180644,3.447497481806465,276.59749748180644,276.59749748180644,76847.80265723036,76888.4471237251,-40.64446649473393,0.0,8546.071908451686,8546.071908451686,0.8874444599717319,3912.483949721788,276.59749748180644,3.447497481806465,1.0,0.002,0.13670039143755228,0.00505549652733231,0.00021157238586797534,0.0017884276141565743,0.10578619293398767,0.10578619293398767,0.0,2.4549806632023774e-14,1.0,1.0018072882464961,0.8873217990930584,0.09203595894086873,0.0,0.00016597476198868628,212.6347012223732,0.0,1601250.383972118,267.60248334760735,0.0019201237196853072,1.0,1281126.7127279718,2603.727011242496,,,,,,,,,,,,,,,,,,,5.0,15276.013530018556,1481.3603940306573,0.37248988025860474,6.173730061729009,3.316686776641439
177.0,-28.725010955353408,4.8916096128156825,34.99490879766999,25.578837969247274,5.937361522697281,-25.25877370759412,-38.80188666572792,2.4711242723016253,-5.549234267396287,-5.5510597405724775,40.00072726485138,41383.66674542389,25743.906800079607,25743.906800079607,67127.5735455035,76862.42730921233,76889.14673496655,25743.906800079607,102633.05353504616,102633.05353504616,102633.05353504616,129102.64656058837,124713.70419160413,4388.942368984231,0.0,90426.75428878031,54948.45217310807,39420.33568408027,26469.59302554221,65889.92870962249,20163.733975607964,1481.507631493711,0.0,0.8840829620665996,2.8265880180774094,0.001494314320929203,1.0,1.0,-4.686094527329317,347102.3412673169,1554564.5857096603,4.478692307386167,1554564.5857096603,4.478692307386167,0.761769701413644,0.09204266611990909,3.893073964224465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893073964224465,1.280126836053996,1.2804679005348167,3.0411626837110184,6443.858797264946,15276.02598080041,6477.27385478837,0.0003345514671718148,23227.597297087093,2368.5557552362015,19361.0050111288,1974.2730709394953,0.8335345564802266,0.8335345564802266,35254.79983422551,35405.22815468563,0.9946918735047284,0.8,4254.880849588427,4273.035954225843,0.9946918735047284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.175144151311,4632.441516551485,5.7397773716038225,4.8916096128156825,-2.832075845360792,7.723685458176474,3.3165291104201087,3.5,0.9475797458343168,0.6,0.00026641635498367793,1.0001555793537644,0.00026637491254692485,197.8741002544758,0.0,8.172302144103927e-06,23.160304276390526,0.012810828260113243,9.024361208189383e-05,0.00017617274290178408,0.000685853518596946,0.09204266330956817,0.09204266330956817,0.09204266330956817,0.09220407934388755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.06778465863,595.4173579229887,0.0,0.09204266330956817,0.09204266611990909,0.09204266611990909,0.3725076086939512,0.3725076086939512,0.5,9.780339246972144,0.9637753036010963,0.9637753036010963,-8.412825991399586e-12,0.0018254731762112897,0.8649652132431811,-8.412825991399586e-12,26469.59302554221,20163.733975607964,0.761769701413644,1.0187835206399347,0.6280727200025074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44388600757873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.13461136608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7627496100335,261.7627496100335,-11.387250389966482,246.16484402895838,277.3606551910905,121933.97682361362,122178.23549346902,-244.258669855429,0.0,nan,277.3606551910905,4.2106551910904955,271.1214929587134,-2.0285070412865593,264.88233072618834,-8.267669273811634,258.6431684938371,-14.506831506162882,252.4040062614132,-20.745993738586776,246.16484402895838,-26.985155971041593,1.0,1.0,26022.012520719443,26022.012520719443,276.5959563808255,3.445956380825521,276.5959563808255,276.5959563808255,76848.63477896313,76889.14673496655,-40.5119560034218,0.0,8546.071908451686,8546.071908451686,0.887440979679557,3912.539334045587,276.5959563808255,3.445956380825521,1.0,0.002,0.1365385708111583,0.005055902947102625,0.00021132122609119936,0.001788678770111052,0.10566061304559968,0.10566061304559968,0.0,-3.797748573952653e-12,1.0,1.0017618259366095,0.8649652132515939,0.09204266611990909,0.0,0.00016182017278190756,207.31304738546578,0.0,1601248.2560751955,267.6007657326037,0.0018254731846241157,1.0,1281132.282962465,2603.986953422732,,,,,,,,,,,,,,,,,,,3.0,15276.02598080041,1481.507631493711,0.3725076086939512,6.173730061729009,3.3165291104201087
178.0,-28.726514538793005,4.891633709524385,34.99530744397313,25.576865497883432,5.935556757235933,-25.260307409202994,-38.803366001788504,2.469349628624358,-5.551018599916063,-5.5527565567250905,40.001323074497456,41384.00311557389,25747.1084007437,25747.1084007437,67131.11151631759,76863.11212824217,76889.90702235917,25747.1084007437,102637.01542310287,102637.01542310287,102637.01542310287,129109.18443302519,124717.82292816999,4391.3615048552,0.0,90427.5579044033,54948.90524650156,39420.725175446365,26472.169009922323,65892.89418536868,20165.565709524308,1481.662185793385,0.0,0.8840719487664852,2.82641180781501,0.001494314320929203,1.0,1.0,-4.708973172114213,347079.2789194233,1554590.2758502506,4.4790639207567295,1554590.2758502506,4.4790639207567295,0.7617647689528513,0.09204929355517628,3.893142189982501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893142189982501,1.2801351637322524,1.280476177377136,3.0411961957454468,6443.929805244566,15276.03827367599,6477.232739834231,0.00033453392447423743,23227.396661001414,2368.5352960492537,19360.882115779466,1974.2605391014738,0.83353646550869,0.83353646550869,35255.29410302183,35405.22815468563,0.9947093053870162,0.8,4254.940502595844,4273.035954225843,0.9947093053870162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4485.040919332808,4632.441516551485,5.740662986988717,4.891633709524385,-2.8333975918809298,7.7250313014053145,3.316363692845205,3.5,0.9475324836700586,0.6,0.00026637491254692485,1.0001548854205453,0.0002663336613457819,197.87533060570172,0.0,8.200384884869138e-06,23.23989076371914,0.012819028644998112,9.02286591787886e-05,0.00017614625336813625,0.0006857624105948384,0.09204929354215562,0.09204929354215562,0.09204929354215562,0.09220680099610348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.1638153859,595.423862530173,0.0,0.09204929354215562,0.09204929355517628,0.09204929355517628,0.3725248867283417,0.3725248867283417,0.5,9.785064471101277,0.9403825399247125,0.9403825399247125,1.2164491636212915e-11,0.001737956809051866,0.8437833846109015,1.2164491636212915e-11,26472.169009922323,20165.565709524308,0.7617647689528513,1.0187913635644166,0.6280495587149832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438949659077958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.214197853405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76125351898685,261.76125351898685,-11.38874648101313,246.16334311932798,277.35916391862446,121932.11860996125,122182.25061798435,-250.1320080231254,0.0,nan,277.35916391862446,4.209163918624483,271.11999975882804,-2.0300002411719333,264.880835598873,-8.269164401127,258.64167143906076,-14.50832856093922,252.40250727920687,-20.747492720793105,246.16334311932798,-26.986656880672,1.0,1.0,26022.012520719443,26022.012520719443,276.594348528047,3.444348528047044,276.594348528047,276.594348528047,76848.34239821884,76889.90702235917,-41.564624140330125,0.0,8546.071908451686,8546.071908451686,0.8874366709965241,3912.6079009324135,276.594348528047,3.444348528047044,1.0,0.002,0.1363806879378838,0.005056278364701932,0.00021107613025081785,0.001788923869717405,0.10553806512540892,0.10553806512540892,0.0,-3.1777098313812147e-14,1.0,1.001718746851211,0.843783384598737,0.09204929355517628,0.0,0.00015788287316985877,202.2697651991466,0.0,1601246.061233009,267.5989814000839,0.0017379567968873744,1.0,1281138.1066110577,2604.231221932554,,,,,,,,,,,,,,,,,,,4.0,15276.03827367599,1481.662185793385,0.3725248867283417,6.173730061729009,3.316363692845205
179.0,-28.728025775333947,4.891634323329561,34.995696725220135,25.575461284630023,5.934336635160815,-25.261789534249907,-38.80479623386634,2.4681003918437896,-5.552697436231881,-5.554341697763508,40.00185006947949,41383.92165310441,25749.926349840334,25749.926349840334,67133.84800294474,76863.3840889065,76890.22363069953,25749.926349840334,102640.14998053986,102640.14998053986,102640.14998053986,129114.54767604302,124720.8383608267,4393.709315216311,0.0,90428.11892030943,54949.115089924424,39421.11536709445,26474.397695503158,65895.5130625976,20167.14828746258,1481.7978966765393,0.0,0.8840617685277294,2.826247366822676,0.001494314320929203,1.0,1.0,-4.733826691354977,347057.73549520335,1554612.9991060114,4.479407430258812,1554612.9991060114,4.479407430258812,0.7617604192328084,0.09205564192492303,3.8931927479202364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8931927479202364,1.2801410508048323,1.280482013207861,3.041221704024383,6443.9838542267225,15276.050651522572,6477.202854713538,0.0003345206626440578,23227.239126194458,2368.5192319695775,19360.7927871538,1974.2514301166864,0.8335382729719142,0.8335382729719142,35255.660374288054,35405.22815468563,0.9947222230891377,0.8,4254.984707657389,4273.035954225843,0.9947222230891377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.900229493415,4632.441516551485,5.741471388929623,4.891634323329561,-2.834646395737255,7.726280719066816,3.3161903113736897,3.5,0.9474829461067685,0.6,0.0002663336613457819,1.0001556757462595,0.00026629220610787296,197.8765672326717,0.0,8.162595064042313e-06,23.132794411495915,0.012827191240062154,9.021420478809775e-05,0.00017611945655768415,0.000685666991038029,0.09205564053650855,0.09205564053650855,0.09205564053650855,0.092208819648739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.5532623343,595.4302682083298,0.0,0.09205564053650855,0.09205564192492303,0.09205564192492303,0.37254174061982115,0.37254174061982115,0.5,9.789659860821999,0.9169742298724373,0.9169742298724373,5.229594535194337e-12,0.0016442615316236697,0.8205150064085274,5.229594535194337e-12,26474.397695503158,20167.14828746258,0.7617604192328084,1.0187924015277152,0.6280233619820466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439038842782879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.107101501184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7597811391389,261.7597811391389,-11.390218860861069,246.16184297857953,277.35771929968195,121936.71096758048,122182.87868625876,-246.1677186782695,0.0,nan,277.35771929968195,4.207719299681969,271.1185440354774,-2.0314559645225927,264.8793687712297,-8.270631228770299,258.6401935070527,-14.509806492947291,252.40101824281237,-20.748981757187607,246.16184297857953,-26.98815702142045,1.0,1.0,26022.012520719443,26022.012520719443,276.59280043424434,3.4428004342443614,276.59280043424434,276.59280043424434,76849.56347136099,76890.22363069953,-40.660159338542144,0.0,8546.071908451686,8546.071908451686,0.8874334780860009,3912.6587116598375,276.59280043424434,3.4428004342443614,1.0,0.002,0.13622713250258225,0.005056655501311699,0.00021083778232157377,0.0017891622114501278,0.10541889116078688,0.10541889116078688,0.0,-6.22829869276198e-12,1.0,1.001671424172166,0.8205150064032978,0.09205564192492303,0.0,0.00015355505178978661,196.72606369876485,0.0,1601243.9795895542,267.5973025637681,0.0016442615263940752,1.0,1281143.546928553,2604.5036065992626,,,,,,,,,,,,,,,,,,,3.0,15276.050651522572,1481.7978966765393,0.37254174061982115,6.173730061729009,3.3161903113736897
