time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-28.729525490260226,4.891609334763149,34.99607960451312,25.573488568794005,5.932534056155417,-25.263319535613892,-38.80627501113338,2.466328102507452,-5.554505393978957,-5.5560737501830495,40.0024438470915,41384.27899905375,25752.99863410299,25752.99863410299,67137.27763315674,76864.07192887415,76891.1867133784,25752.99863410299,102644.18534748138,102644.18534748138,102644.18534748138,129121.2274436805,124725.21459073531,4396.0128529451895,0.0,90428.92710730084,54949.58924220188,39421.486516776626,26477.042096199122,65898.52861297574,20169.027139981084,1481.9567221569037,0.0,0.8840505778885899,2.8260673297190673,0.001494314320929203,1.0,1.0,-4.754887578983357,347034.1966198232,1554638.6022305097,4.479785039552226,1554638.6022305097,4.479785039552226,0.7617552998065604,0.09206203522560232,3.8932616083966924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8932616083966924,1.2801493677571827,1.2804902793037516,3.0412557366002324,6444.05596517115,15276.062825932575,6477.16094788058,0.0003345028366329354,23227.03588997733,2368.4985076430107,19360.667524825687,1974.238656914001,0.8335401734656975,0.8335401734656975,35256.15923831752,35405.22815468563,0.9947398171438527,0.8,4255.044915260765,4273.035954225843,0.9947398171438527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.75382082204,4632.441516551485,5.7423438750496585,4.891609334763149,-2.8360136649623673,7.727622999725516,3.3160098860541254,3.5,0.9474313960154644,0.6,0.00026629220610787296,1.000154490682961,0.00026625107279779737,197.8777944448919,0.0,8.203020171235212e-06,23.247359165280592,0.012835394260233389,9.019926203392656e-05,0.00017609294407394639,0.0006855758986726413,0.09206203522136716,0.09206203522136716,0.09206203522136716,0.09221166123854299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.779936677,595.4364046973581,0.0,0.09206203522136716,0.09206203522560232,0.09206203522560232,0.3725581189392833,0.3725581189392833,0.5,9.79414864448532,0.8944348618857134,0.8944348618857134,-1.4097167877480388e-11,0.0015683562040749166,0.8011861711996744,-1.4097167877480388e-11,26477.042096199122,20169.027139981084,0.7617552998065604,1.0187978251753724,0.6280000459813754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439128481478347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.22166625497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75827625619814,261.75827625619814,-11.391723743801833,246.16034016194996,277.35621235043055,121935.08626238182,122186.68818895446,-251.6019265726179,0.0,nan,277.35621235043055,4.206212350430576,271.1170379127612,-2.0329620872387864,264.877863475044,-8.272136524955954,258.6386890373542,-14.51131096264578,252.39951459964917,-20.75048540035081,246.16034016194996,-26.989659838050017,1.0,1.0,26022.012520719443,26022.012520719443,276.5911810748479,3.4411810748479184,276.5911810748479,276.5911810748479,76849.3191907947,76891.1867133784,-41.867522583692335,0.0,8546.071908451686,8546.071908451686,0.8874291292938843,3912.727916438676,276.5911810748479,3.4411810748479184,1.0,0.002,0.13607717231906646,0.005056989578912507,0.00021060493636312352,0.0017893950648961566,0.10530246818156176,0.10530246818156176,0.0,1.2592800066602017e-12,1.0,1.0016321050507286,0.8011861712137716,0.09206203522560232,0.0,0.00014996018561214082,192.12141552732322,0.0,1601241.7742103806,267.595494606021,0.0015683562181720845,1.0,1281149.4914005296,2604.7242992680767,,,,,,,,,,,,,,,,,,,4.0,15276.062825932575,1481.9567221569037,0.3725581189392833,6.173730061729009,3.3160098860541254
181.0,-28.731040612646147,4.891561867277123,34.99645329803415,25.571956252120458,5.931187047753663,-25.264817846667732,-38.80771886380387,2.4649642806681245,-5.556214984698556,-5.557696094140439,40.002944478160366,41384.28779049161,25755.696091665934,25755.696091665934,67139.98388215754,76864.43491920602,76891.34589773585,25755.696091665934,102647.04198940178,102647.04198940178,102647.04198940178,129126.2781665743,124728.03362745045,4398.244539123843,0.0,90429.5479490994,54949.86049284342,39421.87495139553,26479.236177172508,65901.11112856804,20170.581617486772,1482.0918487869446,0.0,0.8840402997801162,2.8258989265701637,0.001494314320929203,1.0,1.0,-4.779306964498915,347012.14983795676,1554660.18921287,4.480131862641827,1554660.18921287,4.480131862641827,0.7617508859593025,0.09206812097466613,3.8933170257036034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8933170257036034,1.280155786932048,1.2804966475282957,3.041283776120808,6444.115377550599,15276.075180784374,6477.127504675368,0.00033448821964991574,23226.864740807207,2368.4810552846493,19360.56756084729,1974.2284634250523,0.8335420116703383,0.8335420116703383,35256.56071118269,35405.22815468563,0.9947539764291226,0.8,4255.093368782375,4273.035954225843,0.9947539764291226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.601142339427,4632.441516551485,5.7431408667550485,4.891561867277123,-2.837309080025631,7.728870947302754,3.3158217383754733,3.5,0.9473776395358495,0.6,0.00026625107279779737,1.0001560798979163,0.00026620952284264776,197.8790342783949,0.0,8.139368675976164e-06,23.06697082771645,0.012843533628909365,9.018467439279102e-05,0.00017606639840500636,0.000685482306564525,0.09206812083766379,0.09206812083766379,0.09206812083766379,0.09221350178792198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.1702512908,595.4424832964102,0.0,0.09206812083766379,0.09206812097466613,0.09206812097466613,0.37257411358483644,0.37257411358483644,0.5,9.798510096736328,0.8718042414456022,0.8718042414456022,9.265477274311706e-12,0.001481109441897388,0.7783891296415391,9.265477274311706e-12,26479.236177172508,20170.581617486772,0.7617508859593025,1.0187989660928867,0.6279755694824936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439217437815877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.04127791741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75678479459447,261.75678479459447,-11.393215205405511,246.15883663618305,277.35473295299477,121938.53767350157,122187.8956746781,-249.35800117652352,0.0,nan,277.35473295299477,4.204732952994789,271.1155536896357,-2.034446310364274,264.87637442626107,-8.273625573738911,258.63719516293554,-14.512804837064436,252.39801589955667,-20.75198410044331,246.15883663618305,-26.991163363816923,1.0,1.0,26022.012520719443,26022.012520719443,276.5895773575015,3.4395773575015482,276.5895773575015,276.5895773575015,76850.35792074547,76891.34589773585,-40.98797699037823,0.0,8546.071908451686,8546.071908451686,0.8874256294770336,3912.783610832121,276.5895773575015,3.4395773575015482,1.0,0.002,0.13593145490505298,0.005057325395121825,0.00021037870621617064,0.0017896212944216083,0.10518935310808532,0.10518935310808532,0.0,6.37778892198515e-13,1.0,1.001585732833646,0.7783891296322736,0.09206812097466613,0.0,0.00014571709512207858,186.68619364151465,0.0,1601239.6662544482,267.5937850153014,0.0014811094326319107,1.0,1281155.0592956375,2604.99059067877,,,,,,,,,,,,,,,,,,,3.0,15276.075180784374,1482.0918487869446,0.37257411358483644,6.173730061729009,3.3158217383754733
182.0,-28.73254130537802,4.891490844394887,34.9968203930267,25.57004786739128,5.929449995783486,-25.266342175316055,-38.80919310087336,2.46325086672391,-5.558002381470544,-5.559411997409477,40.00350141320785,41384.600862127976,25758.52275210075,25758.52275210075,67143.12361422872,76865.07743726153,76892.16786317014,25758.52275210075,102650.69061527088,102650.69061527088,102650.69061527088,129132.45223009952,124732.02204644313,4400.430183656379,0.0,90430.32968109015,54950.30835156876,39422.24592169043,26481.761614828632,65904.00753651906,20172.373166896923,1482.2448989059308,0.0,0.884029327103663,2.8257205343751512,0.001494314320929203,1.0,1.0,-4.8001978655075845,346988.83283163194,1554684.2042638927,4.480502129064961,1554684.2042638927,4.480502129064961,0.7617458936569111,0.0920742125026298,3.8933838318356155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8933838318356155,1.280163830805193,1.2805046403497231,3.041316851911656,6444.18546118242,15276.087176982901,6477.0868441748935,0.0003344708983150421,23226.666978389057,2368.460889130239,19360.44602389037,1974.2160701045077,0.8335438761792228,0.8335438761792228,35257.04468932103,35405.22815468563,0.9947710455927766,0.8,4255.151779816394,4273.035954225843,0.9947710455927766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.4429236296955,4632.441516551485,5.743973820331708,4.891490844394887,-2.838682872890141,7.730173717285028,3.315626767908461,3.5,0.9473219336881317,0.6,0.00026620952284264776,1.0001545952155566,0.00026616837448541984,197.8802623173098,0.0,8.221864999315813e-06,23.300765408061014,0.01285175549390868,9.016978201917387e-05,0.00017603974082347387,0.0006853902806826453,0.09207421248794671,0.09207421248794671,0.09207421248794671,0.09221605791958506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.34458874573,595.4483095177202,0.0,0.09207421248794671,0.0920742125026298,0.0920742125026298,0.3725896404423808,0.3725896404423808,0.5,9.802765460292589,0.8498985020035548,0.8498985020035548,-1.8189894035458565e-12,0.0014096159389396234,0.7592141319018992,-1.8189894035458565e-12,26481.761614828632,20172.373166896923,0.7617458936569111,1.0188018319981988,0.6279527210723223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439307309111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.275072497745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75527016742996,261.75527016742996,-11.394729832570022,246.1573314768034,277.35320885805766,121937.86329147212,122191.0943572325,-253.2310657603749,0.0,nan,277.35320885805766,4.203208858057678,271.1140333817956,-2.035966618204384,264.8748579055398,-8.275142094460193,258.6356824293157,-14.514317570684284,252.39650695306767,-20.753493046932306,246.1573314768034,-26.992668523196585,1.0,1.0,26022.012520719443,26022.012520719443,276.5879576347284,3.437957634728434,276.5879576347284,276.5879576347284,76850.30890029638,76892.16786317014,-41.858962873753626,0.0,8546.071908451686,8546.071908451686,0.8874214103997206,3912.8507509947935,276.5879576347284,3.437957634728434,1.0,0.002,0.13578930671998116,0.005057628144849509,0.0002101579609824818,0.001789842039038469,0.1050789804912409,0.1050789804912409,0.0,2.0950689100240893e-14,1.0,1.0015467209269193,0.7592141319037182,0.0920742125026298,0.0,0.00014214818529418398,182.11470386085242,0.0,1601237.4910482753,267.59199761852943,0.0014096159407586129,1.0,1281160.9482312799,2605.2098737387755,,,,,,,,,,,,,,,,,,,6.0,15276.087176982901,1482.2448989059308,0.3725896404423808,6.173730061729009,3.315626767908461
183.0,-28.734051363287758,4.89139870369974,34.99717916054365,25.568490230385237,5.928068539791343,-25.26783937299784,-38.810636778920866,2.4618565493633184,-5.5597162499955175,-5.561048850658581,40.00399524918688,41384.62241283233,25761.05688271452,25761.05688271452,67145.67929554686,76865.4612608648,76892.50508029653,25761.05688271452,102653.56196301105,102653.56196301105,102653.56196301105,129137.54692790618,124734.99579579578,4402.551132110399,0.0,90430.95325683958,54950.5724320014,39422.64536093131,26483.98496489513,65906.63032582644,20173.947199026945,1482.3819612706313,0.0,0.8840189970317065,2.8255504900702455,0.001494314320929203,1.0,1.0,-4.823035778591475,346966.5911644345,1554705.4987162407,4.480850716775306,1554705.4987162407,4.480850716775306,0.7617413778843243,0.09208005782126044,3.8934384932730763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8934384932730763,1.2801703918007938,1.2805111504123634,3.041343963436182,6444.242907249597,15276.099411751418,6477.054636131029,0.00033445677270966455,23226.501051212825,2368.443969267061,19360.349751891896,1974.2062530927378,0.8335456859904842,0.8335456859904842,35257.44068378156,35405.22815468563,0.9947850117511738,0.8,4255.199572152603,4273.035954225843,0.9947850117511738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.278870364013,4632.441516551485,5.744749072803173,4.89139870369974,-2.8400068979679447,7.731405601667685,3.315424612451115,3.5,0.9472641749860328,0.6,0.00026616837448541984,1.0001555619607227,0.00026612697525134853,197.88149803323034,0.0,8.142447722187e-06,23.075696844677957,0.012859897941630867,9.015520054754602e-05,0.0001760131739378738,0.0006852964667328873,0.09208005781922186,0.09208005781922186,0.09208005781922186,0.09221795765931272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.7846570945,595.4540461217728,0.0,0.09208005781922186,0.09208005782126044,0.09208005782126044,0.37260478347241816,0.37260478347241816,0.5,9.806902454598708,0.8281051256428213,0.8281051256428213,1.9326762412674725e-11,0.0013326006630904885,0.7380130720671332,1.9326762412674725e-11,26483.98496489513,20173.947199026945,0.7617413778843243,1.0188000655411278,0.6279280583491641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443939632554072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.05000393437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7537680621161,261.7537680621161,-11.396231937883897,246.15582659589606,277.3517095283374,121941.07667783723,122192.21420953564,-251.13753169838924,0.0,nan,277.3517095283374,4.201709528337403,271.11253294183797,-2.037467058162008,264.8733563553481,-8.27664364465187,258.6341797688818,-14.515820231118198,252.39500318239539,-20.754996817604592,246.15582659589606,-26.99417340410392,1.0,1.0,26022.012520719443,26022.012520719443,276.5863602402072,3.43636024020725,276.5863602402072,276.5863602402072,76851.22694433368,76892.50508029653,-41.2781359628425,0.0,8546.071908451686,8546.071908451686,0.8874179582990516,3912.9056857394417,276.5863602402072,3.43636024020725,1.0,0.002,0.135651106796459,0.005057928256291115,0.00020994336221536193,0.001790056637387733,0.10497168110768096,0.10497168110768096,0.0,-3.9690516498436246e-13,1.0,1.0015035871084,0.7380130720478064,0.09208005782126044,0.0,0.00013819992278443557,177.0571204697396,0.0,1601235.3929637678,267.59028375000446,0.0013326006437637261,1.0,1281166.5658157677,2605.4560951966287,,,,,,,,,,,,,,,,,,,5.0,15276.099411751418,1482.3819612706313,0.37260478347241816,6.173730061729009,3.315424612451115
184.0,-28.73555405384105,4.891284573311914,34.997531571624776,25.566622393112652,5.926375458494506,-25.26936110260595,-38.81210679011417,2.460182508326086,-5.561499603723064,-5.56276689889241,40.00452932090151,41384.9013484867,25763.695652641254,25763.695652641254,67148.59700112796,76866.0739367083,76893.30624974932,25763.695652641254,102657.00190239058,102657.00190239058,102657.00190239058,129143.46308743235,124738.83654448517,4404.626542947189,0.0,90431.72025188296,54951.00339959148,39423.01872476831,26486.46118504178,65909.47990981009,20175.701598966807,1482.5329404842325,0.0,0.8840080957629751,2.825371805860285,0.001494314320929203,1.0,1.0,-4.843206510722666,346943.2474184341,1554728.5284005695,4.481218585371327,1554728.5284005695,4.481218585371327,0.7617364002693205,0.09208588706384474,3.8935044701842942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935044701842942,1.2801782526626109,1.2805189603654439,3.041376825521205,6444.312538064419,15276.111408881114,6477.014266733106,0.0003344395642600301,23226.304462828186,2368.4239228307515,19360.229085059982,1974.1939485002506,0.8335475458889492,0.8335475458889492,35257.918651643835,35405.22815468563,0.9948018690464706,0.8,4255.257257809974,4273.035954225843,0.9948018690464706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.10954701852,4632.441516551485,5.745554470178256,4.891284573311914,-2.8413996044734473,7.732684177785361,3.3152159680820703,3.5,0.947204562309163,0.6,0.00026612697525134853,1.0001548048373106,0.0002660857838848636,197.88272773355695,0.0,8.192142455458612e-06,23.216531718769705,0.012868090084086325,9.014035534426686e-05,0.00017598661990708166,0.0006852046913008468,0.09208588704853776,0.09208588704853776,0.09208588704853776,0.09222038040343265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.9122246064,595.45956097585,0.0,0.09208588704853776,0.09208588706384474,0.09208588706384474,0.3726194924254007,0.3726194924254007,0.5,9.810937255462994,0.8070091634638743,0.8070091634638743,2.1657342585967854e-11,0.0012672951693275536,0.7195603881697252,2.1657342585967854e-11,26486.46118504178,20175.701598966807,0.7617364002693205,1.01880028628679,0.6279051420997012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443948589853524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.190838808456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75224854215674,261.75224854215674,-11.397751457843242,246.15432038240942,277.3501767019042,121941.01890266234,122195.06799753575,-254.0490948734054,0.0,nan,277.3501767019042,4.20017670190424,271.11100543801035,-2.0389945619896253,264.8718341741087,-8.278165825891278,258.63266291019863,-14.517337089801345,252.39349164630897,-20.756508353691004,246.15432038240942,-26.995679617590554,1.0,1.0,26022.012520719443,26022.012520719443,276.58473593907286,3.4347359390728798,276.58473593907286,276.58473593907286,76851.3227295079,76893.30624974932,-41.98352024142514,0.0,8546.071908451686,8546.071908451686,0.8874137915665352,3912.9719925352156,276.58473593907286,3.4347359390728798,1.0,0.002,0.13551634352230255,0.0050581981845069564,0.00020973404850907986,0.0017902659513219738,0.10486702425453993,0.10486702425453993,0.0,-1.6894645404885722e-13,1.0,1.001466038738533,0.7195603881480679,0.09208588706384474,0.0,0.0001347632743380086,172.65499597089607,0.0,1601233.2313770787,267.5885003962769,0.001267295147670211,1.0,1281172.4620006543,2605.6664808801565,,,,,,,,,,,,,,,,,,,6.0,15276.111408881114,1482.5329404842325,0.3726194924254007,6.173730061729009,3.3152159680820703
185.0,-28.737060063847487,4.8911507093400335,34.997876381606495,25.56499714208769,5.924923285940654,-25.270861728916174,-38.813554763887055,2.4587249512504967,-5.563213241977394,-5.564412339858657,40.00501475529242,41384.97860732243,25766.06367865312,25766.06367865312,67151.04228597555,76866.50927455841,76893.79828369642,25766.06367865312,102659.86196234955,102659.86196234955,102659.86196234955,129148.56077747497,124741.91850022953,4406.6422772454325,0.0,90432.37305753714,54951.29907124278,39423.41554032707,26488.69881512542,65912.11435545249,20177.2845923387,1482.6710784453578,0.0,0.8839977504238791,2.8252007591828896,0.001494314320929203,1.0,1.0,-4.864629935978144,346920.8913694952,1554749.4610218017,4.481567699438094,1554749.4610218017,4.481567699438094,0.7617318137505942,0.0920914996390181,3.8935611344300813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8935611344300813,1.280185107637141,1.2805257644290435,3.041404802479301,6444.371817881481,15276.123503268253,6476.980775073635,0.00033442497044217757,23226.134105834233,2368.4065512518787,19360.128976248565,1974.1837402424442,0.8335493495400702,0.8335493495400702,35258.329152872466,35405.22815468563,0.9948163469282989,0.8,4255.306800959407,4273.035954225843,0.9948163469282989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.934711173568,4632.441516551485,5.746306612013414,4.8911507093400335,-2.8427467739787162,7.733897483318749,3.315000536587909,3.5,0.9471430104536883,0.6,0.0002660857838848636,1.000155148730275,0.00026604450741734117,197.88396016359872,0.0,8.151059959111846e-06,23.10010392412297,0.012876241144045437,9.012573489870455e-05,0.00017596004898615906,0.0006851112079449221,0.09209149962971949,0.09209149962971949,0.09209149962971949,0.0922223104539197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.3373915757,595.4649765654976,0.0,0.09209149962971949,0.0920914996390181,0.0920914996390181,0.37263383103129083,0.37263383103129083,0.5,9.814861579394014,0.7861506155813345,0.7861506155813345,-9.777068044058979e-12,0.001199097881283251,0.6997824038805334,-9.777068044058979e-12,26488.69881512542,20177.2845923387,0.7617318137505942,1.018796664962707,0.6278812174669514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439575035563084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.07441101381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75073637286266,261.75073637286266,-11.399263627137316,246.15281469536322,277.3486580503558,121943.5995052943,122196.41963901857,-252.82013372428108,0.0,nan,277.3486580503558,4.198658050355846,271.1094893793763,-2.0405106206236496,264.8703207083569,-8.279679291643049,258.6311520373586,-14.51884796264136,252.391983366365,-20.75801663363498,246.15281469536322,-26.99718530463676,1.0,1.0,26022.012520719443,26022.012520719443,276.58314807238776,3.4331480723877803,276.58314807238776,276.58314807238776,76852.00145499897,76893.79828369642,-41.79682869745011,0.0,8546.071908451686,8546.071908451686,0.8874102129594826,3913.028940102232,276.58314807238776,3.4331480723877803,1.0,0.002,0.13538526548133356,0.005058465433297585,0.00020953047121221742,0.0017904695283020283,0.1047652356061087,0.1047652356061087,0.0,-4.857542319769426e-13,1.0,1.0014257932285293,0.6997824038903104,0.0920914996390181,0.0,0.00013107804009501386,167.9343155338365,0.0,1601231.1463268779,267.5867867580226,0.001199097891060319,1.0,1281178.1089502622,2605.894837088889,,,,,,,,,,,,,,,,,,,4.0,15276.123503268253,1482.6710784453578,0.37263383103129083,6.173730061729009,3.315000536587909
186.0,-28.73856535200173,4.8909964679431965,34.99821484387519,25.563210853748046,5.923316135743539,-25.27237720326457,-38.8150162884034,2.457127987731729,-5.564986943681902,-5.566125391698168,40.00552116427616,41385.189556563484,25768.508973325486,25768.508973325486,67153.69852988896,76867.06245320762,76894.51373445702,25768.508973325486,102663.02270778251,102663.02270778251,102663.02270778251,129154.12133821251,124745.50954601225,4408.611792200259,0.0,90433.10772304128,54951.69123268688,39423.796100393774,26491.09863043001,65914.89473082378,20178.982357806573,1482.8185300511907,0.0,0.8839869754048897,2.825022550539034,0.001494314320929203,1.0,1.0,-4.884401418849109,346897.61791662185,1554771.2983227174,4.481931319275915,1554771.2983227174,4.481931319275915,0.7617268969972886,0.09209706723151244,3.893624963486991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893624963486991,1.2801926104006187,1.280533216344424,3.041436836812028,6444.439694788515,15276.135481065996,6476.941546755365,0.0003344082026571519,23225.942038868743,2368.3869658720096,19360.011720180097,1974.1717834510355,0.8335511940820747,0.8335511940820747,35258.791557777586,35405.22815468563,0.9948326554404888,0.8,4255.362608332724,4273.035954225843,0.9948326554404888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.7548850193825,4632.441516551485,5.747082441865931,4.8909964679431965,-2.8441520082483622,7.735148476191559,3.314778961911912,3.5,0.9470797034034034,0.6,0.00026604450741734117,1.0001550762618012,0.00026600325662667657,197.88519201622378,0.0,8.167950854902073e-06,23.147972722792478,0.012884409094900339,9.011097985118243e-05,0.00017593352756615875,0.0006850191748459224,0.09209706721372996,0.09209706721372996,0.09209706721372996,0.09222454002711535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.34697835095,595.4702030060059,0.0,0.09209706721372996,0.09209706723151244,0.09209706723151244,0.3726477651039615,0.3726477651039615,0.5,9.81868576323839,0.7658764207742479,0.7658764207742479,-2.3931079340400174e-11,0.0011384480162632826,0.6817239728490563,-2.3931079340400174e-11,26491.09863043001,20178.982357806573,0.7617268969972886,1.0187939888870956,0.6278579329538173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439664370543275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.12227981248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7492161944793,261.7492161944793,-11.400783805520689,246.15130815480924,277.3471242341391,121944.57240348768,122198.7315756941,-254.15917220644099,0.0,nan,277.3471242341391,4.197124234139096,271.10796101829055,-2.0420389817094247,264.86879780241213,-8.281202197587845,258.62963458655054,-14.52036541344944,252.39047137067422,-20.759528629325757,246.15130815480924,-26.998691845190734,1.0,1.0,26022.012520719443,26022.012520719443,276.5815187374615,3.431518737461545,276.5815187374615,276.5815187374615,76852.36719622054,76894.51373445702,-42.14653823648405,0.0,8546.071908451686,8546.071908451686,0.8874061818502641,3913.093088304426,276.5815187374615,3.431518737461545,1.0,0.002,0.13525755279641452,0.005058705338802457,0.0002093320744768867,0.0017906679249820084,0.10466603723844334,0.10466603723844334,0.0,-5.411049212866725e-13,1.0,1.001389041964311,0.6817239728729874,0.09209706723151244,0.0,0.00012771268433668924,163.62344622082185,0.0,1601229.002626994,267.5850130563181,0.001138448040194362,1.0,1281183.9878759496,2606.1005543977903,,,,,,,,,,,,,,,,,,,4.0,15276.135481065996,1482.8185300511907,0.3726477651039615,6.173730061729009,3.314778961911912
187.0,-28.74008300578402,4.890823063963303,34.998546319786584,25.561672634817683,5.921953658053396,-25.273879339449593,-38.81646831342948,2.455749990539371,-5.566737693990717,-5.567814907895557,40.005996444375675,41385.203703204235,25770.808469167463,25770.808469167463,67156.0121723717,76867.43121829198,76895.00448021157,25770.808469167463,102665.81294937903,102665.81294937903,102665.81294937903,129159.18230607317,124748.65522846073,4410.527077612436,0.0,90433.7237023901,54951.95627583794,39424.186029502394,26493.369356694144,65917.55538619653,20180.586469542726,1482.9594254068047,0.0,0.8839764366606435,2.824846818466742,0.001494314320929203,1.0,1.0,-4.904811486232404,346874.6654185332,1554791.79350077,4.4822869713612095,1554791.79350077,4.4822869713612095,0.7617221576403097,0.09210247251668975,3.893678780738427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893678780738427,1.2801990960905787,1.2805396509479818,3.041463466603585,6444.496120121336,15276.14742312451,6476.909862525723,0.00033439432352510765,23225.77921675387,2368.370362636973,19359.917013897386,1974.1621260978404,0.8335529599769961,0.8335529599769962,35259.18143171679,35405.22815468563,0.9948464059068682,0.8,4255.40966198685,4273.035954225843,0.9948464059068682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.569883825776,4632.441516551485,5.747832449792786,4.890823063963303,-2.8455476724227684,7.736370736386071,3.3145510169394328,3.5,0.9470145762684093,0.6,0.00026600325662667657,1.0001563522059134,0.00026596167293242517,197.8864340017275,0.0,8.162920631484957e-06,23.133717069628368,0.012892572015531824,9.009632291784169e-05,0.0001759069337088349,0.0006849250951668516,0.0921024725381437,0.0921024725381437,0.0921024725381437,0.09222646613012503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.7094085789,595.4753130797667,0.0,0.0921024725381437,0.09210247251668975,0.09210247251668975,0.37266133503708415,0.37266133503708415,0.5,9.822405570744891,0.7459044367328147,0.7459044367328147,-6.292566467891447e-11,0.0010772139048640383,0.663003421663177,-6.292566467891447e-11,26493.369356694144,20180.586469542726,0.7617221576403097,1.0187879659510934,0.6278328050962658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439753663752428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.108024159315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74771058202015,261.74771058202015,-11.40228941797983,246.1498010043681,277.3456201596544,121948.02381075986,122199.74769842655,-251.72388766671492,0.0,nan,277.3456201596544,4.195620159654425,271.1064563286398,-2.043543671360169,264.86729249753205,-8.282707502467929,258.6281286664898,-14.521871333510205,252.38896483543684,-20.76103516456314,246.1498010043681,-27.000198995631877,1.0,1.0,26022.012520719443,26022.012520719443,276.57988664481024,3.429886644810267,276.57988664481024,276.57988664481024,76853.46106732218,76895.00448021157,-41.54341288939759,0.0,8546.071908451686,8546.071908451686,0.8874027830248411,3913.1471746421194,276.57988664481024,3.429886644810267,1.0,0.002,0.13513333022358234,0.005058934305630259,0.00020913909079005847,0.0017908609094758015,0.10456954539502923,0.10456954539502923,0.0,2.658598168003845e-13,1.0,1.0013509417832456,0.6630034217261027,0.09210247251668975,0.0,0.00012422257248805767,159.152691059255,0.0,1601226.8846343549,267.58326230600926,0.001077213967789703,1.0,1281189.7859751326,2606.3151437787656,,,,,,,,,,,,,,,,,,,5.0,15276.14742312451,1482.9594254068047,0.37266133503708415,6.173730061729009,3.3145510169394328
188.0,-28.74158982380866,4.89063047922445,34.99887243013543,25.559810769651108,5.9202651255715075,-25.27540432888933,-38.81793888341633,2.4540796311041997,-5.568514748514815,-5.569540125762284,40.00650453355,41385.462740025294,25773.110171675788,25773.110171675788,67158.57291170108,76868.04047658392,76895.98353364762,25773.110171675788,102669.09370532341,102669.09370532341,102669.09370532341,129164.91516742561,124752.51418638462,4412.400981040984,0.0,90434.48907991087,54952.36809551056,39424.578871555896,26495.821462102198,65920.4003336581,20182.320924668613,1483.1098048898775,0.0,0.8839655905373415,2.8246672348114354,0.001494314320929203,1.0,1.0,-4.9227967876447,346851.2291364583,1554813.703706735,4.482653002492431,1554813.703706735,4.482653002492431,0.7617171240958133,0.0921078411162958,3.8937443029347945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8937443029347945,1.2802069405791063,1.2805474442847722,3.041496010928862,6444.565077641387,15276.159067282006,6476.869756186066,0.0003343772714959556,23225.58494961997,2368.350552902364,19359.797133364238,1974.1499016855132,0.8335547705411405,0.8335547705411404,35259.65609955705,35405.22815468563,0.9948631470211804,0.8,4255.466949366523,4273.035954225843,0.9948631470211804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.3799770476,4632.441516551485,5.748589301736572,4.89063047922445,-2.8469774437496445,7.737607922974094,3.314317034185404,3.5,0.9469477240529726,0.6,0.00026596167293242517,1.0001552377070844,0.00026592039206049475,197.8876671330699,0.0,8.22884896802808e-06,23.320557975391576,0.012900800864499852,9.008148103468189e-05,0.00017588019189774328,0.0006848324952009163,0.09210784112120678,0.09210784112120678,0.09210784112120678,0.09222882302335428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.66625240253,595.4802313456593,0.0,0.09210784112120678,0.0921078411162958,0.0921078411162958,0.3726745228915934,0.3726745228915934,0.5,9.826035031395024,0.7266877585333873,0.7266877585333873,8.810729923425242e-12,0.0010253772474584366,0.6467433381175738,8.810729923425242e-12,26495.821462102198,20182.320924668613,0.7617171240958133,1.0187828437293454,0.6278096390578869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443984369154789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.29486506508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74618823088707,261.74618823088707,-11.403811769112906,246.14829226240448,277.3440841993519,121948.03879759497,122202.56123349209,-254.52243589714746,0.0,nan,277.3440841993519,4.194084199351948,271.10492581199634,-2.045074188003639,264.8657674245567,-8.284232575443298,258.626609037203,-14.523390962796952,252.3874506498101,-20.762549350189886,246.14829226240448,-27.001707737595495,1.0,1.0,26022.012520719443,26022.012520719443,276.57827598875,3.4282759887500447,276.57827598875,276.57827598875,76853.5236185817,76895.98353364762,-42.45991506591963,0.0,8546.071908451686,8546.071908451686,0.8873986449626293,3913.2130244494683,276.57827598875,3.4282759887500447,1.0,0.002,0.13501213918969274,0.005059143326101554,0.00020895078478838888,0.001791049216826361,0.10447539239419444,0.10447539239419444,0.0,1.6147500003782511e-12,1.0,1.0013178444462658,0.646743338108763,0.0921078411162958,0.0,0.00012119103638302428,155.2694354848153,0.0,1601224.749802164,267.58148525148516,0.0010253772386477067,1.0,1281195.7065379508,2606.4980659084017,,,,,,,,,,,,,,,,,,,4.0,15276.159067282006,1483.1098048898775,0.3726745228915934,6.173730061729009,3.314317034185404
189.0,-28.743107455435894,4.890420243879911,34.999191424460214,25.55820388896393,5.918836214236463,-25.276913088573533,-38.819395658187545,2.452641846088538,-5.5702563689119415,-5.571224193221364,40.00695137011053,41385.52827467081,25775.22824214617,25775.22824214617,67160.75651681698,76868.46002320338,76896.35307500575,25775.22824214617,102671.58131715193,102671.58131715193,102671.58131715193,129169.58917761924,124755.37062567106,4414.21855194819,0.0,90435.14034851146,54952.668563962354,39424.968649499,26498.00786046732,65922.97650996632,20183.86274134254,1483.24676695184,0.0,0.8839551833341537,2.824492038911805,0.001494314320929203,1.0,1.0,-4.943018173251744,346828.35306179937,1554832.9727233346,4.483004226722744,1554832.9727233346,4.483004226722744,0.7617124595790867,0.09211300199289535,3.8938011391341396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938011391341396,1.2802137041973014,1.2805541568508347,3.0415243379819676,6444.625099267764,15276.170877927385,6476.835627666536,0.00033436247945487494,23225.41319319184,2368.3330386209195,19359.69512093548,1974.1394993127603,0.8335565425639218,0.8335565425639218,35260.067841420256,35405.22815468563,0.9948776688376496,0.8,4255.516642247407,4273.035954225843,0.9948776688376496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.185133896216,4632.441516551485,5.749311588153312,4.890420243879911,-2.8483840928103685,7.738804336690279,3.314076976229122,3.5,0.9468791360654635,0.6,0.00026592039206049475,1.0001563537760572,0.00026587882090287296,197.8889091273903,0.0,8.168975443529432e-06,23.15087640696241,0.012908969839943382,9.00667806089155e-05,0.00017585361145157927,0.0006847389925910117,0.09211300165895193,0.09211300165895193,0.09211300165895193,0.09223053340131762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.8259987038,595.4850805514493,0.0,0.09211300165895193,0.09211300199289535,0.09211300199289535,0.37268738392496914,0.37268738392496914,0.5,9.82956099429943,0.7075920533936255,0.7075920533936255,7.44648787076585e-12,0.0009678243094413119,0.6282060199696389,7.44648787076585e-12,26498.00786046732,20183.86274134254,0.7617124595790867,1.0187761547244993,0.6277860992580347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443993307761633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.12518349665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74467480334687,261.74467480334687,-11.40532519665311,246.1467827107042,277.34256689597606,121950.87914126882,122203.90964247394,-253.03050120512555,0.0,nan,277.34256689597606,4.192566895976086,271.1034100589654,-2.046589941034597,264.86425322186636,-8.285746778133614,258.6250963848005,-14.524903615199491,252.3859395477688,-20.764060452231178,246.1467827107042,-27.003217289295776,1.0,1.0,26022.012520719443,26022.012520719443,276.57663516236846,3.426635162368484,276.57663516236846,276.57663516236846,76854.45243903056,76896.35307500575,-41.900635975194746,0.0,8546.071908451686,8546.071908451686,0.8873950554552347,3913.2701448298103,276.57663516236846,3.426635162368484,1.0,0.002,0.1348944059339519,0.00505934481491718,0.0002087678492723234,0.0017912321488370389,0.1043839246361617,0.1043839246361617,0.0,-1.8906378199123886e-12,1.0,1.0012801126247421,0.6282060199621924,0.09211300199289535,0.0,0.00011773305757076613,150.8397682905173,0.0,1601222.6476719873,267.57974363108804,0.0009678243019948241,1.0,1281201.4858261168,2606.710650789277,,,,,,,,,,,,,,,,,,,3.0,15276.170877927385,1483.24676695184,0.37268738392496914,6.173730061729009,3.314076976229122
190.0,-28.744626944077986,4.89019188382861,34.99950481131192,25.556465167924785,5.917275465795373,-25.278436703091405,-38.820866018626816,2.4510852237366043,-5.572045736905352,-5.5729641085743316,40.00742751200988,41385.69276228253,25777.403196994244,25777.403196994244,67163.09595927678,76868.97598369405,76897.09135169683,25777.403196994244,102674.49454869107,102674.49454869107,102674.49454869107,129174.87279493842,124758.87813210816,4415.994662830257,0.0,90435.85417671413,54953.03142396756,39425.358614162855,26500.378246247346,65925.7368604102,20185.535851455577,1483.393796323824,0.0,0.8839443768147016,2.8243109044362287,0.001494314320929203,1.0,1.0,-4.961124014737436,346804.7196033269,1554853.505679331,4.483368932976929,1554853.505679331,4.483368932976929,0.761707461828927,0.09211813085044832,3.893862864263589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893862864263589,1.2802210205058155,1.2805614218819652,3.0415551704698016,6444.690429609688,15276.182421712992,6476.797862833628,0.0003343463386012104,23225.2283475878,2368.314189614986,19359.58223932269,1974.1279885916897,0.833558316395774,0.833558316395774,35260.51499908939,35405.22815468563,0.9948934397901716,0.8,4255.570609440871,4273.035954225843,0.9948934397901716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.985702665871,4632.441516551485,5.750052511134567,4.89019188382861,-2.849839306430213,7.740031190258823,3.313831272698893,3.5,0.9468089350568266,0.6,0.00026587882090287296,1.0001565470465803,0.0002658372048735788,197.8901526549957,0.0,8.226471032938816e-06,23.313818907348605,0.01291719631097632,9.005194533715443e-05,0.00017582687556571853,0.0006846457413048464,0.09211813087142788,0.09211813087142788,0.09211813087142788,0.09223263301154172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.56586085475,595.4897424387827,0.0,0.09211813087142788,0.09211813085044832,0.09211813085044832,0.37269986454796106,0.37269986454796106,0.5,9.832996057562546,0.6890623745417201,0.6890623745417201,-9.549694368615746e-12,0.0009183716690017718,0.6118400938369177,-9.549694368615746e-12,26500.378246247346,20185.535851455577,0.761707461828927,1.0187689839779348,0.6277623085186252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444002310622112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.28812599704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74315652289454,261.74315652289454,-11.40684347710544,246.1452709771972,277.34104206857916,121952.26333398519,122206.10519476388,-253.84186077869347,0.0,nan,277.34104206857916,4.191042068579179,271.101887850339,-2.0481121496609944,264.8627336320009,-8.287266367999052,258.62357941375876,-14.526420586241215,252.38442519549227,-20.765574804507708,246.1452709771972,-27.004729022802763,1.0,1.0,26022.012520719443,26022.012520719443,276.5749816348553,3.424981634855328,276.5749816348553,276.5749816348553,76855.037276739,76897.09135169683,-42.054074957821285,0.0,8546.071908451686,8546.071908451686,0.8873911571750653,3913.332178584907,276.5749816348553,3.424981634855328,1.0,0.002,0.13477972608202518,0.005059522533568175,0.00020858961651874257,0.0017914103834430397,0.10429480825937128,0.10429480825937128,0.0,-3.821769289924504e-14,1.0,1.0012467960402558,0.6118400938464674,0.09211813085044832,0.0,0.00011467985110382852,146.9286803688494,0.0,1601220.501960757,267.5779542630946,0.0009183716785514662,1.0,1281207.456712021,2606.8949330889927,,,,,,,,,,,,,,,,,,,5.0,15276.182421712992,1483.393796323824,0.37269986454796106,6.173730061729009,3.313831272698893
191.0,-28.74613438615805,4.8899464988553785,34.99981206245735,25.554499751329445,5.915478381620391,-25.279973109415483,-38.822349650412775,2.4493171056859566,-5.573813864498959,-5.574682574775106,40.00787719604436,41386.031896172106,25779.446203744483,25779.446203744483,67165.4780999166,76869.66089344572,76897.64918591159,25779.446203744483,102677.09538965608,102677.09538965608,102677.09538965608,129179.73389338286,124762.0119746025,4417.721918780361,0.0,90436.66287581588,54953.49064641108,39425.74692156088,26502.63850372678,65928.38542528766,20187.129106771976,1483.5352053785793,0.0,0.8839337785603802,2.824132023169275,0.001494314320929203,1.0,1.0,-4.979721776605402,346781.378732586,1554872.8978645492,4.483726616311658,1554872.8978645492,4.483726616311658,0.7617026170406874,0.09212311545751281,3.893931233856241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.893931233856241,1.280229319440175,1.2805696697421158,3.0415888581266035,6444.761809712043,15276.19387770868,6476.756054710295,0.00033432866711290084,23225.02824125494,2368.293784447792,19359.457272044252,1974.115245475698,0.83356011760002,0.83356011760002,35261.010289837606,35405.22815468563,0.9949109084226277,0.8,4255.630385787054,4273.035954225843,0.9949109084226277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.781542978311,4632.441516551485,5.750770131577032,4.8899464988553785,-2.851285696787096,7.741232195642475,3.313579751156551,3.5,0.9467370717590146,0.6,0.0002658372048735788,1.0001553077545524,0.00026579592470534364,197.89138633726384,0.0,8.235402389912135e-06,23.339130373010992,0.012925431713366232,9.003697845231336e-05,0.00017580022642126546,0.0006845539925807647,0.09212311545136621,0.09212311545136621,0.09212311545136621,0.09223447726375206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.6320843884,595.4942968206695,0.0,0.09212311545136621,0.09212311545751281,0.09212311545751281,0.372712014287276,0.372712014287276,0.5,9.836336915245914,0.6708550253625845,0.6708550253625845,-4.490630090003833e-12,0.0008687102761655296,0.5949607981697227,-4.490630090003833e-12,26502.63850372678,20187.129106771976,0.7617026170406874,1.0187641888489876,0.6277422331701449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440113246054904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.3134374627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7416138819454,261.7416138819454,-11.40838611805458,246.1437573908472,277.3394703730308,121951.35028014539,122209.2649791141,-257.9146989687195,0.0,nan,277.3394703730308,4.189470373030815,271.1003277766168,-2.0496722233831974,264.8611851801113,-8.288814819888671,258.62204258375414,-14.52795741624584,252.38289998731236,-20.76710001268762,246.1437573908472,-27.006242609152764,1.0,1.0,26022.012520719443,26022.012520719443,276.5733284424108,3.4233284424108206,276.5733284424108,276.5733284424108,76854.92848621815,76897.64918591159,-42.72069969344011,0.0,8546.071908451686,8546.071908451686,0.8873868392473739,3913.400890025522,276.5733284424108,3.4233284424108206,1.0,0.002,0.13466819629136745,0.005059690420057816,0.0002084162694082357,0.0017915837318910847,0.10420813470411784,0.10420813470411784,0.0,1.2993204602518293e-12,1.0,1.0012124332970036,0.5949607981742133,0.09212311545751281,0.0,0.00011152979269079231,142.89345975679177,0.0,1601218.3805208877,267.576186135501,0.0008687102806561597,1.0,1281213.3539327271,2607.0861577076735,,,,,,,,,,,,,,,,,,,6.0,15276.19387770868,1483.5352053785793,0.372712014287276,6.173730061729009,3.313579751156551
192.0,-28.747654246696918,4.889685721751085,35.00011217890533,25.55295283617454,5.914109466223803,-25.281477875405013,-38.82380205960942,2.4479330940552466,-5.575533937039893,-5.576351204680735,40.008285775873155,41386.047492778656,25781.29325938558,25781.29325938558,67167.34075216424,76870.03748844474,76897.905972304,25781.29325938558,102679.19923168958,102679.19923168958,102679.19923168958,129183.91140824332,124764.51608898054,4419.395319262787,0.0,90437.28797935978,54953.75844823555,39426.14392347137,26504.712176553752,65930.85610002512,20188.587843374688,1483.66676165194,0.0,0.8839235903034225,2.823958382369529,0.001494314320929203,1.0,1.0,-4.999386341890386,346758.7159379407,1554890.5176294714,4.484070467915072,1554890.5176294714,4.484070467915072,0.7616980599107825,0.09212791419109259,3.89398589739927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89398589739927,1.280235833496885,1.2805761326794929,3.041616080033542,6444.819489666306,15276.20552438754,6476.723386089375,0.00033431445940544966,23224.862740196717,2368.276908036559,19359.359623350138,1974.1052880800414,0.8335618530844399,0.8335618530844399,35261.40628841727,35405.22815468563,0.9949248751190037,0.8,4255.678178620399,4273.035954225843,0.9949248751190037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.572899190356,4632.441516551485,5.751449856853907,4.889685721751085,-2.852701706096224,7.742387427847309,3.313322713162674,3.5,0.9466636323321926,0.6,0.00026579592470534364,1.0001565892267192,0.000265754310443374,197.89263019623795,0.0,8.168989720294823e-06,23.15091686731553,0.012933600703086526,9.002232876782194e-05,0.00017577359593752171,0.0006844599037158671,0.09212791406613828,0.09212791406613828,0.09212791406613828,0.09223592175587943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.98475950514,595.4987559642564,0.0,0.09212791406613828,0.09212791419109259,0.09212791419109259,0.3727238190219642,0.3727238190219642,0.5,9.839577152713751,0.6526719315546643,0.6526719315546643,-5.115907697472721e-12,0.0008172676408548796,0.5769648627903621,-5.115907697472721e-12,26504.712176553752,20188.587843374688,0.7616980599107825,1.0187542635615594,0.6277189458906918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444020267231235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.125223957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74008910518194,261.74008910518194,-11.40991089481804,246.14224403596683,277.3379341743963,121955.0890648607,122210.01704561149,-254.92798075079833,0.0,nan,277.3379341743963,4.187934174396332,271.0987961467098,-2.0512038532901897,264.85965811901383,-8.290341880986148,258.62052009134106,-14.529479908658914,252.38138206366378,-20.7686179363362,246.14224403596683,-27.00775596403315,1.0,1.0,26022.012520719443,26022.012520719443,276.5716898598059,3.4216898598058947,276.5716898598059,276.5716898598059,76856.0267196326,76897.905972304,-41.87925267139508,0.0,8546.071908451686,8546.071908451686,0.8873833869244572,3913.455826886266,276.5716898598059,3.4216898598058947,1.0,0.002,0.13456002609919684,0.005059852805454238,0.0002082481443618916,0.0017917518448693393,0.1041240721809458,0.1041240721809458,0.0,-1.0768769122954103e-11,1.0,1.0011757967704762,0.576964862795478,0.09212791419109259,0.0,0.00010817002972771433,138.58950597957755,0.0,1601216.312142184,267.5744660629601,0.0008172676459707873,1.0,1281219.0800763867,2607.2924232071155,,,,,,,,,,,,,,,,,,,3.0,15276.20552438754,1483.66676165194,0.3727238190219642,6.173730061729009,3.313322713162674
