time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
193.0,-28.749163536840044,4.8894083489899485,35.00040754233813,25.551010539662116,5.9123362835665665,-25.283013554837257,-38.825281779840566,2.4461863024300112,-5.577331737591749,-5.578108192612795,40.00874882549563,41386.35615500838,25783.28473791932,25783.28473791932,67169.64089292771,76870.70588455064,76898.775202114,25783.28473791932,102682.05994003333,102682.05994003333,102682.05994003333,129189.15710995349,124768.12256778176,4421.034542171739,0.0,90438.08790785118,54954.19538949456,39426.547242618464,26507.09716992016,65933.64441253862,20190.269396365136,1483.8151404730154,0.0,0.8839127407520342,2.823775372369882,0.001494314320929203,1.0,1.0,-5.0158202437024215,346734.85435013863,1554910.4865544694,4.484436643869367,1554910.4865544694,4.484436643869367,0.7616929634708074,0.09213273992106749,3.8940535976750366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8940535976750366,1.2802440335486123,1.2805842816316895,3.0416494790304953,6444.89025813308,15276.216872035206,6476.681922800639,0.00033429693756064906,23224.664386193264,2368.256681557236,19359.235686805383,1974.0926500696348,0.8335636358351071,0.8335636358351071,35261.89672733353,35405.22815468563,0.9949421727390229,0.8,4255.737369401868,4273.035954225843,0.9949421727390229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.360147691082,4632.441516551485,5.7521671370384215,4.8894083489899485,-2.8541896739789183,7.743598022968866,3.313060622900971,3.5,0.9465887494002774,0.6,0.000265754310443374,1.0001555020070425,0.00026571299153989227,197.89386541778734,0.0,8.235155754844618e-06,23.338431409229646,0.012941835858841372,9.000740587659562e-05,0.0001757469045667784,0.0006843678660085148,0.09213273990918287,0.09213273990918287,0.09213273990918287,0.09223803587401942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.9932142356,595.5030044261017,0.0,0.09213273990918287,0.09213273992106749,0.09213273992106749,0.37273525213519476,0.37273525213519476,0.5,9.842736033209045,0.6352218399409821,0.6352218399409821,5.4569682106375694e-12,0.0007764550210254129,0.5622879489103525,5.4569682106375694e-12,26507.09716992016,20190.269396365136,0.7616929634708074,1.0187460664642716,0.6276970812664183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440292836336697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31273849892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7385431539248,261.7385431539248,-11.411456846075168,246.140729021093,277.3363572867558,121954.51201560014,122212.98016472875,-258.46814912861896,0.0,nan,277.3363572867558,4.186357286755822,271.09723163362423,-2.0527683663757443,264.8581059805144,-8.291894019485596,258.61898032733785,-14.531019672662126,252.37985467422345,-20.770145325776525,246.140729021093,-27.009270978906983,1.0,1.0,26022.012520719443,26022.012520719443,276.5700345829078,3.4200345829078174,276.5700345829078,276.5700345829078,76855.99584961822,76898.775202114,-42.779352495781495,0.0,8546.071908451686,8546.071908451686,0.8873791112431644,3913.523865663412,276.5700345829078,3.4200345829078174,1.0,0.002,0.13445459610581004,0.005059986800011578,0.0002080842232773535,0.0017919157771742699,0.10404211163867676,0.10404211163867676,0.0,4.516231139062299e-13,1.0,1.0011459118742203,0.5622879489048955,0.09213273992106749,0.0,0.00010542999423130897,135.07955589038468,0.0,1601214.1691136782,267.57266826240823,0.0007764550155684447,1.0,1281225.1093747176,2607.4552378585536,,,,,,,,,,,,,,,,,,,6.0,15276.216872035206,1483.8151404730154,0.37273525213519476,6.173730061729009,3.313060622900971
194.0,-28.75068509653677,4.889116563129317,35.00069622327853,25.549453950393968,5.910962324631012,-25.284520354400613,-38.8267383101396,2.4447975814469087,-5.5790570190433755,-5.5797873943122305,40.00914668095659,41386.394968198736,25785.01429797765,25785.01429797765,67171.40926617639,76871.09012665227,76899.08354551964,25785.01429797765,102684.0978434973,102684.0978434973,102684.0978434973,129193.26565136145,124770.64555364606,4422.620097715388,0.0,90438.72389270243,54954.48959516316,39426.92699726585,26509.16780786416,65936.09480513001,20191.724568802914,1483.946954563074,0.0,0.8839025354648357,2.823600570659891,0.001494314320929203,1.0,1.0,-5.034538444756038,346712.05037939624,1554927.6441488566,4.484781081151773,1554927.6441488566,4.484781081151773,0.7616883606136016,0.09213734149253158,3.894109564872123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894109564872123,1.2802505697098072,1.2805907666286842,3.0416776660796927,6444.949983107977,15276.228380781116,6476.647830776576,0.00033428220814880053,23224.493914739738,2368.239298306735,19359.13378346402,1974.0822588207004,0.8335653665709153,0.8335653665709153,35262.30216740011,35405.22815468563,0.9949564725228535,0.8,4255.786301722659,4273.035954225843,0.9949564725228535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.142972534502,4632.441516551485,5.752831727140797,4.889116563129317,-2.855626297325607,7.744742860454924,3.3127930916542803,3.5,0.946512311901223,0.6,0.00026571299153989227,1.0001567681726162,0.00026567134272897615,197.89511069442955,0.0,8.176757524826383e-06,23.17293082535797,0.012950012616366198,8.999271908703584e-05,0.00017572027245285642,0.0006842739937006037,0.09213734142614027,0.09213734142614027,0.09213734142614027,0.0922394544616296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.14685108623,595.5072024272661,0.0,0.09213734142614027,0.09213734149253158,0.09213734149253158,0.3727463899051113,0.3727463899051113,0.5,9.845799427119896,0.6178259493092355,0.6178259493092355,2.4783730623312294e-11,0.0007303752688585519,0.5452489495561963,2.4783730623312294e-11,26509.16780786416,20191.724568802914,0.7616883606136016,1.0187350261597579,0.6276743427179549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440382374341858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.147237915044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7370150557496,261.7370150557496,-11.412984944250354,246.13921415808187,277.3348159534166,121958.27897558642,122213.7622618166,-255.48328623019057,0.0,nan,277.3348159534166,4.184815953416603,271.09569559434783,-2.0543044056521467,264.8565752352707,-8.293424764729252,258.617454876215,-14.532545123784985,252.37833451716583,-20.771665482834152,246.13921415808187,-27.010785841918107,1.0,1.0,26022.012520719443,26022.012520719443,276.5683914613407,3.4183914613407183,276.5683914613407,276.5683914613407,76857.09482825575,76899.08354551964,-41.98871726388461,0.0,8546.071908451686,8546.071908451686,0.8873755765663404,3913.580112696484,276.5683914613407,3.4183914613407183,1.0,0.002,0.13435234854741174,0.0050601212677984135,0.00020792526197008178,0.001792074734667893,0.10396263098504088,0.10396263098504088,0.0,-3.3620250680654884e-12,1.0,1.0011112189195073,0.5452489495314126,0.09213734149253158,0.0,0.00010224740962402534,131.0025377601034,0.0,1601212.102426545,267.5709429809566,0.0007303752440748212,1.0,1281230.8716848057,2607.6493661574486,,,,,,,,,,,,,,,,,,,3.0,15276.228380781116,1483.946954563074,0.3727463899051113,6.173730061729009,3.3127930916542803
195.0,-28.752207165571242,4.888809258183783,35.00098042993708,25.54770897785204,5.909386470019341,-25.286047801992474,-38.82821303615344,2.4432271049256022,-5.580854890119042,-5.581548535552466,40.00959490914865,41386.55070428249,25786.876604415807,25786.876604415807,67173.4273086983,76871.61152574008,76899.95783921865,25786.876604415807,102686.83444363446,102686.83444363446,102686.83444363446,129198.36273637405,124774.1897441377,4424.172992236357,0.0,90439.43313360236,54954.83326613666,39427.333186073,26511.528292739586,65938.86147881259,20193.387152690648,1484.0944322777923,0.0,0.8838917172908557,2.823417088923137,0.001494314320929203,1.0,1.0,-5.050263487751181,346688.1349141761,1554946.9742481527,4.485146209670791,1554946.9742481527,4.485146209670791,0.7616832545342467,0.09214196641216181,3.89416982051626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89416982051626,1.2802579509536476,1.280598096509922,3.0417071947223944,6445.012550758522,15276.239593417298,6476.611717382362,0.00033426675139855964,23224.31668416879,2368.2212258180716,19359.025838112007,1974.0712514581442,0.833567079771539,0.833567079771539,35262.73867272339,35405.22815468563,0.9949718680175464,0.8,4255.838983290829,4273.035954225843,0.9949718680175464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.921885340213,4632.441516551485,5.7535310217613,4.888809258183783,-2.8571297475370923,7.745939005720875,3.312520750167973,3.5,0.9464345000479923,0.6,0.00026567134272897615,1.000156822598939,0.00026562968599126366,197.8963564015267,0.0,8.24209604653708e-06,23.358100195886085,0.012958254712412735,8.997785107895832e-05,0.00017569349165001783,0.000684180292844625,0.09214196571767483,0.09214196571767483,0.09214196571767483,0.09224149799051204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.9174826946,595.5112021704946,0.0,0.09214196571767483,0.09214196641216181,0.09214196641216181,0.3727571749038701,0.3727571749038701,0.5,9.848785395288026,0.6011458977798156,0.6011458977798156,-7.44648787076585e-12,0.0006936454334436348,0.5312850478013047,-7.44648787076585e-12,26511.528292739586,20193.387152690648,0.7616832545342467,1.018722886658915,0.6276503684793038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440472641300075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.332407285576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.735483164198,261.735483164198,-11.414516835801976,246.1376974959373,277.3332688324733,121959.66152089773,122215.77902599025,-256.1175050925143,0.0,nan,277.3332688324733,4.183268832473345,271.0941545651385,-2.055845434861453,264.85504029781555,-8.294959702184428,258.61592603055186,-14.534073969448116,252.3768117632713,-20.773188236728686,246.1376974959373,-27.01230250406269,1.0,1.0,26022.012520719443,26022.012520719443,276.56673262367434,3.4167326236743634,276.56673262367434,276.56673262367434,76857.65533698679,76899.95783921865,-42.30250223186158,0.0,8546.071908451686,8546.071908451686,0.8873717710369627,3913.6406696188415,276.56673262367434,3.4167326236743634,1.0,0.002,0.1342527091384737,0.0050602290569558795,0.0002077703029905737,0.0017922296911170323,0.10388515149528685,0.10388515149528685,0.0,-5.892394211448604e-12,1.0,1.0010827823338253,0.5312850478087512,0.09214196641216181,0.0,9.96392475698293e-05,127.661482181043,0.0,1601209.9651764696,267.56914510988094,0.0006936454408901227,1.0,1281236.915117962,2607.803191577467,,,,,,,,,,,,,,,,,,,3.0,15276.239593417298,1484.0944322777923,0.3727571749038701,6.173730061729009,3.312520750167973
196.0,-28.753722864811472,4.888488031452877,35.00125939964102,25.545963027421408,5.907814276949981,-25.28756915061775,-38.82967938026411,2.441660562377502,-5.5826031579451865,-5.5832592072649305,40.010012169677054,41386.71131435803,25788.547205254115,25788.547205254115,67175.25851961214,76872.13722599485,76900.66265797571,25788.547205254115,102689.20986322983,102689.20986322983,102689.20986322983,129202.94345405439,124777.26167299916,4425.681781055225,0.0,90440.14952708977,54955.18258594226,39427.74104571946,26513.733590824566,65941.47463654402,20194.93840546527,1484.233483975552,0.0,0.8838812751328635,2.8232389006545002,0.001494314320929203,1.0,1.0,-5.0666522351872345,346664.906042236,1554964.9690124472,4.485498652762382,1554964.9690124472,4.485498652762382,0.761678408523121,0.09214643714344233,3.8942312008916504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942312008916504,1.280265314022601,1.2806054082006806,3.0417376447198694,6445.077070649271,15276.25074513109,6476.574280951675,0.000334250799211604,23224.13458820369,2368.2026571972788,19358.91393811544,1974.0598408340707,0.8335687973470698,0.8335687973470699,35263.183324461796,35405.22815468563,0.9949875508843901,0.8,4255.892648045,4273.035954225843,0.9949875508843901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.696595358132,4632.441516551485,5.754193006274524,4.888488031452877,-2.858601813713366,7.7470898451662435,3.3122432407812856,3.5,0.9463552116517959,0.6,0.00026562968599126366,1.0001561681844533,0.00026558820956276404,197.897596908912,0.0,8.243716612876395e-06,23.362692880891704,0.012966498429025612,8.996306982688369e-05,0.00017566661616437998,0.0006840864176223861,0.092146437149145,0.092146437149145,0.092146437149145,0.09224322877950994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.93484148674,595.5151201078356,0.0,0.092146437149145,0.09214643714344233,0.09214643714344233,0.37276767863745014,0.37276767863745014,0.5,9.851689143977866,0.5848481380659791,0.5848481380659791,1.5916157281026244e-11,0.0006560493197298456,0.5166069720776818,1.5916157281026244e-11,26513.733590824566,20194.93840546527,0.761678408523121,1.018710286505852,0.6276279313205104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440562939546717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.33699997058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73394908089716,261.73394908089716,-11.416050919102815,246.1361804952805,277.33171766652384,121961.20367292255,122217.68761671412,-256.4839437915643,0.0,nan,277.33171766652384,4.181717666523866,271.0926102322434,-2.0573897677566038,264.8535027979922,-8.2964972020078,258.61439536379174,-14.535604636208234,252.37528792955152,-20.77471207044846,246.1361804952805,-27.013819504719464,1.0,1.0,26022.012520719443,26022.012520719443,276.5651044247944,3.4151044247944355,276.5651044247944,276.5651044247944,76858.12207217551,76900.66265797571,-42.54058580020501,0.0,8546.071908451686,8546.071908451686,0.8873678944624922,3913.7023568961085,276.5651044247944,3.4151044247944355,1.0,0.002,0.13415581233364743,0.005060334232177328,0.00020761961124330416,0.0017923803887617373,0.10380980562165208,0.10380980562165208,0.0,5.041540102057596e-15,1.0,1.0010528913369443,0.5166069720617656,0.09214643714344233,0.0,9.689680466642797e-05,124.14833189794417,0.0,1601207.8841160217,267.5673968420548,0.0006560493038136883,1.0,1281242.7853047468,2607.9669158226734,,,,,,,,,,,,,,,,,,,5.0,15276.25074513109,1484.233483975552,0.37276767863745014,6.173730061729009,3.3122432407812856
197.0,-28.75524260480739,4.888153311719249,35.00153324103123,25.544220848847203,5.9062493874587725,-25.28909340558204,-38.8311536173336,2.4401001879442323,-5.584354596579146,-5.584974765229201,40.010422095663834,41386.89165228887,25790.166365811925,25790.166365811925,67177.0580181008,76872.65811391361,76901.34932515204,25790.166365811925,102691.51569096396,102691.51569096396,102691.51569096396,129207.44609882742,124780.29561030772,4427.150488519714,0.0,90440.86716442685,54955.56083833419,39428.11814010295,26515.930407863456,65944.0485479664,20196.482773640248,1484.3723327587666,0.0,0.8838708337928871,2.8230601872667154,0.001494314320929203,1.0,1.0,-5.082769189992405,346641.6120478816,1554982.6476226365,4.4858510737823565,1554982.6476226365,4.4858510737823565,0.7616735472970944,0.09215081573703644,3.8942930426812326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942930426812326,1.2802726481498663,1.280612691172308,3.0417685235320078,6445.142499146837,15276.261973717457,6476.536275749524,0.00033423461925332493,23223.95006569871,2368.18384113828,19358.8003380229,1974.048256848455,0.8335705288402011,0.8335705288402011,35263.63131735951,35405.22815468563,0.9950033516439198,0.8,4255.946716041704,4273.035954225843,0.9950033516439198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.467472367486,4632.441516551485,5.754848501039638,4.888153311719249,-2.8600831347442472,7.748236446463496,3.311961019481102,3.5,0.9462745769946006,0.6,0.00026558820956276404,1.0001565864876651,0.00026554662854888825,197.89884073695512,0.0,8.208085528439074e-06,23.261714387596335,0.012974706514554051,8.994821127317392e-05,0.0001756399982895901,0.0006839936233556944,0.0921508157443543,0.0921508157443543,0.0921508157443543,0.09224492872791487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.3042441366,595.5189231449034,0.0,0.0921508157443543,0.09215081573703644,0.09215081573703644,0.3727778811478664,0.3727778811478664,0.5,9.854512533835939,0.5689313758547883,0.5689313758547883,1.3585577107733116e-11,0.000620168650073083,0.5022055752368146,1.3585577107733116e-11,26515.930407863456,20196.482773640248,0.7616735472970944,1.0186978127258524,0.6276061686170945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444065286096433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.236021477285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73241350098544,261.73241350098544,-11.417586499014533,246.13466258609816,277.3301644158918,121962.85835211108,122219.5925178991,-256.7341657880187,0.0,nan,277.3301644158918,4.180164415891795,271.0910640498917,-2.058935950108264,264.8519636839432,-8.298036316056766,258.61286331801364,-14.53713668198634,252.37376295207426,-20.77623704792572,246.13466258609816,-27.01533741390182,1.0,1.0,26022.012520719443,26022.012520719443,276.5634692156949,3.4134692156949313,276.5634692156949,276.5634692156949,76858.6328144191,76901.34932515204,-42.716510732934694,0.0,8546.071908451686,8546.071908451686,0.8873639887353332,3913.764507894639,276.5634692156949,3.4134692156949313,1.0,0.002,0.13406160688134183,0.005060426683214463,0.00020747308359508776,0.001792526916683359,0.10373654179754388,0.10373654179754388,0.0,2.7844653666120323e-13,1.0,1.001023562182146,0.5022055752232291,0.09215081573703644,0.0,9.420545246472085e-05,120.7006108845783,0.0,1601205.8018368836,267.56564540342083,0.0006201686364875059,1.0,1281248.67220164,2608.1271159168573,,,,,,,,,,,,,,,,,,,5.0,15276.261973717457,1484.3723327587666,0.3727778811478664,6.173730061729009,3.311961019481102
198.0,-28.756769147652903,4.887805695584511,35.00180220744307,25.54260321138429,5.904806432939397,-25.290611589546902,-38.83261943757532,2.4386488718151824,-5.586099550571532,-5.586686162822592,40.01082907847998,41386.954526166584,25791.713940002017,25791.713940002017,67178.6684661686,76873.08694302294,76902.10914560771,25791.713940002017,102693.82308560974,102693.82308560974,102693.82308560974,129211.94956327122,124783.36889895743,4428.580664313798,0.0,90441.52511471073,54955.85482241897,39428.52254699085,26518.126477661477,65946.64902465232,20198.026394708497,1484.511125931887,0.0,0.8838604241808391,2.8228818854156272,0.001494314320929203,1.0,1.0,-5.098326750501542,346618.375768366,1555000.1994531956,4.486202429418666,1555000.1994531956,4.486202429418666,0.7616686801657369,0.09215510561364448,3.8943497091771935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8943497091771935,1.2802794759320149,1.280619467529839,3.041796562693621,6445.201910765689,15276.273070830712,6476.5021840589,0.000334219954055238,23223.781085088893,2368.1666099115287,19358.69843567821,1974.0378657011527,0.833572206211834,0.833572206211834,35264.04181826266,35405.22815468563,0.9950178301006742,0.8,4255.996259151855,4273.035954225843,0.9950178301006742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4481.234602156261,4632.441516551485,5.755492900905406,4.887805695584511,-2.8615668163653556,7.749372511949867,3.311674192413879,3.5,0.9461926264039654,0.6,0.00026554662854888825,1.0001572894267698,0.00026550486744048393,197.90009014643172,0.0,8.228834442685401e-06,23.320516810570428,0.012982935348996737,8.993343979953369e-05,0.00017561318874935455,0.0006838991705337285,0.09215510553673226,0.09215510553673226,0.09215510553673226,0.09224664082202472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.0322590144,595.5226093636148,0.0,0.09215510553673226,0.09215510561364448,0.09215510561364448,0.37278778911238286,0.37278778911238286,0.5,9.857258606078759,0.553427230658599,0.553427230658599,3.586819730116986e-11,0.0005866122510838068,0.48835941232107416,3.586819730116986e-11,26518.126477661477,20198.026394708497,0.7616686801657369,1.018682062845312,0.627582373604688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444074302317395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.29482390026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73088716311344,261.73088716311344,-11.41911283688654,246.13314386703047,277.3286304592301,121965.7019465286,122220.89093193375,-255.18898540514837,0.0,nan,277.3286304592301,4.178630459230135,271.08953314072335,-2.06046685927663,264.85043582233095,-8.299564177669026,258.6113385038901,-14.538661496109853,252.3722411854756,-20.77775881452439,246.13314386703047,-27.016856132969508,1.0,1.0,26022.012520719443,26022.012520719443,276.56184672683804,3.411846726838064,276.56184672683804,276.56184672683804,76859.45805792397,76902.10914560771,-42.651087683741935,0.0,8546.071908451686,8546.071908451686,0.8873604098529618,3913.821457723079,276.56184672683804,3.411846726838064,1.0,0.002,0.13396998938286464,0.005060508532286927,0.00020733056386178865,0.0017926694258225463,0.10366528193089432,0.10366528193089432,0.0,-1.0315664988880258e-11,1.0,1.000995362101833,0.48835941228520596,0.09215510561364448,0.0,9.161736866744995e-05,117.38516998459555,0.0,1601203.7304163962,267.56390044942844,0.0005866122152156095,1.0,1281254.5447651614,2608.2803503648606,,,,,,,,,,,,,,,,,,,3.0,15276.273070830712,1484.511125931887,0.37278778911238286,6.173730061729009,3.311674192413879
199.0,-28.758283143832085,4.8874445154275685,35.002066704204516,25.540544266719394,5.9029124214637925,-25.292163587339424,-38.83411672487853,2.4367928656270736,-5.5879002132484175,-5.588455277198739,40.01123800754324,41387.35131984242,25793.34162532732,25793.34162532732,67180.69294516974,76873.84068345811,76902.80900961289,25793.34162532732,102696.1506349402,102696.1506349402,102696.1506349402,129216.54042593719,124786.56473955329,4429.975686383906,0.0,90442.37708358126,54956.34600293878,39428.92342293609,26520.389790996982,65949.31321393307,20199.616080219537,1484.6544758473208,0.0,0.8838497061120174,2.8226975365188447,0.001494314320929203,1.0,1.0,-5.113475075390909,346594.3571309872,1555017.8353701062,4.486564202147191,1555017.8353701062,4.486564202147191,0.7616636195549739,0.09215934921432338,3.8944209042366293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944209042366293,1.280288184214606,1.2806281246559688,3.0418314815782397,6445.275899692044,15276.283981002212,6476.458360158086,0.0003342016012145406,23223.57529079396,2368.145624733621,19358.56744310598,1974.0245081761848,0.8335739523612411,0.8335739523612411,35264.557564644136,35405.22815468563,0.9950360206482223,0.8,4256.058504276267,4273.035954225843,0.9950360206482223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.99811220227,4632.441516551485,5.756159895512811,4.8874445154275685,-2.8630987425999797,7.750543258027548,3.3113829170660987,3.5,0.9461094048760282,0.6,0.00026550486744048393,1.0001559984954205,0.00026546345554083044,197.9013293005213,0.0,8.264527117830564e-06,23.42166985193182,0.012991199876114568,8.991835353808417e-05,0.00017558651390239976,0.0006838077902435411,0.09215934919868099,0.09215934919868099,0.09215934919868099,0.09224840507558675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.1284366026,595.5261759003362,0.0,0.09215934919868099,0.09215934921432338,0.09215934921432338,0.3727974139595073,0.3727974139595073,0.5,9.85993028298282,0.5383687259399608,0.5383687259399608,-4.1666226024972275e-11,0.0005550639503439925,0.4749802018078526,-4.1666226024972275e-11,26520.389790996982,20199.616080219537,0.7616636195549739,1.0186716081067015,0.6275630374737328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440833590054871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.39597694162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72932852232145,261.72932852232145,-11.420671477678525,246.13162255201934,277.3270344926439,121963.89503914981,122224.48475760799,-260.58971845818974,0.0,nan,277.3270344926439,4.177034492643941,271.0879521044732,-2.0620478955268027,264.8488697163541,-8.301130283645875,258.60978732827726,-14.540212671722713,252.37070494016103,-20.779295059838944,246.13162255201934,-27.01837744798064,1.0,1.0,26022.012520719443,26022.012520719443,276.5601595055249,3.4101595055249163,276.5601595055249,276.5601595055249,76859.18269981418,76902.80900961289,-43.62630979871028,0.0,8546.071908451686,8546.071908451686,0.8873559133774586,3913.8930087578124,276.5601595055249,3.4101595055249163,1.0,0.002,0.1338808732982791,0.005060568737519731,0.00020719189158720726,0.0017928081084095783,0.10359594579360364,0.10359594579360364,0.0,-3.2144426009850235e-15,1.0,1.0009681110689739,0.47498020184951883,0.09215934921432338,0.0,8.911608461174076e-05,114.18092940463507,0.0,1601201.5973040273,267.56209978675156,0.0005550639920102185,1.0,1281260.6153209754,2608.426878325306,,,,,,,,,,,,,,,,,,,4.0,15276.283981002212,1484.6544758473208,0.3727974139595073,6.173730061729009,3.3113829170660987
200.0,-28.759810942132123,4.887072609980261,35.00232484091336,25.539081380143784,5.901627837026568,-25.293667064215878,-38.83556522252036,2.4354839566756348,-5.589589385551449,-5.5901089490424365,40.01158343957594,41387.28654128354,25794.62865146916,25794.62865146916,67181.9151927527,76874.15744152581,76903.07666796818,25794.62865146916,102697.70531943734,102697.70531943734,102697.70531943734,129220.02191720859,124788.70176218952,4431.320155019065,0.0,90442.96817683926,54956.55966478441,39429.34279117206,26522.316597771256,65951.65938894331,20200.964964261704,1484.7793625930663,0.0,0.8838398224152528,2.822525308397297,0.001494314320929203,1.0,1.0,-5.1306444007012715,346571.9069994064,1555032.7329625764,4.4868978170387015,1555032.7329625764,4.4868978170387015,0.7616591442830166,0.09216335880606838,3.8944726113328416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8944726113328416,1.2802943502276418,1.2806342392840147,3.0418572187250437,6445.330433617749,15276.2950916405,6476.427493710141,0.00033418816703903903,23223.41872777637,2368.1296597488817,19358.47518122749,1974.0151000828512,0.8335755991891834,0.8335755991891834,35264.93213647285,35405.22815468563,0.995049231963722,0.8,4256.103711127769,4273.035954225843,0.995049231963722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.757821144101,4632.441516551485,5.756755817006606,4.887072609980261,-2.864550163437383,7.751622773417644,3.3110869705447286,3.5,0.9460248487270653,0.6,0.00026546345554083044,1.0001574226952499,0.00026542167214582354,197.90257976482224,0.0,8.195469990284704e-06,23.22596195246685,0.012999395346104854,8.990376109365782e-05,0.0001755596944471726,0.000683712421678476,0.09216335832188667,0.09216335832188667,0.09216335832188667,0.09224950421628576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.3385148422,595.5297022491251,0.0,0.09216335832188667,0.09216335880606838,0.09216335880606838,0.3728067666698186,0.3728067666698186,0.5,9.862514657954003,0.5231773033642639,0.5231773033642639,1.546140993013978e-11,0.0005195634909682667,0.4594645483411455,1.546140993013978e-11,26522.316597771256,20200.964964261704,0.7616591442830166,1.0186539021945464,0.6275397302318985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440923413631124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.20026904216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72779759962606,261.72779759962606,-11.42220240037392,246.13010226922813,277.3254929300239,121968.68994140744,122224.64546522858,-255.95552382113524,0.0,nan,277.3254929300239,4.17549293002395,271.08641479785234,-2.0635852021476353,264.847336665644,-8.302663334355998,258.608258533589,-14.541741466410997,252.36918040141904,-20.780819598580933,246.13010226922813,-27.019897730771845,1.0,1.0,26022.012520719443,26022.012520719443,276.558537153141,3.408537153141026,276.558537153141,276.558537153141,76860.4741451268,76903.07666796818,-42.60252284137823,0.0,8546.071908451686,8546.071908451686,0.8873526476962919,3913.9449743895057,276.558537153141,3.408537153141026,1.0,0.002,0.13379465898641307,0.0050606376666721764,0.00020705776042561757,0.0017929422349724322,0.10352888021280879,0.10352888021280879,0.0,-4.601950331223348e-12,1.0,1.0009365102117072,0.45946454832568406,0.09216335880606838,0.0,8.62141985045469e-05,110.46334623657526,0.0,1601199.5876317227,267.56041061444853,0.0005195634755068568,1.0,1281266.2896906647,2608.602425816492,,,,,,,,,,,,,,,,,,,3.0,15276.2950916405,1484.7793625930663,0.3728067666698186,6.173730061729009,3.3110869705447286
201.0,-28.761334965817465,4.886687761690079,35.002579795299,25.537241447623842,5.899958033798113,-25.29520566581993,-38.83705301033331,2.433828733341909,-5.591399140619103,-5.591893710346545,40.01200786318639,41387.527050909244,25796.181792337236,25796.181792337236,67183.70884324648,76874.75002174846,76904.14046043168,25796.181792337236,102700.3222527689,102700.3222527689,102700.3222527689,129225.01017749126,124792.3674746378,4432.642702853468,0.0,90443.72582509133,54956.964048631875,39429.73530717717,26524.687924722355,65954.42323189953,20202.631945398774,1484.9283409571387,0.0,0.8838289641544901,2.822339253705095,0.001494314320929203,1.0,1.0,-5.143667469512536,346547.67848679674,1555051.037406514,4.4872643331407005,1555051.037406514,4.4872643331407005,0.7616538977851233,0.09216746814189068,3.8945366715654104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945366715654104,1.2803021259624425,1.2806419635849418,3.041888779679849,6445.39730749377,15276.305875309763,6476.388308261172,0.0003341716058144277,23223.231273038044,2368.110544685295,19358.35805329823,1974.0031563580053,0.8335772841298404,0.8335772841298404,35265.39619438543,35405.22815468563,0.9950655995419742,0.8,4256.159718001573,4273.035954225843,0.9950655995419742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.514405561392,4632.441516551485,5.757415211145845,4.886687761690079,-2.866103684215966,7.752791445906045,3.3107871865938368,3.5,0.9459391961696676,0.6,0.00026542167214582354,1.0001570356849434,0.0002653799980160648,197.9038271533556,0.0,8.269041663198126e-06,23.434464073503488,0.013007664387768052,8.98887751107601e-05,0.00017553289703506344,0.0006836193045691699,0.09216746814916887,0.09216746814916887,0.09216746814916887,0.09225154540846651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.22985098977,595.533010863553,0.0,0.09216746814916887,0.09216746814189068,0.09216746814189068,0.37281579478549337,0.37281579478549337,0.5,9.865036975856835,0.508823517633914,0.508823517633914,-2.6716406864579767e-12,0.0004945697274365557,0.4482262408340034,-2.6716406864579767e-12,26524.687924722355,20202.631945398774,0.7616538977851233,1.0186384104523925,0.6275170795655104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441014057145976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.408771163195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7262546786059,261.7262546786059,-11.423745321394051,246.12857998104406,277.3239293761604,121969.18178521619,122227.14331239903,-257.9615271828263,0.0,nan,277.3239293761604,4.173929376160402,271.0848594971541,-2.06514050284585,264.84578961804806,-8.304210381951918,258.60671973912787,-14.543280260872109,252.36764986010098,-20.782350139898995,246.12857998104406,-27.021420018955922,1.0,1.0,26022.012520719443,26022.012520719443,276.5568768691962,3.4068768691961964,276.5568768691962,276.5568768691962,76860.76403732112,76904.14046043168,-43.3764231105597,0.0,8546.071908451686,8546.071908451686,0.887348601813214,3914.0093549232374,276.5568768691962,3.4068768691961964,1.0,0.002,0.1337105463643622,0.0050606730185710595,0.00020692682667278016,0.0017930731735017634,0.10346341333639007,0.10346341333639007,0.0,1.745435393440964e-13,1.0,1.000913615771239,0.44822624083667506,0.09216746814189068,0.0,8.41126220061276e-05,107.77118223036321,0.0,1601197.4534344191,267.5586008593809,0.0004945697301081964,1.0,1281272.4138181317,2608.7214631926026,,,,,,,,,,,,,,,,,,,5.0,15276.305875309763,1484.9283409571387,0.37281579478549337,6.173730061729009,3.3107871865938368
202.0,-28.762864615525643,4.886292048150618,35.00282973876533,25.535600864700996,5.898496956115037,-25.29672845827953,-38.83852333584798,2.432360795936086,-5.59313441099988,-5.593599886259468,40.012373147182466,41387.614812155945,25797.485608537696,25797.485608537696,67185.10042069363,76875.19668928436,76904.7066733532,25797.485608537696,102702.1922818909,102702.1922818909,102702.1922818909,129228.95483010153,124795.03301575316,4433.9218143483795,0.0,90444.40222200369,54957.28317206017,39430.13227771502,26526.762548210634,65956.89482592566,20204.085657258387,1485.0615395021778,0.0,0.8838187323572904,2.8221614717521915,0.001494314320929203,1.0,1.0,-5.158818258668873,346524.5180311013,1555066.7914201464,4.4876097087034275,1555066.7914201464,4.4876097087034275,0.761649131534193,0.09217138244788513,3.8945952006103957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8945952006103957,1.2803090314664967,1.2806488175634194,3.0419180876584404,6445.459407583545,15276.31668367053,6476.352288391993,0.00033415625036089597,23223.055943741838,2368.0926660726996,19358.250387498807,1973.9921775018797,0.8335789413070539,0.8335789413070539,35265.820182558076,35405.22815468563,0.9950805538854944,0.8,4256.210888882269,4273.035954225843,0.9950805538854944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.26730739271,4632.441516551485,5.758023760316778,4.886292048150618,-2.8676039398518944,7.753895988002512,3.310482878376266,3.5,0.9458522509646474,0.6,0.0002653799980160648,1.0001576173979663,0.0002653381761031663,197.90507916041537,0.0,8.247469772539764e-06,23.373329335377694,0.013015911857540592,8.987396728764676e-05,0.00017550603072841804,0.0006835249449530775,0.09217138243462122,0.09217138243462122,0.09217138243462122,0.0922529408694255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.19954473444,595.5362910685515,0.0,0.09217138243462122,0.09217138244788513,0.09217138244788513,0.37282459869497,0.37282459869497,0.5,9.867483732610152,0.49462337071770435,0.49462337071770435,-1.290345608140342e-11,0.00046547525960249914,0.4347816275906098,-1.290345608140342e-11,26526.762548210634,20204.085657258387,0.761649131534193,1.0186213374357522,0.6274948952855757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441104477791054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.34763642507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72472040440283,261.72472040440283,-11.425279595597146,246.1270569777647,277.3223838310164,121971.9811225944,122228.49699157737,-256.5158689829687,0.0,nan,277.3223838310164,4.172383831016418,271.08331846040096,-2.066681539599017,264.8442530896613,-8.305746910338655,258.60518771912996,-14.544812280870019,252.36612234844344,-20.783877651556537,246.1270569777647,-27.022943022235268,1.0,1.0,26022.012520719443,26022.012520719443,276.5552369474556,3.4052369474556485,276.5552369474556,276.5552369474556,76861.59664801536,76904.7066733532,-43.11002533783903,0.0,8546.071908451686,8546.071908451686,0.887344905255351,3914.0681766134476,276.5552369474556,3.4052369474556485,1.0,0.002,0.13362894886794105,0.005060711955869865,0.00020679981978422325,0.0017932001790304584,0.10339990989211162,0.10339990989211162,0.0,-1.1853183365384545e-12,1.0,1.000886228949351,0.43478162760351324,0.09217138244788513,0.0,8.159738629071979e-05,104.54895779901217,0.0,1601195.3995684988,267.5568655890001,0.0004654752725059552,1.0,1281278.2682342206,2608.869902560516,,,,,,,,,,,,,,,,,,,3.0,15276.31668367053,1485.0615395021778,0.37282459869497,6.173730061729009,3.310482878376266
203.0,-28.764381184599475,4.885884444089473,35.003075525845375,25.533516599703603,5.896571563107638,-25.29828590990048,-38.840025233197935,2.430476289469247,-5.594938808739755,-5.59537822586603,40.01275307454426,41388.01686391146,25798.912494770717,25798.912494770717,67186.92935868219,76875.96931061079,76905.33644393052,25798.912494770717,102704.24893870123,102704.24893870123,102704.24893870123,129233.21943091814,124798.04973825594,4435.1696926621935,0.0,90445.26094876212,54957.76732907078,39430.54846632371,26528.970492216897,65959.5189585406,20205.632949703293,1485.2027623851025,0.0,0.8838080699715704,2.8219761211907546,0.001494314320929203,1.0,1.0,-5.172995354276907,346500.37928452715,1555083.1771034722,4.487969624490722,1555083.1771034722,4.487969624490722,0.7616440658951031,0.09217527914628698,3.894666157224132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894666157224132,1.280317872681286,1.2806576075764822,3.0419525028325873,6445.532329207854,15276.327328522515,6476.309028141232,0.00033413815591500974,23222.853332627026,2368.0720054888293,19358.121079714307,1973.9789917774478,0.8335806458596131,0.8335806458596132,35266.33419513044,35405.22815468563,0.9950986835094634,0.8,4256.272924754288,4273.035954225843,0.9950986835094634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.017017656311,4632.441516551485,5.758663949956877,4.885884444089473,-2.8691624650089618,7.755046909098434,3.3101746510613452,3.5,0.9457641860175272,0.6,0.0002653381761031663,1.0001562713839163,0.00026529671781792445,197.90632047464035,0.0,8.27676898282191e-06,23.456363297317292,0.013024188626523414,8.985884382821403e-05,0.00017547933227495227,0.0006834334167035449,0.09217527912661104,0.09217527912661104,0.09217527912661104,0.09225454129536394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.5722500358,595.5394408899475,0.0,0.09217527912661104,0.09217527914628698,0.09217527914628698,0.3728331236622938,0.3728331236622938,0.5,9.869861597797618,0.48080928986797744,0.48080928986797744,-2.8990143619012088e-12,0.0004394171263015778,0.42238287158915,-2.8990143619012088e-12,26528.970492216897,20205.632949703293,0.7616440658951031,1.018608540806871,0.6274760264689959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441195233310145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.430670387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7231521834417,261.7231521834417,-11.42684781655828,246.12553142775056,277.32077293911675,121969.92774393193,122232.11917141207,-262.1914274801411,0.0,nan,277.32077293911675,4.170772939116773,271.0817246368593,-2.0682753631406854,264.842676334537,-8.307323665463002,258.6036280323431,-14.546371967656853,252.36457973004366,-20.78542026995632,246.12553142775056,-27.02446857224942,1.0,1.0,26022.012520719443,26022.012520719443,276.5535322990822,3.403532299082201,276.5535322990822,276.5535322990822,76861.29034349509,76905.33644393052,-44.04610043542925,0.0,8546.071908451686,8546.071908451686,0.8873404237875894,3914.1394880102525,276.5535322990822,3.403532299082201,1.0,0.002,0.1335496713623193,0.005060727308686378,0.00020667637331823945,0.0017933236263855728,0.10333818665911973,0.10333818665911973,0.0,-2.9618755365001803e-13,1.0,1.0008609701942266,0.422382871592049,0.09217527914628698,0.0,7.927750549990826e-05,101.5770287059406,0.0,1601193.269945613,267.5550611912602,0.00043941712920059217,1.0,1281284.370205848,2609.003999806451,,,,,,,,,,,,,,,,,,,6.0,15276.327328522515,1485.2027623851025,0.3728331236622938,6.173730061729009,3.3101746510613452
204.0,-28.76590821742298,4.88546766445485,35.00331512659384,25.531939055677526,5.895177416800456,-25.299799654037972,-38.84148661801589,2.4290688529976907,-5.596635137993189,-5.597044486971738,40.01306609998868,41388.063892814374,25800.013554305708,25800.013554305708,67188.07744712009,76876.37156454833,76905.46674961848,25800.013554305708,102705.4803039242,102705.4803039242,102705.4803039242,129236.30945915895,124799.94063210973,4436.368827049207,0.0,90445.91293977326,54958.06719508182,39430.939716323825,26530.82915523476,65961.76887155858,20206.930012631703,1485.3249847899415,0.0,0.8837982372378503,2.8218025385637846,0.001494314320929203,1.0,1.0,-5.189432273548448,346477.7630617406,1555096.6775084175,4.488301539949931,1555096.6775084175,4.488301539949931,0.7616395965010654,0.09217894304931452,3.894723202024011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894723202024011,1.2803244968251826,1.280664180395287,3.0419813193309557,6445.593387910012,15276.338184434886,6476.273711674163,0.00033412306360751154,23222.680598397932,2368.054391499435,19358.015516430856,1973.9682273182848,0.8335823004759542,0.8335823004759542,35266.74742860388,35405.22815468563,0.9951132586239839,0.8,4256.322797656724,4273.035954225843,0.9951132586239839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.763270122491,4632.441516551485,5.7592359235536685,4.88546766445485,-2.870642379754558,7.756110044209407,3.3098621772498173,3.5,0.9456749077856621,0.6,0.00026529671781792445,1.0001573516330118,0.00026525497951373345,197.90757036711204,0.0,8.204856685399865e-06,23.252563846423218,0.013032393483208813,8.984413057000961e-05,0.00017545258724791483,0.0006833392624095959,0.09217894305405781,0.09217894305405781,0.09217894305405781,0.09225543170702036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.0226268431,595.5425621475251,0.0,0.09217894305405781,0.09217894304931452,0.09217894304931452,0.3728413957096894,0.3728413957096894,0.5,9.87215625728942,0.46676362913581215,0.46676362913581215,-3.439026841078885e-11,0.0004093489785645943,0.407612213423306,-3.439026841078885e-11,26530.82915523476,20206.930012631703,0.7616395965010654,1.0185912020938883,0.6274553366421333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441285213812276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.22687093611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72160353185166,261.72160353185166,-11.428396468148321,246.12400681621398,277.31920024746756,121973.82017787283,122232.73980048155,-258.91962260871696,0.0,nan,277.31920024746756,4.169200247467586,271.08016156124944,-2.069838438750537,264.8411228749312,-8.308877125068761,258.6020841887624,-14.547915811237601,252.36304550248553,-20.786954497514444,246.12400681621398,-27.025993183786,1.0,1.0,26022.012520719443,26022.012520719443,276.5518812854129,3.4018812854129123,276.5518812854129,276.5518812854129,76862.35921711463,76905.46674961848,-43.1075325038546,0.0,8546.071908451686,8546.071908451686,0.8873368209493396,3914.196818034131,276.5518812854129,3.4018812854129123,1.0,0.002,0.13347315860656464,0.0050607514096919215,0.00020655725418728963,0.0017934427458535214,0.10327862709364481,0.10327862709364481,0.0,4.0811104495830364e-14,1.0,1.0008308813520252,0.40761221345769627,0.09217894304931452,0.0,7.651275561459394e-05,98.03503534008793,0.0,1601191.259722982,267.5533648620068,0.0004093490129548627,1.0,1281290.0875496485,2609.1701248474,,,,,,,,,,,,,,,,,,,5.0,15276.338184434886,1485.3249847899415,0.3728413957096894,6.173730061729009,3.3098621772498173
205.0,-28.767427695338796,4.88503968523516,35.003551271751924,25.529991031531267,5.893394066710417,-25.301345519126436,-38.84297545356674,2.427311891608326,-5.5984423285112825,-5.598829708793272,40.01344556776594,41388.360304036,25801.35751321698,25801.35751321698,67189.71781725298,76877.04539902101,76906.24664844872,25801.35751321698,102707.6041616657,102707.6041616657,102707.6041616657,129240.67565996214,124803.13055487558,4437.545105086569,0.0,90446.71622747462,54958.49072169414,39431.36167308942,26533.071498296442,65964.43317138587,20208.501277614665,1485.4681472524987,0.0,0.8837875391208602,2.8216164318133643,0.001494314320929203,1.0,1.0,-5.202350497375448,346453.533467505,1555113.043608938,4.488662673012677,1555113.043608938,4.488662673012677,0.7616344484999467,0.09218268566778286,3.8947903108352393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947903108352393,1.2803327455043636,1.2806723778212297,3.0420141361775124,6445.662922869951,15276.348780171167,6476.232660290983,0.00033410582157416283,23222.48670893871,2368.0346202769256,19357.892811099377,1973.9557148566919,0.8335839763296413,0.8335839763296413,35267.23356439225,35405.22815468563,0.9951304051230699,0.8,4256.381469096244,4273.035954225843,0.9951304051230699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.506713428255,4632.441516551485,5.759865798587159,4.88503968523516,-2.8722148033175734,7.757254488552734,3.3095462561335216,3.5,0.9455846446095776,0.6,0.00026525497951373345,1.0001565750272472,0.00026521345370999247,197.90881408940896,0.0,8.260326373684091e-06,23.409764943020715,0.013040653809582498,8.982914322657902e-05,0.00017542583628715443,0.000683246847441378,0.09218268565108578,0.09218268565108578,0.09218268565108578,0.09225712182936611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.0912218098,595.5454855712452,0.0,0.09218268565108578,0.09218268566778286,0.09218268566778286,0.3728493567882022,0.3728493567882022,0.5,9.874389343092625,0.45334307465134316,0.45334307465134316,-3.6266101233195513e-11,0.0003873802820066885,0.3964792114178408,-3.6266101233195513e-11,26533.071498296442,20208.501277614665,0.7616344484999467,1.0185749287450652,0.6274344872562249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441375816221182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.384072032706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72003619619113,261.72003619619113,-11.429963803808846,246.12248073923337,277.3175916531296,121973.43262537473,122235.47604545452,-262.0434200798175,0.0,nan,277.3175916531296,4.167591653129648,271.07856947037703,-2.071430529622944,264.8395472875452,-8.310452712454776,258.60052510483143,-14.549474895168544,252.36150292203007,-20.788497077969907,246.12248073923337,-27.02751926076661,1.0,1.0,26022.012520719443,26022.012520719443,276.5501873217552,3.4001873217551974,276.5501873217552,276.5501873217552,76862.43404390522,76906.24664844872,-43.812604543505586,0.0,8546.071908451686,8546.071908451686,0.8873325824753846,3914.2642623894153,276.5501873217552,3.4001873217551974,1.0,0.002,0.13339872959485363,0.005060744246607471,0.00020644130985542934,0.0017935586900386952,0.10322065492771466,0.10322065492771466,0.0,-1.0587537790929247e-13,1.0,1.0008081983141888,0.3964792114541069,0.09218268566778286,0.0,7.442901207704917e-05,95.36561131286813,0.0,1601189.1327276197,267.5515576714887,0.00038738031827278974,1.0,1281296.2130163074,2609.288014016561,,,,,,,,,,,,,,,,,,,4.0,15276.348780171167,1485.4681472524987,0.3728493567882022,6.173730061729009,3.3095462561335216
