time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
206.0,-28.76895476698165,4.884602778488889,35.003782244959076,25.528407201077812,5.891982123351431,-25.30286107795969,-38.844440889637895,2.425888434069236,-5.600161487044147,-5.600523750497054,40.013768586574656,41388.402148595764,25802.42880778364,25802.42880778364,67190.8309563794,76877.45264482142,76906.60223901909,25802.42880778364,102709.03104680273,102709.03104680273,102709.03104680273,129244.05023497016,124805.37169456761,4438.678540402549,0.0,90447.35921802901,54958.770542285645,39431.76519527041,26535.01918816743,65966.78438343784,20209.861351659332,1485.5953452637218,0.0,0.8837775233523241,2.8214398980672692,0.001494314320929203,1.0,1.0,-5.217165477655897,346430.5426293747,1555126.9752179654,4.489000777514304,1555126.9752179654,4.489000777514304,0.7616297997881747,0.09218623027454902,3.8948453354664623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8948453354664623,1.2803394443739224,1.2806790252978972,3.042041196638299,6445.720260739193,15276.35947635634,6476.199724066044,0.00033409166307893,23222.32371961355,2368.0179999911848,19357.79436251894,1973.9456758953304,0.8335855875684555,0.8335855875684555,35267.63216120998,35405.22815468563,0.995144464078544,0.8,4256.429575509397,4273.035954225843,0.995144464078544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.246838959338,4632.441516551485,5.76043913975911,4.884602778488889,-2.8737239371068446,7.758326715595733,3.3092262618430066,3.5,0.9454932176694305,0.6,0.00026521345370999247,1.000157359539722,0.0002651717264091774,197.9100640409849,0.0,8.218322572487444e-06,23.290726170429416,0.013048872132154984,8.981439368992573e-05,0.00017539906002006674,0.000683152210764359,0.09218623027863182,0.09218623027863182,0.09218623027863182,0.09225820355130758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.2431072022,595.5483791195819,0.0,0.09218623027863182,0.09218623027454902,0.09218623027454902,0.37285709283944446,0.37285709283944446,0.5,9.876548541014746,0.439949741186922,0.439949741186922,-7.787548383930698e-12,0.0003622634529278912,0.3833582728411784,-7.787548383930698e-12,26535.01918816743,20209.861351659332,0.7616297997881747,1.0185554985646514,0.6274127583364071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441465971451124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.26503326012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7184866474721,261.7184866474721,-11.431513352527872,246.12095552801506,277.31601776691224,121977.05017307667,122236.11978863577,-259.0696155591088,0.0,nan,277.31601776691224,4.166017766912262,271.07700531915435,-2.0729946808456248,264.83799287131745,-8.312007128682524,258.59898042361885,-14.551019576381123,252.3599679758149,-20.79003202418508,246.12095552801506,-27.029044471984918,1.0,1.0,26022.012520719443,26022.012520719443,276.5485348887079,3.3985348887079,276.5485348887079,276.5485348887079,76863.45717537405,76906.60223901909,-43.14506364504632,0.0,8546.071908451686,8546.071908451686,0.8873291072069006,3914.3195621437944,276.5485348887079,3.3985348887079,1.0,0.002,0.1333267572770807,0.005060743295509695,0.00020632920708590682,0.001793670792862734,0.10316460354295341,0.10316460354295341,0.0,-5.135909059150734e-14,1.0,1.0007814667529535,0.38335827284896595,0.09218623027454902,0.0,7.197231757614735e-05,92.21827629511245,0.0,1601187.103163137,267.54983851295583,0.0003622634607154396,1.0,1281302.0255676038,2609.432725173512,,,,,,,,,,,,,,,,,,,5.0,15276.35947635634,1485.5953452637218,0.37285709283944446,6.173730061729009,3.3092262618430066
207.0,-28.770488517456034,4.884156028781462,35.004010179287064,25.526772869657748,5.890524027639596,-25.304387262935034,-38.84591177394611,2.4244227702827414,-5.601937749467368,-5.602281247944714,40.014142826427985,41388.465785001485,25803.60995402113,25803.60995402113,67192.0757390226,76877.89525743085,76907.56080486592,25803.60995402113,102711.17075888705,102711.17075888705,102711.17075888705,129248.4128909533,124808.62353299098,4439.789357962327,0.0,90448.03135508786,54959.06565246111,39432.184114029726,26537.242132066258,65969.42624609599,20211.419067746512,1485.737085778996,0.0,0.8837669873553367,2.821256660725669,0.001494314320929203,1.0,1.0,-5.229021276362857,346406.6918616021,1555143.1160783835,4.489356448979054,1555143.1160783835,4.489356448979054,0.7616246996263435,0.09218981131500997,3.8949030101287803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8949030101287803,1.2803463398217447,1.280685869146402,3.042069859528044,6445.78099396311,15276.369969764582,6476.164442320153,0.0003340766401027858,23222.152418141293,2368.000532102328,19357.688903019418,1973.9349220191827,0.8335871952979289,0.8335871952979289,35268.049953566486,35405.22815468563,0.9951592001247742,0.8,4256.479998620723,4273.035954225843,0.9951592001247742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.984187835224,4632.441516551485,5.761040644908481,4.884156028781462,-2.875284143007506,7.759440171788968,3.3089028611166067,3.5,0.9454008174618876,0.6,0.0002651717264091774,1.0001580497959215,0.0002651298226948078,197.91131947316435,0.0,8.258252776564853e-06,23.403888368784795,0.013057130384931549,8.979959156759118e-05,0.00017537213484158622,0.0006830574558872045,0.09218981115841268,0.09218981115841268,0.09218981115841268,0.09225991375821327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.9132453787,595.5511066058879,0.0,0.09218981115841268,0.09218981131500997,0.09218981131500997,0.37286455390295214,0.37286455390295214,0.5,9.878651629908113,0.42723815285086175,0.42723815285086175,-2.0179413695586845e-11,0.00034349847732073613,0.373259971581831,-2.0179413695586845e-11,26537.242132066258,20211.419067746512,0.7616246996263435,1.0185335777874676,0.627388597114725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441556578316572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.37819545847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7169468488804,261.7169468488804,-11.433053151119566,246.11942945199308,277.31446424574546,121979.93991034037,122237.3794013314,-257.4394909910544,0.0,nan,277.31446424574546,4.164464245745478,271.0754572869897,-2.07454271301026,264.83645032822255,-8.313549671777423,258.59744336956845,-14.552556630431525,252.35843641076332,-20.79156358923666,246.11942945199308,-27.030570548006892,1.0,1.0,26022.012520719443,26022.012520719443,276.5468895557561,3.396889555756104,276.5468895557561,276.5468895557561,76864.31803390683,76907.56080486592,-43.24277095908474,0.0,8546.071908451686,8546.071908451686,0.8873254645569941,3914.377525179424,276.5468895557561,3.396889555756104,1.0,0.002,0.13325667551970607,0.005060722263103695,0.00020622000379443055,0.0017937799986108827,0.10311000189721527,0.10311000189721527,0.0,2.4053133616808164e-12,1.0,1.0007608898189948,0.3732599716020104,0.09218981131500997,0.0,7.008166043134586e-05,89.79619607366207,0.0,1601185.0165981892,267.5480622505326,0.0003434984975001498,1.0,1281308.0557877074,2609.537815907941,,,,,,,,,,,,,,,,,,,3.0,15276.369969764582,1485.737085778996,0.37286455390295214,6.173730061729009,3.3089028611166067
208.0,-28.77201043017306,4.883699676311411,35.00423474861555,25.5247751478106,5.88869226472754,-25.30594016065967,-38.84741304265333,2.422621995676899,-5.603721832736653,-5.604046373758985,40.0145015757163,41388.824736479786,25804.762300195333,25804.762300195333,67193.58703667512,76878.6062632003,76908.34862396776,25804.762300195333,102713.11092416309,102713.11092416309,102713.11092416309,129252.52568364388,124811.65537879292,4440.8703048509615,0.0,90448.86123733298,54959.53985531079,39432.579313357994,26539.41475948078,65971.99407283877,20212.93946308771,1485.876656178887,0.0,0.8837564679495326,2.821072639026322,0.001494314320929203,1.0,1.0,-5.241270570927497,346382.7388684418,1555158.5889553279,4.489711565985354,1555158.5889553279,4.489711565985354,0.7616196380467268,0.0921933146952738,3.894972254667288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894972254667288,1.2803547926828966,1.2806942705947157,3.042103858185775,6445.853033039114,15276.380278471179,6476.121586264871,0.0003340587545373551,23221.952641369768,2367.980160541038,19357.56080340225,1973.9218594935328,0.8335888502725165,0.8335888502725165,35268.551555890364,35405.22815468563,0.9951768923084756,0.8,4256.540536707225,4273.035954225843,0.9951768923084756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.718523350662,4632.441516551485,5.761639666716547,4.883699676311411,-2.876854180720758,7.7605538570321695,3.3085757629190145,3.5,0.9453073608340041,0.6,0.0002651298226948078,1.0001568317964915,0.00026508824842857797,197.91256522935728,0.0,8.293219401715886e-06,23.50298378446282,0.013065423604333264,8.978448599910785e-05,0.00017534533669569995,0.0006829652214150452,0.09219331468569783,0.09219331468569783,0.09219331468569783,0.09226146408750162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.7910632209,595.5537657718675,0.0,0.09219331468569783,0.0921933146952738,0.0921933146952738,0.3728718105597628,0.3728718105597628,0.5,9.880696112178354,0.41497477482403156,0.41497477482403156,-8.185452315956354e-12,0.00032454102233714366,0.3627758028314929,-8.185452315956354e-12,26539.41475948078,20212.93946308771,0.7616196380467268,1.0185168415932313,0.6273696182471452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441647582548511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.47729087415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71538213404676,261.71538213404676,-11.434617865953214,246.11790131610041,277.31286295197896,121978.93630921034,122240.54155174196,-261.6052425316225,0.0,nan,277.31286295197896,4.16286295197898,271.0738706247911,-2.076129375208893,264.8348782976068,-8.315121702393185,258.595885970512,-14.554114029488005,252.35689364329147,-20.793106356708506,246.11790131610041,-27.032098683899562,1.0,1.0,26022.012520719443,26022.012520719443,276.54521661487894,3.3952166148789615,276.54521661487894,276.54521661487894,76864.17761032404,76908.34862396776,-44.17101364371774,0.0,8546.071908451686,8546.071908451686,0.8873210911570527,3914.4471159406244,276.54521661487894,3.3952166148789615,1.0,0.002,0.13318855718394826,0.00506069120014612,0.00020611383651465424,0.0017938861634135025,0.10305691825732712,0.10305691825732712,0.0,-7.184313907671047e-14,1.0,1.000739526504074,0.36277580283967836,0.0921933146952738,0.0,6.811833579354346e-05,87.28098494647985,0.0,1601182.9206424681,267.5462781672633,0.000324541030522596,1.0,1281314.1121212286,2609.647789603281,,,,,,,,,,,,,,,,,,,6.0,15276.380278471179,1485.876656178887,0.3728718105597628,6.173730061729009,3.3085757629190145
209.0,-28.773534084287142,4.883235251941461,35.004453928371575,25.52294988362121,5.887037008996406,-25.307476974993687,-38.848896709363885,2.4209799006567643,-5.605452973666786,-5.605754489760821,40.01479516303946,41389.045992818435,25805.730930381284,25805.730930381284,67194.77692319972,76879.19083106842,76908.4673156236,25805.730930381284,102714.19824600487,102714.19824600487,102714.19824600487,129255.48710126652,124813.5784693118,4441.908631954715,0.0,90449.61494534617,54959.93072124178,39432.9824712271,26541.28885526165,65974.27132648876,20214.244151429408,1486.0008728323444,0.0,0.8837464851575199,2.8208946341238885,0.001494314320929203,1.0,1.0,-5.256131853866236,346359.56074482435,1555171.2514776937,4.490048573030282,1555171.2514776937,4.490048573030282,0.7616150165752804,0.09219662713259424,3.8950358908808793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950358908808793,1.28036250771643,1.280701934440938,3.0421352292077093,6445.919504470174,15276.3907732025,6476.082498448214,0.0003340422804948158,23221.766751137842,2367.961205012705,19357.443967302508,1973.9099455270157,0.8335904918325826,0.8335904918325826,35269.01253035002,35405.22815468563,0.9951931515486292,0.8,4256.596171440928,4273.035954225843,0.9951931515486292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.449890677701,4632.441516551485,5.762201556413136,4.883235251941461,-2.8783857974211458,7.761621049362606,3.308245023305185,3.5,0.9452128638014815,0.6,0.00026508824842857797,1.0001570132083368,0.00026504663260643356,197.91381242459641,0.0,8.228069677074543e-06,23.318349464829254,0.013073651674010337,8.976955984663334e-05,0.00017531868858194463,0.0006828725843688421,0.09219662710111039,0.09219662710111039,0.09219662710111039,0.0922623127593742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.7101668314,595.5564083006407,0.0,0.09219662710111039,0.09219662713259424,0.09219662713259424,0.3728788522613407,0.3728788522613407,0.5,9.882666678070631,0.40251291370799436,0.40251291370799436,3.9108272176235914e-11,0.0003015160940549322,0.3496226358946046,3.9108272176235914e-11,26541.28885526165,20214.244151429408,0.7616150165752804,1.0184997207573694,0.6273513168185714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441737885469992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.29265655452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7138129210214,261.7138129210214,-11.436187078978605,246.11637279868398,277.3112530433402,121980.09167486177,122242.44897298115,-262.3572981193747,0.0,nan,277.3112530433402,4.161253043340196,271.0722769944119,-2.0777230055880977,264.83330094543766,-8.31669905456232,258.5943248966162,-14.555675103383805,252.35534884763825,-20.794651152361723,246.11637279868398,-27.033627201315994,1.0,1.0,26022.012520719443,26022.012520719443,276.5435223873228,3.3935223873228324,276.5435223873228,276.5435223873228,76864.630107448,76908.4673156236,-43.83720817559515,0.0,8546.071908451686,8546.071908451686,0.8873170719594585,3914.511070335284,276.5435223873228,3.3935223873228324,1.0,0.002,0.13312290290485698,0.005060659965800199,0.00020601150746899608,0.0017939884903542644,0.10300575373449804,0.10300575373449804,0.0,-2.1767396912730774e-12,1.0,1.0007127268413263,0.34962263585549636,0.09219662713259424,0.0,6.565427681192273e-05,84.12413617821367,0.0,1601180.8801055036,267.5445470263332,0.00030151605494666,1.0,1281319.9727902089,2609.79287829005,,,,,,,,,,,,,,,,,,,4.0,15276.3907732025,1486.0008728323444,0.3728788522613407,6.173730061729009,3.308245023305185
210.0,-28.775058792737713,4.882762525077079,35.00466883768696,25.521169846784346,5.885430910650741,-25.309009822421107,-38.85037604542447,2.419381941225741,-5.60720852926022,-5.607490595087911,40.01511027113333,41389.23647072062,25806.727229249576,25806.727229249576,67195.96369997019,76879.74327886324,76908.88138743762,25806.727229249576,102715.6086166872,102715.6086166872,102715.6086166872,129258.89786418217,124815.9805793014,4442.917284880774,0.0,90450.35327571882,54960.307341037944,39433.38437186764,26543.28924749498,65976.67361936263,20215.639336294633,1486.1317819384317,0.0,0.883736276401726,2.8207136672169786,0.001494314320929203,1.0,1.0,-5.269372183692724,346336.0040690851,1555184.8422876655,4.490393213572581,1555184.8422876655,4.490393213572581,0.7616101813079734,0.09219991061568142,3.8950986899468374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8950986899468374,1.2803700178614956,1.2807093932905336,3.042166432835192,6445.985621212477,15276.401182317408,6476.043601115278,0.0003340258927369407,23221.581909893364,2367.942356451323,19357.327700571353,1973.8980896199369,0.8335921202820521,0.8335921202820521,35269.46743911805,35405.22815468563,0.9952091968950948,0.8,4256.651074109913,4273.035954225843,0.9952091968950948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.178651573285,4632.441516551485,5.762773046176506,4.882762525077079,-2.8799417519567205,7.7627042770338,3.307911088080769,3.5,0.9451174537373627,0.6,0.00026504663260643356,1.0001571238181561,0.0002650049940099443,197.9150604965228,0.0,8.236346017784707e-06,23.34180461440186,0.013081888020028121,8.975467954493045e-05,0.0001752919530615031,0.0006827794567280832,0.09219991059702735,0.09219991059702735,0.09219991059702735,0.09226345542702902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.04300109507,595.558917311581,0.0,0.09219991059702735,0.09219991061568142,0.09219991061568142,0.37288561706470097,0.37288561706470097,0.5,9.884573021937666,0.390252516802434,0.390252516802434,-2.6432189770275727e-11,0.0002820658277187249,0.3381184113952145,-2.6432189770275727e-11,26543.28924749498,20215.639336294633,0.7616101813079734,1.0184806237374435,0.6273313612248229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444182829279152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31611170409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7122444006476,261.7122444006476,-11.437755599352386,246.11484423390874,277.30964456738405,121981.83161317371,122244.07310500744,-262.24149183372856,0.0,nan,277.30964456738405,4.159644567384078,271.07068450067806,-2.079315499321922,264.8317244339577,-8.318275566042303,258.59276436733546,-14.557235632664515,252.35380430062162,-20.79619569937836,246.11484423390874,-27.035155766091236,1.0,1.0,26022.012520719443,26022.012520719443,276.5418347337076,3.3918347337076398,276.5418347337076,276.5418347337076,76865.20490238599,76908.88138743762,-43.67648505163379,0.0,8546.071908451686,8546.071908451686,0.8873131056234532,3914.5741833965717,276.5418347337076,3.3918347337076398,1.0,0.002,0.13305940398817523,0.005060614101969143,0.0002059125027191591,0.001794087496500695,0.10295625135957955,0.10295625135957955,0.0,-7.801459131484556e-13,1.0,1.0006892847481617,0.33811841142164667,0.09219991061568142,0.0,6.349891579285212e-05,81.36280729637814,0.0,1601178.8164219398,267.54279147073976,0.0002820658541509147,1.0,1281325.9294347966,2609.9164514161507,,,,,,,,,,,,,,,,,,,4.0,15276.401182317408,1486.1317819384317,0.37288561706470097,6.173730061729009,3.307911088080769
211.0,-28.776595193429344,4.882281627806106,35.00487984936461,25.51956911282616,5.884001388457478,-25.310535535227334,-38.8518467900343,2.417941729552445,-5.608972810335501,-5.609237082870896,40.01542759748038,41389.26493740524,25807.7076652564,25807.7076652564,67196.97260266164,76880.16139386565,76909.36929037762,25807.7076652564,102717.07695563402,102717.07695563402,102717.07695563402,129262.39446369803,124818.49825545178,4443.896208246252,0.0,90451.00536275377,54960.57324692004,39433.813462037484,26545.317508064014,65979.1309701015,20217.054086899407,1486.264300429194,0.0,0.8837260046000581,2.8205316029712786,0.001494314320929203,1.0,1.0,-5.281992803570972,346312.3077872304,1555198.5288610957,4.490739987839498,1555198.5288610957,4.490739987839498,0.7616052842750067,0.09220313641509122,3.8951541329246884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8951541329246884,1.2803767951935805,1.2807161191031526,3.0421936320204703,6446.043253022269,15276.411519521973,6476.010284482532,0.0003340116460442134,23221.418787563704,2367.9257226028976,19357.228114926525,1973.8879347102759,0.8335936874491641,0.8335936874491641,35269.86906006259,35405.22815468563,0.9952233627393655,0.8,4256.699545503134,4273.035954225843,0.9952233627393655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.904738287652,4632.441516551485,5.763344504538354,4.882281627806106,-2.881509019405553,7.763790647211659,3.3075738742299166,3.5,0.9450211069228333,0.6,0.0002650049940099443,1.0001583307937063,0.00026496304220116975,197.9163181531176,0.0,8.240905343163909e-06,23.35472574252652,0.013090128925371286,8.97398879222573e-05,0.000175265106087687,0.0006826846023349379,0.09220313643750253,0.09220313643750253,0.09220313643750253,0.0922646544304649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.6797362176,595.5613275804604,0.0,0.09220313643750253,0.09220313641509122,0.09220313641509122,0.37289214313561614,0.37289214313561614,0.5,9.88641856239285,0.3782730414050661,0.3782730414050661,-3.410605131648481e-11,0.0002642725353894093,0.3272442792999186,-3.410605131648481e-11,26545.317508064014,20217.054086899407,0.7616052842750067,1.0184579823143172,0.6273084281173819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441918763748762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32903283221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71069143643234,261.71069143643234,-11.439308563567636,246.11331521602347,277.3080676568369,121985.24674521679,122244.88739504253,-259.640649825748,0.0,nan,277.3080676568369,4.15806765683692,271.0691171686746,-2.0808828313253684,264.83016668048197,-8.319833319518011,258.591216192377,-14.558783807623001,252.35226570420022,-20.797734295799756,246.11331521602347,-27.03668478397651,1.0,1.0,26022.012520719443,26022.012520719443,276.54014533682505,3.3901453368250714,276.54014533682505,276.54014533682505,76866.30362479761,76909.36929037762,-43.06566558001214,0.0,8546.071908451686,8546.071908451686,0.8873096038820302,3914.6299035893117,276.54014533682505,3.3901453368250714,1.0,0.002,0.1329979426640927,0.005060557391126011,0.00020581664748049123,0.0017941833531821606,0.10290832374024561,0.10290832374024561,0.0,6.626517910779395e-13,1.0,1.0006671254051638,0.32724427933402467,0.09220313641509122,0.0,6.146132450693059e-05,78.7523570371663,0.0,1601176.7449898685,267.5410271896645,0.00026427256949546063,1.0,1281331.9216426245,2610.031827641411,,,,,,,,,,,,,,,,,,,5.0,15276.411519521973,1486.264300429194,0.37289214313561614,6.173730061729009,3.3075738742299166
212.0,-28.778119555962256,4.881792159285445,35.005087957434796,25.517577642481797,5.882171755972646,-25.31209042477472,-38.85334840798748,2.41614262570471,-5.610771000826389,-5.611020307811785,40.01576581929397,41389.604264911235,25808.736230008606,25808.736230008606,67198.34049491984,76880.86858702086,76910.10723822718,25808.736230008606,102718.84346823579,102718.84346823579,102718.84346823579,129266.31311976875,124821.46164172936,4444.851478039388,0.0,90451.82971901707,54961.02604684438,39434.2263024141,26547.469651532956,65981.69595394706,20218.557312272595,1486.403564294454,0.0,0.8837154634782455,2.8203456746342614,0.001494314320929203,1.0,1.0,-5.29320622627489,346288.1143710508,1555213.116776281,4.491095859876543,1555213.116776281,4.491095859876543,0.7616001667076054,0.09220635102820401,3.8952223725416344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952223725416344,1.2803852407885923,1.2807245132191327,3.042226861458164,6446.113662213318,15276.42157166836,6475.96836934253,0.0003339941613956424,23221.22360885836,2367.905819913871,19357.1028277681,1973.8751589756034,0.833595298586411,0.833595298586411,35270.363376447676,35405.22815468563,0.9952407981626457,0.8,4256.759204254011,4273.035954225843,0.9952407981626457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.628171621399,4632.441516551485,5.763930197147873,4.881792159285445,-2.883107196458296,7.764899355743742,3.3072334077616343,3.5,0.9449238307890384,0.6,0.00026496304220116975,1.000157092086204,0.0002649214251418141,197.91756596930486,0.0,8.302947532519085e-06,23.53055330715909,0.013098431872903805,8.972478812327668e-05,0.0001752382540778931,0.0006825919678093445,0.09220635100866943,0.09220635100866943,0.09220635100866943,0.09226611649741458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.67102007434,595.5636235523821,0.0,0.09220635100866943,0.09220635102820401,0.09220635102820401,0.37289844356945967,0.37289844356945967,0.5,9.888211527396408,0.36681655786725287,0.36681655786725287,-5.7980287238024175e-12,0.00024930698538128127,0.3178140815368806,-5.7980287238024175e-12,26547.469651532956,20218.557312272595,0.7616001667076054,1.0184391219925897,0.6272891847733006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442009929571942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.504860396846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7091159207238,261.7091159207238,-11.440884079276202,246.11178426941805,277.3064475720299,121984.42535847113,122247.83640364917,-263.4110451780458,0.0,nan,277.3064475720299,4.156447572029947,271.0675149114777,-2.082485088522276,264.828582250958,-8.321417749041984,258.5896495905075,-14.560350409492457,252.35071692995157,-20.799283070048403,246.11178426941805,-27.038215730581925,1.0,1.0,26022.012520719443,26022.012520719443,276.5384484612453,3.388448461245332,276.5384484612453,276.5384484612453,76866.25359539161,76910.10723822718,-43.85364283557283,0.0,8546.071908451686,8546.071908451686,0.8873052939009056,3914.6984844043427,276.5384484612453,3.388448461245332,1.0,0.002,0.13293824847083502,0.005060486104709485,0.00020572351198437685,0.0017942764878331383,0.10286175599218841,0.10286175599218841,0.0,-1.824851034171182e-13,1.0,1.000647906659223,0.31781408154267865,0.09220635102820401,0.0,5.969419297107943e-05,76.48844021106297,0.0,1601174.6383118888,267.5392289991736,0.00024930699117931,1.0,1281338.0398344607,2610.128166625516,,,,,,,,,,,,,,,,,,,4.0,15276.42157166836,1486.403564294454,0.37289844356945967,6.173730061729009,3.3072334077616343
213.0,-28.779660270497278,4.881296125013946,35.005291211522724,25.5159942311235,5.880766347809037,-25.31361760863196,-38.85482313400132,2.4147236852223086,-5.612490087494791,-5.612721197453513,40.01604194510402,41389.63801096183,25809.524125078584,25809.524125078584,67199.16213604042,76881.27358386497,76910.29386530285,25809.524125078584,102719.81799038145,102719.81799038145,102719.81799038145,129269.13129931413,124823.36410493474,4445.767194379392,0.0,90452.48223487067,54961.31218594367,39434.63338769666,26549.313308932688,65983.94669662934,20219.838814286588,1486.5264171630547,0.0,0.8837055797999234,2.8201683938662523,0.001494314320929203,1.0,1.0,-5.306762670864998,346265.0392528187,1555225.0264921612,4.4914295415098024,1555225.0264921612,4.4914295415098024,0.7615955478397813,0.09220937276924547,3.895278508745558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895278508745558,1.2803919194005253,1.2807311403118224,3.042254835979684,6446.172936867569,15276.431813765836,6475.933913032808,0.0003339794954574754,23221.05647434184,2367.8887769362464,19356.999835552524,1973.8646566924,0.8335968631289918,0.8335968631289918,35270.7700164324,35405.22815468563,0.9952551411282212,0.8,4256.808281392211,4273.035954225843,0.9952551411282212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.348841951936,4632.441516551485,5.76446576671625,4.881296125013946,-2.8846477058842765,7.765943830898222,3.3068895541375785,3.5,0.944825586896451,0.6,0.0002649214251418141,1.0001587793466844,0.0002648793677688496,197.91882718482663,0.0,8.236747090469741e-06,23.342941254391246,0.013106668619994275,8.970996102644505e-05,0.00017521146411536906,0.0006824974506544406,0.09220937226739491,0.09220937226739491,0.09220937226739491,0.09226691032023107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.6842048186,595.5659093463462,0.0,0.09220937226739491,0.09220937276924547,0.09220937276924547,0.37290455077735385,0.37290455077735385,0.5,9.88993767030985,0.35525074124399225,0.35525074124399225,-8.924416761146858e-12,0.00023110995874731088,0.3059585265885403,-8.924416761146858e-12,26549.313308932688,20219.838814286588,0.7615955478397813,1.0184168347037228,0.6272682990797236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444210038216358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31724834408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7075590330888,261.7075590330888,-11.442440966911192,246.11025277688708,277.3048652892939,121988.21918007711,122248.5157925488,-260.296612471733,0.0,nan,277.3048652892939,4.154865289293923,271.06594278677346,-2.084057213226515,264.8270202843024,-8.322979715697556,258.5880977818942,-14.561902218105786,252.34917527938165,-20.800824720618323,246.11025277688708,-27.039747223112897,1.0,1.0,26022.012520719443,26022.012520719443,276.5367694093645,3.386769409364547,276.5367694093645,276.5367694093645,76867.3864203793,76910.29386530285,-42.90744492354861,0.0,8546.071908451686,8546.071908451686,0.887301748355117,3914.7549012892855,276.5367694093645,3.386769409364547,1.0,0.002,0.13288077655813782,0.005060420419005373,0.00020563385113973748,0.0017943661468035157,0.10281692556986874,0.10281692556986874,0.0,-2.0567467000354167e-12,1.0,1.0006237472626327,0.3059585265974647,0.09220937276924547,0.0,5.7471850418611724e-05,73.64120354632092,0.0,1601172.6186076892,267.5375099125052,0.00023110996767172765,1.0,1281343.875478784,2610.2568795155926,,,,,,,,,,,,,,,,,,,3.0,15276.431813765836,1486.5264171630547,0.37290455077735385,6.173730061729009,3.3068895541375785
214.0,-28.78119746625351,4.880792145328323,35.0054919099517,25.514221877697878,5.879161427608886,-25.31516157689425,-38.85631182985378,2.4131255370265814,-5.6142865946654865,-5.614504784669986,40.01637469777313,41389.79592171092,25810.477597547553,25810.477597547553,67200.27351925847,76881.8187205547,76911.08724258293,25810.477597547553,102721.56484013048,102721.56484013048,102721.56484013048,129273.03264701844,124826.36760845735,4446.66503856109,0.0,90453.21279425517,54961.65439374479,39435.06488945598,26551.467806887966,65986.53269634394,20221.343060231433,1486.665926691579,0.0,0.8836950554073152,2.819982418530643,0.001494314320929203,1.0,1.0,-5.317246335316952,346240.84351518215,1555239.3787004987,4.491784859668942,1555239.3787004987,4.491784859668942,0.7615904027341804,0.09221245611094747,3.89533964364475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89533964364475,1.2803994316724239,1.2807386007209465,3.0422847334106984,6446.236285936295,15276.441677466119,6475.896577232345,0.00033396378774327713,23220.879581535253,2367.870738889963,19356.88823634643,1973.853276740419,0.8335984073462321,0.8335984073462321,35271.21286468171,35405.22815468563,0.9952707612751726,0.8,4256.861728484355,4273.035954225843,0.9952707612751726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.067228825298,4632.441516551485,5.765041326913413,4.880792145328323,-2.8862527733002263,7.7670449186285495,3.3065429040644854,3.5,0.9447265440184244,0.6,0.0002648793677688496,1.0001584186745953,0.0002648374125769659,197.92008553380833,0.0,8.323945931612079e-06,23.59006277018863,0.013114992565925887,8.96949957715004e-05,0.0001751843719973492,0.0006824026291882835,0.09221245487947399,0.09221245487947399,0.09221245487947399,0.09226838554557637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2037541879,595.5680332234451,0.0,0.09221245487947399,0.09221245611094747,0.09221245611094747,0.3729104071363439,0.3729104071363439,0.5,9.891615587152824,0.34428762790321343,0.34428762790321343,6.536993168992922e-12,0.00021819000448886072,0.2972584493530235,6.536993168992922e-12,26551.467806887966,20221.343060231433,0.7615904027341804,1.0183937657173154,0.627246109629339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442191806143059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.56436985988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7059995690213,261.7059995690213,-11.44400043097869,246.10871963171223,277.30327950632443,121989.68178835635,122250.40915419438,-260.72736583805715,0.0,nan,277.30327950632443,4.153279506324452,271.0643675314013,-2.0856324685987033,264.825455556466,-8.324544443533966,258.5865435815833,-14.56345641841665,252.3476316066406,-20.802368393359387,246.10871963171223,-27.041280368287744,1.0,1.0,26022.012520719443,26022.012520719443,276.5350786574634,3.3850786574633958,276.5350786574634,276.5350786574634,76867.97486355263,76911.08724258293,-43.112379030295415,0.0,8546.071908451686,8546.071908451686,0.8872978870825967,3914.816341862974,276.5350786574634,3.3850786574633958,1.0,0.002,0.13282493540808393,0.00506033220628072,0.00020554667942909133,0.0017944533152616318,0.10277333971454566,0.10277333971454566,0.0,-5.309276889658987e-12,1.0,1.000606015050275,0.2972584493464865,0.09221245611094747,0.0,5.5841072596706325e-05,71.5519580810092,0.0,1601170.5167694257,267.5357134053345,0.00021818999795186755,1.0,1281349.9947927138,2610.3438886223485,,,,,,,,,,,,,,,,,,,3.0,15276.441677466119,1486.665926691579,0.3729104071363439,6.173730061729009,3.3065429040644854
215.0,-28.782725740448093,4.880281650847647,35.0056892732686,25.51232512285935,5.877435797629903,-25.316709586616856,-38.85780489128081,2.411419644134499,-5.616029026572392,-5.616233590143223,40.01667983163699,41390.06736330595,25811.25934106973,25811.25934106973,67201.32670437568,76882.45783814129,76911.72738155194,25811.25934106973,102722.98672262167,102722.98672262167,102722.98672262167,129276.45842284986,124828.92537888692,4447.533043962933,0.0,90454.00573465033,54962.0769097562,39435.47647210459,26553.471700228187,65988.94817233278,20222.73970177111,1486.7970990897084,0.0,0.8836849176984491,2.8198021796911332,0.001494314320929203,1.0,1.0,-5.3284338234680035,346217.39220116846,1555252.539748245,4.492127128161634,1555252.539748245,4.492127128161634,0.7615855256168753,0.09221541675610999,3.895406279272419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895406279272419,1.280407444461156,1.2807465619096747,3.0423177373134953,6446.306217245961,15276.45156030212,6475.854886158452,0.00033394641645517406,23220.685918169558,2367.850990722577,19356.763618936595,1973.8405693010964,0.833599993004102,0.833599993004102,35271.69555745868,35405.22815468563,0.9952877868744644,0.8,4256.919984388875,4273.035954225843,0.9952877868744644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.78298492903,4632.441516551485,5.7655819877717205,4.880281650847647,-2.887820477290094,7.768102128137741,3.3061930304010123,3.5,0.9446265801145749,0.6,0.0002648374125769659,1.0001575011406247,0.00026479570695108856,197.92133659336233,0.0,8.303775166209352e-06,23.532898821037303,0.013123296341092097,8.967998894842064e-05,0.00017515742362854525,0.0006823093278638143,0.09221541674418249,0.09221541674418249,0.09221541674418249,0.09226957025744047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.84679103293,595.5701155762222,0.0,0.09221541674418249,0.09221541675610999,0.09221541675610999,0.37291608657121245,0.37291608657121245,0.5,9.89324019191317,0.33360581884471685,0.33360581884471685,1.1198153515579179e-11,0.0002045635708327609,0.2877997666752208,1.1198153515579179e-11,26553.471700228187,20222.73970177111,0.7615855256168753,1.0183724481996095,0.6272272631958632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442283022418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.507205910726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7044278344009,261.7044278344009,-11.44557216559906,246.10718557803943,277.30167009075393,121990.04971383889,122252.8285970711,-262.7788832322062,0.0,nan,277.30167009075393,4.151670090753953,271.06277318820776,-2.0872268117922204,264.8238762856478,-8.32612371435215,258.58497938316157,-14.56502061683841,252.34608248059484,-20.803917519405132,246.10718557803943,-27.042814421960543,1.0,1.0,26022.012520719443,26022.012520719443,276.53342475645803,3.383424756458055,276.53342475645803,276.53342475645803,76868.08160278258,76911.72738155194,-43.64577876936528,0.0,8546.071908451686,8546.071908451686,0.8872936783721279,3914.883310668781,276.53342475645803,3.383424756458055,1.0,0.002,0.13277086767653748,0.0050602464550424464,0.0002054622759676206,0.0017945377235688827,0.1027311379838103,0.1027311379838103,0.0,-4.634968624184221e-13,1.0,1.000586737379434,0.2877997666640226,0.09221541675610999,0.0,5.406773118504797e-05,69.28000776456943,0.0,1601168.476560523,267.5339709734276,0.00020456355963460737,1.0,1281355.92609679,2610.4414503442813,,,,,,,,,,,,,,,,,,,6.0,15276.45156030212,1486.7970990897084,0.37291608657121245,6.173730061729009,3.3061930304010123
216.0,-28.784266666362765,4.879765567949462,35.00588281932158,25.510802445374452,5.876087978607473,-25.318231201932303,-38.85927511202169,2.4100525111955893,-5.617739526363266,-5.617930235582269,40.01696438608285,41390.052524808525,25811.929934091662,25811.929934091662,67201.9824589002,76882.82045852147,76912.23515045087,25811.929934091662,102724.16508454253,102724.16508454253,102724.16508454253,129279.54451993329,124831.1734132622,4448.37110667109,0.0,90454.62885259154,54962.326316210594,39435.89170708994,26555.37943539075,65991.27114248069,20224.06726623006,1486.9230596233556,0.0,0.8836750228453744,2.8196253091880443,0.001494314320929203,1.0,1.0,-5.340074717406878,346194.3783523571,1555264.8132393486,4.492461202406926,1555264.8132393486,4.492461202406926,0.761580805705873,0.09221827486176828,3.8954596429031874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8954596429031874,1.280413882755855,1.2807529485063216,3.042344116512489,6446.362111603212,15276.461570626878,6475.822549762515,0.00033393259590822907,23220.527779663505,2367.834865082725,19356.666963285188,1973.8307131676147,0.8336015075521979,0.8336015075521979,35272.082109828305,35405.22815468563,0.9953014214394261,0.8,4256.96663716474,4273.035954225843,0.9953014214394261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.496449807756,4632.441516551485,5.7661008387932835,4.879765567949462,-2.889367131024311,7.769132698973772,3.305840351474889,3.5,0.9445258147071112,0.6,0.00026479570695108856,1.0001588070932028,0.0002647536621915811,197.9225980236298,0.0,8.254433217104035e-06,23.393063737272836,0.0131315507743092,8.966521396534408e-05,0.00017513049298574447,0.0006822137676677073,0.09221827484530921,0.09221827484530921,0.09221827484530921,0.09227056604198941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.6597101308,595.5721416619174,0.0,0.09221827484530921,0.09221827486176828,0.09221827486176828,0.3729215682301768,0.3729215682301768,0.5,9.894808921926137,0.3230599854006755,0.3230599854006755,4.143885234952904e-11,0.00019070921899810855,0.2778555181753859,4.143885234952904e-11,26555.37943539075,20224.06726623006,0.761580805705873,1.0183465372837792,0.6272049592050428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442373710377274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.36737082696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70287925653196,261.70287925653196,-11.44712074346802,246.10565203039846,277.3001064826645,121994.33886423212,122253.24616106997,-258.90729683786094,0.0,nan,277.3001064826645,4.150106482664512,271.06121559221026,-2.088784407789717,264.82232470176126,-8.327675298238717,258.5834338113081,-14.566566188691866,252.3445429208491,-20.80545707915087,246.10565203039846,-27.044347969601517,1.0,1.0,26022.012520719443,26022.012520719443,276.5317875264913,3.381787526491337,276.5317875264913,276.5317875264913,76869.24055313463,76912.23515045087,-42.99459731623938,0.0,8546.071908451686,8546.071908451686,0.887290307912326,3914.936941117703,276.5317875264913,3.381787526491337,1.0,0.002,0.13271866459282694,0.00506015851108006,0.0002053807722776438,0.0017946192231261418,0.10269038613882189,0.10269038613882189,0.0,-4.5962144680500305e-12,1.0,1.0005664702394552,0.27785551813394704,0.09221827486176828,0.0,5.220301330941189e-05,66.89094433319868,0.0,1601166.4730048787,267.5322604736367,0.0001907091775592562,1.0,1281361.747007402,2610.545742537353,,,,,,,,,,,,,,,,,,,3.0,15276.461570626878,1486.9230596233556,0.3729215682301768,6.173730061729009,3.305840351474889
217.0,-28.785794818609023,4.879242047842055,35.006074253494155,25.508734315540664,5.874182000164361,-25.319797136724137,-38.86078588021917,2.408184319440144,-5.619551145206287,-5.619731331734881,40.01729052758712,41390.44426006543,25812.822419990356,25812.822419990356,67203.26668005579,76883.58417720324,76913.05723027997,25812.822419990356,102725.87965027033,102725.87965027033,102725.87965027033,129283.42872833308,124834.23533441652,4449.1933939165565,0.0,90455.49151924877,54962.81309888362,39436.309355961275,26557.549078062744,65993.85843402402,20225.58092066427,1487.0638330799268,0.0,0.8836644292296946,2.819437502128662,0.001494314320929203,1.0,1.0,-5.349669873106734,346169.9490135262,1555278.8805674037,4.492818874080352,1555278.8805674037,4.492818874080352,0.7615755829430491,0.09222119369006375,3.895530815639036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895530815639036,1.2804226500534435,1.2807616642877084,3.042378870349131,6446.4357508127105,15276.471276553038,6475.778310462315,0.0003339142805968007,23220.324982696908,2367.814185547247,19356.534729056395,1973.8172290289137,0.8336030931298466,0.8336030931298466,35272.59766511087,35405.22815468563,0.9953196062832319,0.8,4257.028859225538,4273.035954225843,0.9953196062832319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.207841406235,4632.441516551485,5.766671998832176,4.879242047842055,-2.8909941994982247,7.77023624734028,3.305485135885349,3.5,0.9444243245386712,0.6,0.0002647536621915811,1.0001574925107652,0.00026471197203847515,197.9238490109195,0.0,8.321608034997542e-06,23.583437171183032,0.013139872382344198,8.965003384403812e-05,0.00017510362834754296,0.0006821215801580586,0.09222119365634548,0.09222119365634548,0.09222119365634548,0.09227204905720326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.88140652596,595.574036835495,0.0,0.09222119365634548,0.09222119369006375,0.09222119369006375,0.37292684133043746,0.37292684133043746,0.5,9.896334580239435,0.3131018050232228,0.3131018050232228,-1.3585577107733116e-11,0.00018018652860973816,0.2700614586281631,-1.3585577107733116e-11,26557.549078062744,20225.58092066427,0.7615755829430491,1.0183260726790335,0.6271863055475785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442465150185801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.55774426087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70130004460333,261.70130004460333,-11.448699955396648,246.10411602893217,277.2984840602746,121992.6780141825,122256.70703607878,-264.0290218962715,0.0,nan,277.2984840602746,4.148484060274598,271.059610453991,-2.0903895460089643,264.82073684772337,-8.32926315227661,258.581863241491,-14.568136758508956,252.34298963520814,-20.807010364791836,246.10411602893217,-27.04588397106781,1.0,1.0,26022.012520719443,26022.012520719443,276.53008262422026,3.380082624220279,276.53008262422026,276.53008262422026,76868.99380058341,76913.05723027997,-44.06342969655816,0.0,8546.071908451686,8546.071908451686,0.8872858126120029,3915.008469717231,276.53008262422026,3.380082624220279,1.0,0.002,0.1326679230888371,0.005060044757330577,0.00020530148664727653,0.001794698511188148,0.10265074332363826,0.10265074332363826,0.0,-2.164575376578659e-12,1.0,1.000550582953792,0.2700614586417487,0.09222119369006375,0.0,5.074150140438273e-05,65.01853242732595,0.0,1601164.3569986855,267.5304488547937,0.00018018654219531527,1.0,1281367.926210202,2610.6209219690904,,,,,,,,,,,,,,,,,,,6.0,15276.471276553038,1487.0638330799268,0.37292684133043746,6.173730061729009,3.305485135885349
218.0,-28.787337191921463,4.878714156956178,35.00626106933338,25.50726601565259,5.872892492283997,-25.321314223458554,-38.86225166553629,2.406869521604802,-5.621229222707484,-5.621395352425814,40.01754010769479,41390.39285771096,25813.34691203276,25813.34691203276,67203.73976974373,76883.90795781526,76913.29058257524,25813.34691203276,102726.637494608,102726.637494608,102726.637494608,129285.94052566639,124835.96396716153,4449.976558504859,0.0,90456.09505631337,54963.04567286584,39436.72153716392,26559.30303105838,65996.0245682223,20226.797265771344,1487.1818566089055,0.0,0.8836548320872066,2.8192640567188745,0.001494314320929203,1.0,1.0,-5.3621101631095485,346147.38011453196,1555289.6456689665,4.493142906799867,1555289.6456689665,4.493142906799867,0.7615710864896634,0.09222387887214341,3.8955829899103676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8955829899103676,1.2804288452820247,1.2807678077725309,3.042404897596894,6446.4908994275365,15276.481187014158,6475.746414488255,0.00033390064431744395,23220.16891710338,2367.798271285646,19356.43938985545,1973.8075071360201,0.8336045899992569,0.8336045899992569,35272.975599662735,35405.22815468563,0.9953329369633517,0.8,4257.074471922098,4273.035954225843,0.9953329369633517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.916698719581,4632.441516551485,5.767164281546426,4.878714156956178,-2.8925223872911503,7.771236544247328,3.3051268165995307,3.5,0.9443219475998659,0.6,0.00026471197203847515,1.0001589602496737,0.0002646699000450829,197.9251116538807,0.0,8.251475568581729e-06,23.384681761360618,0.01314812385791278,8.963530797835772e-05,0.00017507666406011742,0.0006820256744428452,0.09222387821673032,0.09222387821673032,0.09222387821673032,0.0922726934289696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.02725730883,595.5759529149406,0.0,0.09222387821673032,0.09222387887214341,0.09222387887214341,0.37293195667397866,0.37293195667397866,0.5,9.897799180245709,0.3029309808696894,0.3029309808696894,-1.3244516594568267e-11,0.00016612971830909373,0.25928518931624467,-1.3244516594568267e-11,26559.30303105838,20226.797265771344,0.7615710864896634,1.018299817442382,0.6271649410476888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442555833080062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.35898885105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6997505183569,261.6997505183569,-11.450249481643084,246.102581167729,277.2969198689784,121997.68624163003,122256.7521005464,-259.06585891636763,0.0,nan,277.2969198689784,4.1469198689784434,271.0580521287505,-2.091947871249488,264.81918438851733,-8.330815611482649,258.5803166482033,-14.569683351796698,252.34144890796276,-20.80855109203722,246.102581167729,-27.047418832270978,1.0,1.0,26022.012520719443,26022.012520719443,276.5284459087402,3.3784459087402183,276.5284459087402,276.5284459087402,76870.32287791466,76913.29058257524,-42.96770466057933,0.0,8546.071908451686,8546.071908451686,0.8872825172532516,3915.0609048599194,276.5284459087402,3.3784459087402183,1.0,0.002,0.1326192007849365,0.005059947670052105,0.00020522538437771056,0.0017947746095198962,0.10261269218885527,0.10261269218885527,0.0,-6.102393330237321e-12,1.0,1.0005286200440613,0.2592851893294892,0.09222387887214341,0.0,4.872011925090613e-05,62.428676305971564,0.0,1601162.3906616587,267.5287707772925,0.00016612973155361033,1.0,1281373.6350780888,2610.7364466343215,,,,,,,,,,,,,,,,,,,3.0,15276.481187014158,1487.1818566089055,0.37293195667397866,6.173730061729009,3.3051268165995307
