time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
219.0,-28.78886826186576,4.878179532495489,35.00644642847904,25.50529371891173,5.871085384745257,-25.32287289723707,-38.86375384228302,2.4050900204530548,-5.623029476836962,-5.623187321422988,40.01787169436969,41390.70683451917,25814.15493884102,25814.15493884102,67204.8617733602,76884.60243219764,76914.33172005122,25814.15493884102,102728.48665889225,102728.48665889225,102728.48665889225,129289.99562784215,124839.2449253112,4450.75070253095,0.0,90456.91820983277,54963.4848664528,39437.14815931107,26561.508968949904,65998.65712826098,20228.337239543976,1487.3242524030873,0.0,0.8836442644135012,2.8190771902924543,0.001494314320929203,1.0,1.0,-5.3704652440665654,346123.07716201595,1555303.9480342488,4.493499713416191,1555303.9480342488,4.493499713416191,0.7615658155261686,0.09222669282884835,3.895651255877181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895651255877181,1.2804372007146898,1.2807761115437442,3.042438359103267,6446.56180034427,15276.490761641511,6475.7039190988535,0.00033388301557920957,23219.973315980165,2367.7783255219842,19356.31236829274,1973.7945545413306,0.8336061417853385,0.8336061417853385,35273.470096033285,35405.22815468563,0.9953503791191007,0.8,4257.134152395313,4273.035954225843,0.9953503791191007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.623763011082,4632.441516551485,5.76772228983652,4.878179532495489,-2.8941480474105306,7.772327579906019,3.3047663062620276,3.5,0.9442189446462936,0.6,0.0002646699000450829,1.0001577971848554,0.00026462814246916774,197.92636505732193,0.0,8.327103989666326e-06,23.59901270671437,0.013156450961902447,8.962021882908351e-05,0.00017504968121599936,0.0006819325104700082,0.09222669281873216,0.09222669281873216,0.09222669281873216,0.09227430829385876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.743900823,595.5776873757377,0.0,0.09222669281873216,0.09222669282884835,0.09222669282884835,0.37293684173286323,0.37293684173286323,0.5,9.899227644442105,0.29352740467544436,0.29352740467544436,4.5417891669785604e-11,0.00015784458599910067,0.2527220773563954,4.5417891669785604e-11,26561.508968949904,20228.337239543976,0.7615658155261686,1.0182761998135068,0.6271446819604372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442647360970509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5733197964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6981792534672,261.6981792534672,-11.451820746532803,246.1010444864135,277.2953140205151,121997.03649614609,122259.73684513959,-262.7003489935118,0.0,nan,277.2953140205151,4.145314020515116,271.056460113721,-2.093539886278961,264.81760620692006,-8.332393793079916,258.5787523000194,-14.571247699980574,252.3398983932138,-20.81010160678619,246.1010444864135,-27.048955513586463,1.0,1.0,26022.012520719443,26022.012520719443,276.5267757661783,3.376775766178298,276.5267757661783,276.5267757661783,76870.24676659855,76914.33172005122,-44.08495345267875,0.0,8546.071908451686,8546.071908451686,0.8872782055210251,3915.129512156567,276.5267757661783,3.376775766178298,1.0,0.002,0.13257171158205966,0.00505982140956906,0.00020515113661651873,0.0017948488631907302,0.10257556830825937,0.10257556830825937,0.0,-1.9275119694794896e-13,1.0,1.0005152403792714,0.2527220773109775,0.09222669282884835,0.0,4.748920285354081e-05,60.851704440019226,0.0,1601160.2909999464,267.526970523163,0.000157844540581209,1.0,1281379.7828464098,2610.795942175539,,,,,,,,,,,,,,,,,,,6.0,15276.490761641511,1487.3242524030873,0.37293684173286323,6.173730061729009,3.3047663062620276
220.0,-28.790413995658618,4.877640624745652,35.006627779633575,25.50379087859767,5.869754099355741,-25.324397186174362,-38.865224447194464,2.4037372871081506,-5.624717346894329,-5.62487169210848,40.018126736073036,41390.65872418891,25814.668914836628,25814.668914836628,67205.32763902553,76884.9504250381,76914.68262593233,25814.668914836628,102729.35154076896,102729.35154076896,102729.35154076896,129292.67164613312,124841.18230272867,4451.489343404454,0.0,90457.53021038939,54963.705117088815,39437.58343700064,26563.320105364164,66000.9035423648,20229.593846206582,1487.445542631481,0.0,0.8836345395767049,2.818901494269495,0.001494314320929203,1.0,1.0,-5.381911110997464,346100.23469426244,1555314.948844054,4.4938280675191855,1555314.948844054,4.4938280675191855,0.761561196641283,0.09222929573681708,3.8957032277894803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8957032277894803,1.280443572499806,1.2807824315443646,3.0424638082128923,6446.615723953756,15276.500511300565,6475.672752986084,0.00033386968291754823,23219.820638574995,2367.7627567594436,19356.219210696032,1973.7850551101583,0.8336076110139982,0.8336076110139983,35273.84656243198,35405.22815468563,0.9953636580958911,0.8,4257.17958790134,4273.035954225843,0.9953636580958911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.328448915208,4632.441516551485,5.768217731839088,4.877640624745652,-2.8956965322555055,7.773337157001158,3.3044028848113136,3.5,0.9441151099460896,0.6,0.00026462814246916774,1.0001593106076885,0.0002645859911141375,197.9276304792331,0.0,8.264925214487917e-06,23.422798057858756,0.013164715887116934,8.96054490882417e-05,0.00017502269338092605,0.0006818364715404821,0.09222929576646133,0.09222929576646133,0.09222929576646133,0.09227506629648616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.357263132,595.5794516667518,0.0,0.09222929576646133,0.09222929573681708,0.09222929573681708,0.37294159585292924,0.37294159585292924,0.5,9.90060075706353,0.28401377178215625,0.28401377178215625,1.2505552149377763e-12,0.00015434521412771574,0.24296058111099228,1.2505552149377763e-12,26563.320105364164,20229.593846206582,0.761561196641283,1.0182486001254154,0.6271226074597749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442738219183122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.397105147546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6966321258831,261.6966321258831,-11.45336787411685,246.09950810870077,277.29375614304297,122001.43922052017,122260.10404024328,-258.6648197231003,0.0,nan,277.29375614304297,4.143756143042992,271.0549065362307,-2.095093463769274,264.8160569293345,-8.333943070665498,258.57720732243894,-14.57279267756104,252.33835771555087,-20.811642284449107,246.09950810870077,-27.050491891299203,1.0,1.0,26022.012520719443,26022.012520719443,276.52513245598055,3.3751324559805767,276.52513245598055,276.52513245598055,76871.47586855262,76914.68262593233,-43.206757379710325,0.0,8546.071908451686,8546.071908451686,0.8872749229248519,3915.1817439284277,276.52513245598055,3.3751324559805767,1.0,0.002,0.13252605538427517,0.0050597071447345396,0.00020507977149600133,0.0017949202276095952,0.10253988574800066,0.10253988574800066,0.0,-8.94403474893668e-13,1.0,1.0004953442571702,0.24296058110974172,0.09222929573681708,0.0,4.5656196606941046e-05,58.50319112134893,0.0,1601158.328580036,267.52528265310565,0.00015434521287716052,1.0,1281385.5614169748,2610.8074649039345,,,,,,,,,,,,,,,,,,,5.0,15276.500511300565,1487.445542631481,0.37294159585292924,6.173730061729009,3.3044028848113136
221.0,-28.791945599063546,4.877095195646081,35.006807329523134,25.501705321390205,5.867831229688318,-25.3259679161709,-38.86673979051409,2.4018535477459597,-5.626523754714469,-5.626677733339004,40.01843745281427,41391.06268665637,25815.451497779035,25815.451497779035,67206.51418443541,76885.72766273265,76915.48551485925,25815.451497779035,102730.93701263829,102730.93701263829,102730.93701263829,129296.40447882492,124844.18856027717,4452.2159185477485,0.0,90458.40389147085,54964.20121296129,39438.00297612173,26565.467466186627,66003.47044230836,20231.089910472176,1487.585569904646,0.0,0.8836239739906531,2.818713069997234,0.001494314320929203,1.0,1.0,-5.390682048820452,346075.7435161674,1555328.351186232,4.494184814526224,1555328.351186232,4.494184814526224,0.7615559536538535,0.09223199046216553,3.895775195697028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895775195697028,1.2804524126666628,1.280791220075086,3.042499008287008,6446.690308686914,15276.509916158186,6475.627727611283,0.0003338511162739484,23219.615955095203,2367.741884853156,19356.08462683766,1973.7713313759193,0.8336091632295172,0.8336091632295172,35274.36787118476,35405.22815468563,0.99538204610841,0.8,4257.24250434504,4273.035954225843,0.99538204610841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4475.031347682278,4632.441516551485,5.768775566488368,4.877095195646081,-2.8973377896228314,7.774432985268913,3.304037280194272,3.5,0.9440106514840777,0.6,0.0002645859911141375,1.000157856127735,0.00026454423118618784,197.928884347091,0.0,8.342917822625304e-06,23.643829109320112,0.013173058804939559,8.959023237881256e-05,0.00017499575873532495,0.0006817441362332604,0.09223199044511649,0.09223199044511649,0.09223199044511649,0.0922764811214647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.4249618421,595.5810709242581,0.0,0.09223199044511649,0.09223199046216553,0.09223199046216553,0.3729461416439584,0.3729461416439584,0.5,9.901935477100482,0.27505329760231234,0.27505329760231234,-6.252776074688882e-12,0.00015397862455301947,0.23599568451857067,-6.252776074688882e-12,26565.467466186627,20231.089910472176,0.7615559536538535,1.0182269770674952,0.6271043387458701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442829948692855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.61813619901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69505225124755,261.69505225124755,-11.454947748752431,246.09796904210754,277.2921354603697,121999.5792082002,122263.71902564347,-264.139817443261,0.0,nan,277.2921354603697,4.14213546036973,271.05330217675873,-2.096697823241243,264.8144688930892,-8.335531106910764,258.57563560941463,-14.574364390585345,252.33680232574554,-20.81319767425444,246.09796904210754,-27.05203095789244,1.0,1.0,26022.012520719443,26022.012520719443,276.5234203630499,3.373420363049945,276.5234203630499,276.5234203630499,76871.20476725152,76915.48551485925,-44.2807476077287,0.0,8546.071908451686,8546.071908451686,0.8872703773490899,3915.254071675513,276.5234203630499,3.373420363049945,1.0,0.002,0.13248170735108591,0.005059564526099113,0.00020501037969775728,0.0017949896199350726,0.10250518984887863,0.10250518984887863,0.0,-3.67170269882644e-13,1.0,1.0004811456379752,0.23599568452482345,0.09223199046216553,0.0,4.4348033060961944e-05,56.827204018613095,0.0,1601156.2332093895,267.5234762452855,0.00015397863080579555,1.0,1281391.7573412324,2610.7822173716495,,,,,,,,,,,,,,,,,,,4.0,15276.509916158186,1487.585569904646,0.3729461416439584,6.173730061729009,3.304037280194272
222.0,-28.793480083407285,4.876545951396105,35.00698213881684,25.499942746851616,5.8662365233514056,-25.327508422721415,-38.868227892648406,2.400264863362977,-5.6282101252893995,-5.6283630785304615,40.018659733323176,41391.22876354618,25815.909314958313,25815.909314958313,67207.1380785045,76886.26891973545,76915.47297078853,25815.909314958313,102731.38228574683,102731.38228574683,102731.38228574683,129298.5453449077,124845.64223717323,4452.903107734474,0.0,90459.13316404406,54964.55611393334,39438.41894456747,26567.163059160863,66005.58200372834,20232.261593504474,1487.7015065023243,0.0,0.8836143635681932,2.818537256291054,0.001494314320929203,1.0,1.0,-5.403063021581033,346052.8902882433,1555337.9390056918,4.494509315354019,1555337.9390056918,4.494509315354019,0.7615514516341256,0.09223444545350956,3.895836231796151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895836231796151,1.2804598810506862,1.2807986369605457,3.042528929996157,6446.753709198094,15276.519552570118,6475.590219504179,0.00033383538321719896,23219.43936599677,2367.7238777764856,19355.97251259548,1973.7598989048738,0.833610674551468,0.833610674551468,35274.80999247412,35405.22815468563,0.9953976410116524,0.8,4257.29586370082,4273.035954225843,0.9953976410116524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.731904590837,4632.441516551485,5.769263916900265,4.876545951396105,-2.8988920333272237,7.775437984723329,3.3036688101238108,3.5,0.9439053743210888,0.6,0.00026454423118618784,1.0001581550536984,0.000264502398795103,197.93014058729645,0.0,8.265495949491876e-06,23.424415520859977,0.013181324300889051,8.957529154276802e-05,0.00017496893964341983,0.0006816503345017889,0.09223444543690579,0.09223444543690579,0.09223444543690579,0.0922769130824836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.35761848884,595.582729758862,0.0,0.09223444543690579,0.09223444545350956,0.09223444545350956,0.3729505465762691,0.3729505465762691,0.5,9.903209505899662,0.265702610127164,0.265702610127164,-5.684341886080802e-14,0.00015295324107000852,0.2253000569494361,-5.684341886080802e-14,26567.163059160863,20232.261593504474,0.7615514516341256,1.018203855466471,0.6270867933746602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444292084074476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.398722610546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6934751546528,261.6934751546528,-11.45652484534719,246.09643026117578,277.2905200481155,122001.51269860896,122265.18805176951,-263.6753531605488,0.0,nan,277.2905200481155,4.1405200481155475,271.051702090774,-2.0982979092260052,264.8128841333441,-8.337115866655893,258.57406617594916,-14.575933824050821,252.33524821855832,-20.814751781441657,246.09643026117578,-27.053569738824194,1.0,1.0,26022.012520719443,26022.012520719443,276.52173355004135,3.3717335500413697,276.52173355004135,276.52173355004135,76871.81193304954,76915.47297078853,-43.66103773898794,0.0,8546.071908451686,8546.071908451686,0.8872665222268857,3915.3154129551317,276.52173355004135,3.3717335500413697,1.0,0.002,0.13243936867377806,0.005059435590535856,0.00020494414889548297,0.0017950558505944276,0.10247207444774148,0.10247207444774148,0.0,-5.100893665788142e-13,1.0,1.0004593454336397,0.22530005694949296,0.09223444545350956,0.0,4.23386770653776e-05,54.252676602035685,0.0,1601154.2760419627,267.5217898747106,0.00015295324112685194,1.0,1281397.5391404175,2610.758657654751,,,,,,,,,,,,,,,,,,,4.0,15276.519552570118,1487.7015065023243,0.3729505465762691,6.173730061729009,3.3036688101238108
223.0,-28.795024511083465,4.875991929627538,35.007154057894496,25.498325249087088,5.864795400804846,-25.329042519815292,-38.86970754303036,2.3988134088193567,-5.629953945092495,-5.630105740224244,40.01892593648103,41391.27878417018,25816.48260859895,25816.48260859895,67207.76139276913,76886.70243568525,76915.95488705569,25816.48260859895,102732.43749565464,102732.43749565464,102732.43749565464,129301.5368404563,124847.9645822278,4453.572258228506,0.0,90459.80559249895,54964.84798120664,39438.84179032478,26569.099344801674,66007.94113512646,20233.60591226122,1487.8302152540368,0.0,0.8836042913518078,2.8183554738286984,0.001494314320929203,1.0,1.0,-5.41293537197123,346029.2610966118,1555349.4214388533,4.494849413918778,1555349.4214388533,4.494849413918778,0.7615465488565757,0.09223693459535189,3.8958934951358755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8958934951358755,1.2804667119668778,1.280805416116138,3.0425574196704708,6446.814075399298,15276.529080213797,6475.554668164974,0.0003338204132969292,23219.27067704504,2367.7066762905824,19355.8662472635,1973.749062856684,0.8336121541663681,0.8336121541663681,35275.22478413149,35405.22815468563,0.9954122719637477,0.8,4257.345924659549,4273.035954225843,0.9954122719637477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.430773974588,4632.441516551485,5.769780316808086,4.875991929627538,-2.9004909121911915,7.776482841818729,3.303298280101145,3.5,0.9437995086003271,0.6,0.000264502398795103,1.0001591819640245,0.0002644603014849061,197.93140498181162,0.0,8.279891048521151e-06,23.465211231508942,0.013189604191937572,8.95604378470043e-05,0.00017494196094809873,0.0006815552476840122,0.09223693457204692,0.09223693457204692,0.09223693457204692,0.09227789261470694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.7210687516,595.5842506422931,0.0,0.09223693457204692,0.09223693459535189,0.09223693459535189,0.3729547208772363,0.3729547208772363,0.5,9.904438236715018,0.25661652797214174,0.25661652797214174,9.833911462919787e-12,0.00015179513172824954,0.21717036825299374,9.833911462919787e-12,26569.099344801674,20233.60591226122,0.7615465488565757,1.0181769077630598,0.6270651390176992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443011904853456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.4395183212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69191338927004,261.69191338927004,-11.458086610729936,246.09489139271977,277.28893538579604,122004.95353027646,122266.06565931087,-261.1121290344431,0.0,nan,277.28893538579604,4.13893538579606,271.05012658724945,-2.099873412750526,264.8113177885509,-8.338682211449054,258.57250898996466,-14.577491010035317,252.33370019133918,-20.8162998086608,246.09489139271977,-27.055108607280204,1.0,1.0,26022.012520719443,26022.012520719443,276.5200472787305,3.3700472787305102,276.5200472787305,276.5200472787305,76872.86739431194,76915.95488705569,-43.08749274375441,0.0,8546.071908451686,8546.071908451686,0.8872629053872108,3915.3729626115546,276.5200472787305,3.3700472787305102,1.0,0.002,0.1323985572585971,0.005059289313256212,0.00020488025767049852,0.00179511973928484,0.10244012883524926,0.10244012883524926,0.0,-3.0446617449442215e-12,1.0,1.0004427731966954,0.21717036824315983,0.09223693459535189,0.0,4.0811465641592355e-05,52.29595562801053,0.0,1601152.2520150004,267.5200460549075,0.00015179512189433808,1.0,1281403.5175133222,2610.734297255752,,,,,,,,,,,,,,,,,,,3.0,15276.529080213797,1487.8302152540368,0.3729547208772363,6.173730061729009,3.303298280101145
224.0,-28.79657140163006,4.875433232681692,35.00732422524954,25.49667782094332,5.8633179421555655,-25.330582467245428,-38.87119571501387,2.3973290045956914,-5.631703732717824,-5.6318544005971685,40.019219217296225,41391.351162234045,25817.04361817619,25817.04361817619,67208.39478041024,76887.15796632398,76916.85349049627,25817.04361817619,102733.89710867246,102733.89710867246,102733.89710867246,129305.05234756206,124850.8265003475,4454.225847214557,0.0,90460.4862558098,54965.14616393707,39439.266768747475,26571.155238889598,66010.42200763707,20235.037126115978,1487.964747107909,0.0,0.8835940871341095,2.8181730744571145,0.001494314320929203,1.0,1.0,-5.421007189341196,346005.55184124975,1555362.0719151387,4.495193974889605,1555362.0719151387,4.495193974889605,0.7615414890392096,0.09223942185956316,3.895950611345194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895950611345194,1.280473696618008,1.2808123487075167,3.042585428841837,6446.873423472415,15276.538357509904,6475.519670965664,0.00033380569253364583,23219.10498361672,2367.6897802630583,19355.76163829275,1973.7383957103345,0.8336135975934507,0.8336135975934507,35275.63850882315,35405.22815468563,0.9954268653235905,0.8,4257.39585684682,4273.035954225843,0.9954268653235905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.127714482956,4632.441516551485,5.7702965283277985,4.875433232681692,-2.9020965492558406,7.777529781937533,3.3029253934532874,3.5,0.9436929695580821,0.6,0.0002644603014849061,1.0001594378371046,0.00026441814322805863,197.9326714066891,0.0,8.332379753229946e-06,23.613964220653667,0.013197936571690803,8.954550090176119e-05,0.00017491480058314492,0.0006814594242652262,0.092239421904597,0.092239421904597,0.092239421904597,0.09227919821667203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.3863546766,595.5856746884654,0.0,0.092239421904597,0.09223942185956316,0.09223942185956316,0.37295872568846644,0.37295872568846644,0.5,9.905631521755984,0.24808519717123545,0.24808519717123545,4.2234660213580355e-11,0.0001506678793248284,0.21084721125595252,4.2234660213580355e-11,26571.155238889598,20235.037126115978,0.7615414890392096,1.0181482368440935,0.6270426684659777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443103560151038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.58827131034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6903606403659,261.6903606403659,-11.459639359634082,246.09335169688867,277.28736958382035,122007.74251960395,122267.34717463965,-259.604655035688,0.0,nan,277.28736958382035,4.137369583820373,271.0485660064947,-2.1014339935052817,264.80976242903756,-8.340237570962415,258.5709588516752,-14.57904114832479,252.332155274279,-20.817844725720988,246.09335169688867,-27.056648303111302,1.0,1.0,26022.012520719443,26022.012520719443,276.51840376648295,3.3684037664829702,276.51840376648295,276.51840376648295,76873.66822935337,76916.85349049627,-43.1852611429058,0.0,8546.071908451686,8546.071908451686,0.887259297830841,3915.43036440192,276.51840376648295,3.3684037664829702,1.0,0.002,0.13235893361634793,0.005059136749983661,0.00020481820238598276,0.0017951817984011647,0.10240910119299138,0.10240910119299138,0.0,7.87147257097498e-13,1.0,1.0004298820458624,0.21084721121371786,0.09223942185956316,0.0,3.962370637670383e-05,50.77419442637883,0.0,1601150.2210680353,267.51829626728215,0.00015066783709016818,1.0,1281409.5164058344,2610.7098535693094,,,,,,,,,,,,,,,,,,,3.0,15276.538357509904,1487.964747107909,0.37295872568846644,6.173730061729009,3.3029253934532874
225.0,-28.798114535842902,4.874869922501498,35.00749230447145,25.494811520352982,5.861619778876351,-25.332141104358666,-38.87269796160979,2.3956463470062594,-5.633461684943882,-5.633610926101369,40.019499286844145,41391.57858153646,25817.597219305007,25817.597219305007,67209.17580084146,76887.77394031174,76917.57949063857,25817.597219305007,102735.17670994358,102735.17670994358,102735.17670994358,129308.34574499223,124853.4858519216,4454.859893070621,0.0,90461.26647820015,54965.53664875488,39439.69981049474,26573.169035048642,66012.86884554339,20236.437044549515,1488.097497193528,0.0,0.8835838899045454,2.8179898681026723,0.001494314320929203,1.0,1.0,-5.429540051389893,345981.73722944065,1555374.152604994,4.495538305172261,1555374.152604994,4.495538305172261,0.7615364587437312,0.09224185622020546,3.896015488955416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896015488955416,1.2804816027676562,1.2808202029624538,3.0426173094049123,6446.940974560009,15276.547533985584,6475.479183709376,0.00033378889407118336,23218.918593789847,2367.670773790219,19355.640619174297,1973.7260551946179,0.8336150773340139,0.833615077334014,35276.10845221673,35405.22815468563,0.9954434417442425,0.8,4257.452574035831,4273.035954225843,0.9954434417442425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.822744475781,4632.441516551485,5.7708136182159295,4.874869922501498,-2.903710300536873,7.778580223038371,3.30255017309067,3.5,0.9435857637401914,0.6,0.00026441814322805863,1.0001590526440431,0.00026437609351136383,197.93393477030727,0.0,8.344496399669162e-06,23.648302796662406,0.013206281068090471,8.953042502303668e-05,0.00017488771820502197,0.0006813652589548356,0.09224185623246074,0.09224185623246074,0.09224185623246074,0.0922803664959488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.1708468031,595.5870593161101,0.0,0.09224185623246074,0.09224185622020546,0.09224185622020546,0.37296260008121845,0.37296260008121845,0.5,9.906786831184212,0.23990766095579374,0.23990766095579374,-1.2448708730516955e-11,0.00014924115748726763,0.20407087471147634,-1.2448708730516955e-11,26573.169035048642,20236.437044549515,0.7615364587437312,1.018122329421816,0.627022871531069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443195362716812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62260988635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6887955460413,261.6887955460413,-11.461204453958658,246.09180996653325,277.2857811255355,122008.19809197105,122269.86678343416,-261.66869146314025,0.0,nan,277.2857811255355,4.135781125535516,271.0469868937828,-2.1030131062171904,264.8081926619317,-8.341807338068293,258.5693984301337,-14.580601569866303,252.33060419833106,-20.819395801668918,246.09180996653325,-27.05819003346673,1.0,1.0,26022.012520719443,26022.012520719443,276.5167321923049,3.366732192304937,276.5167321923049,276.5167321923049,76873.91684022006,76917.57949063857,-43.662650418511475,0.0,8546.071908451686,8546.071908451686,0.8872552000395457,3915.495566400193,276.5167321923049,3.366732192304937,1.0,0.002,0.13232058289093793,0.005058977154706958,0.0002047581139901771,0.0017952418868723936,0.10237905699508855,0.10237905699508855,0.0,8.625708654286246e-13,1.0,1.0004160673372549,0.20407087472392504,0.09224185622020546,0.0,3.8350726596272085e-05,49.143217115916286,0.0,1601148.1801726476,267.5165383150561,0.00014924116993597636,1.0,1281415.542220608,2610.685300510351,,,,,,,,,,,,,,,,,,,5.0,15276.547533985584,1488.097497193528,0.37296260008121845,6.173730061729009,3.30255017309067
226.0,-28.7996519220399,4.874303110927427,35.007657197439784,25.492942321021133,5.859909809349236,-25.333695748909566,-38.87419957956297,2.3939536364799103,-5.635175649579821,-5.635322881562928,40.019743486754585,41391.81115214129,25818.017391181787,25818.017391181787,67209.82854332308,76888.39376121711,76917.98165770553,25818.017391181787,102735.99904888732,102735.99904888732,102735.99904888732,129311.00786971289,124855.54036283414,4455.467506878755,0.0,90462.0382341008,54965.919362630964,39440.13207941092,26575.008820825573,66015.1409002365,20237.711769305017,1488.2210417243318,0.0,0.8835740568934225,2.8178113279667616,0.001494314320929203,1.0,1.0,-5.43938087221801,345958.52812854527,1555384.6861304517,4.495870341870945,1555384.6861304517,4.495870341870945,0.7615317046836004,0.09224417229388737,3.8960788029177205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960788029177205,1.2804895555078426,1.2808281039585723,3.0426478577347975,6447.005702805336,15276.556734150132,6475.440575111642,0.00033377280932750164,23218.73935567089,2367.65249658863,19355.525215491984,1973.7142872940285,0.8336165421816769,0.8336165421816769,35276.567067759206,35405.22815468563,0.9954596186482423,0.8,4257.507924073222,4273.035954225843,0.9954596186482423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.51587254738,4632.441516551485,5.771303405810894,4.874303110927427,-2.905293058817486,7.779596169744913,3.3021726299074476,3.5,0.9434778942592708,0.6,0.00026437609351136383,1.0001584621314574,0.0002643342065495769,197.9351934419478,0.0,8.323065881378792e-06,23.587568707827497,0.01321460413397185,8.95153577972227e-05,0.00017486073571414113,0.0006812712058784628,0.09224417229523883,0.09224417229523883,0.09224417229523883,0.09228115369351814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.003012501,595.5884266780027,0.0,0.09224417229523883,0.09224417229388737,0.09224417229388737,0.37296633357446646,0.37296633357446646,0.5,9.907896275353547,0.23172390802807286,0.23172390802807286,-3.183231456205249e-12,0.00014723198313504327,0.19594200934494665,-3.183231456205249e-12,26575.008820825573,20237.711769305017,0.7615317046836004,1.0180971762961473,0.6270048141636702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443286943461306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.56187579752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68721980013936,261.68721980013936,-11.462780199860617,246.09026745707,277.2841721431894,122008.68436537375,122272.1338927972,-263.44952742345265,0.0,nan,277.2841721431894,4.134172143189403,271.04539120601237,-2.104608793987609,264.8066102687465,-8.343389731253467,258.56782933152806,-14.582170668471917,252.32904839428954,-20.820951605710434,246.09026745707,-27.059732542929964,1.0,1.0,26022.012520719443,26022.012520719443,276.51506729554717,3.365067295547192,276.51506729554717,276.51506729554717,76874.1098580849,76917.98165770553,-43.8717996206251,0.0,8546.071908451686,8546.071908451686,0.8872512009991644,3915.559196932309,276.51506729554717,3.365067295547192,1.0,0.002,0.13228375939289774,0.0050588191868536515,0.00020470040815913324,0.0017952995928243248,0.10235020407956662,0.10235020407956662,0.0,9.834581066181514e-13,1.0,1.0003994964443474,0.1959420093481299,0.09224417229388737,0.0,3.682349967560288e-05,47.18642106245451,0.0,1601146.1894030857,267.51482435042016,0.00014723198631827472,1.0,1281421.4150785212,2610.6613710123743,,,,,,,,,,,,,,,,,,,4.0,15276.556734150132,1488.2210417243318,0.37296633357446646,6.173730061729009,3.3021726299074476
227.0,-28.801192260891597,4.873732796729292,35.00781876988685,25.491116672661178,5.858253466690942,-25.335247688111167,-38.87569693671537,2.392308894969279,-5.63689895215191,-5.637043790457848,40.01997743905082,41392.01790156613,25818.43770902852,25818.43770902852,67210.45561059465,76888.98106321061,76918.25439755963,25818.43770902852,102736.69210658816,102736.69210658816,102736.69210658816,129313.51718753915,124857.46575438687,4456.05143315229,0.0,90462.80082892065,54966.30223843512,39440.553989428365,26576.82508095099,66017.37907037935,20238.96858336017,1488.3437340119913,0.0,0.8835642142984373,2.8176318682090473,0.001494314320929203,1.0,1.0,-5.4494207381580395,345935.1988776009,1555394.777676324,4.4962027071048505,1555394.777676324,4.4962027071048505,0.7615269514591683,0.09224642890511267,3.89614246071341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89614246071341,1.2804972850896663,1.2808357819450857,3.042679204462807,6447.072122760484,15276.565998028791,6475.400870314182,0.00033375629806587666,23218.555723025667,2367.633771270074,19355.406535195332,1973.7021852717628,0.8336180237085428,0.8336180237085428,35277.02817236074,35405.22815468563,0.9954758834026856,0.8,4257.563574513671,4273.035954225843,0.9954758834026856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.207364826981,4632.441516551485,5.771795403906375,4.873732796729292,-2.906884297472759,7.780617094202051,3.3017930916201053,3.5,0.9433694547486015,0.6,0.0002643342065495769,1.000158768484026,0.00026429224527045543,197.9364545448888,0.0,8.290903883994154e-06,23.49642160723943,0.013222895037855845,8.950033565760161e-05,0.0001748338708919753,0.0006811776679531112,0.09224642888207064,0.09224642888207064,0.09224642888207064,0.09228185591822115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.0104629141,595.5897365303424,0.0,0.09224642888207064,0.09224642890511267,0.09224642890511267,0.37296989417281384,0.37296989417281384,0.5,9.908959084306202,0.22351623384980712,0.22351623384980712,1.0118128557223827e-11,0.00014483830591416336,0.18762305229978438,1.0118128557223827e-11,26576.82508095099,20238.96858336017,0.7615269514591683,1.0180721585287928,0.626986688723877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443378184173559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.47072869693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68563994609025,261.68563994609025,-11.46436005390973,246.0887242877004,277.2825556044721,122009.92778352939,122274.06415519417,-264.13637166474655,0.0,nan,277.2825556044721,4.132555604472145,271.04378934113487,-2.106210658865109,264.80502307777465,-8.344976922225328,258.5662568144116,-14.58374318558839,252.32749055104802,-20.822509448951962,246.0887242877004,-27.06127571229959,1.0,1.0,26022.012520719443,26022.012520719443,276.5133783007126,3.3633783007126112,276.5133783007126,276.5133783007126,76874.54277075011,76918.25439755963,-43.71162680952693,0.0,8546.071908451686,8546.071908451686,0.8872471802295948,3915.623173016977,276.5133783007126,3.3633783007126112,1.0,0.002,0.1322484989034551,0.005058652725757992,0.00020464511760081037,0.0017953548811020616,0.10232255880040518,0.10232255880040518,0.0,-1.2971282034590637e-12,1.0,1.0003825379236195,0.18762305228966625,0.09224642890511267,0.0,3.5260488323315735e-05,45.18375300445074,0.0,1601144.1872019523,267.51310104784807,0.0001448382957960348,1.0,1281427.3185936941,2610.6373169129397,,,,,,,,,,,,,,,,,,,4.0,15276.565998028791,1488.3437340119913,0.37296989417281384,6.173730061729009,3.3017930916201053
228.0,-28.80274177576182,4.873159513581507,35.0079776824909,25.489624065253906,5.856935992028072,-25.33677399901599,-38.877171732578404,2.3909682129816656,-5.6386044967987345,-5.638747003936114,40.02022381864413,41391.97628722183,25818.7939816728,25818.7939816728,67210.77026889463,76889.32496558952,76918.80776696492,25818.7939816728,102737.60174863772,102737.60174863772,102737.60174863772,129316.2881788657,124859.67244080862,4456.615738057085,0.0,90463.41741642194,54966.536001379485,39440.97935004718,26578.686430227972,66019.66578027516,20240.258903555663,1488.4682032982573,0.0,0.8835544174361959,2.8174542621274,0.001494314320929203,1.0,1.0,-5.458274673076858,345912.11072795483,1555405.4053289162,4.496533532912863,1555405.4053289162,4.496533532912863,0.7615221676469456,0.09224864674727529,3.89619494482995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89619494482995,1.2805036018791403,1.2808420466700239,3.0427051818614803,6447.127165751071,15276.575151509727,6475.36865572835,0.0003337426596224058,23218.401208713192,2367.618015195117,19355.310243642478,1973.692366266001,0.8336194240789927,0.8336194240789926,35277.4083393967,35405.22815468563,0.9954892932491695,0.8,4257.60945664741,4273.035954225843,0.9954892932491695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.897216043101,4632.441516551485,5.772275269162815,4.873159513581507,-2.9084641542061944,7.781623667787702,3.3014115520218805,3.5,0.943260443434823,0.6,0.00026429224527045543,1.0001597163770006,0.0002642500402114106,197.93772317447508,0.0,8.305666817469566e-06,23.538259760708748,0.013231200704673315,8.948554213997945e-05,0.000174806703130476,0.0006810809930593504,0.09224864674477885,0.09224864674477885,0.09224864674477885,0.09228273279818437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.27196572046,595.5909643693702,0.0,0.09224864674477885,0.09224864674727529,0.09224864674727529,0.37297327835228455,0.37297327835228455,0.5,9.909981663176431,0.21551361496358368,0.21551361496358368,-1.0516032489249483e-11,0.0001425071373546416,0.18047233085923153,-1.0516032489249483e-11,26578.686430227972,20240.258903555663,0.7615221676469456,1.0180416618978907,0.6269643415793934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444346960121751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5125668504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68408670281315,261.68408670281315,-11.46591329718683,246.08718207403356,277.2809913315872,122014.61540052433,122274.30270618676,-259.6873056624305,0.0,nan,277.2809913315872,4.130991331587211,271.0422294801206,-2.1077705198793524,264.80346762857226,-8.346532371427713,258.56470577702714,-14.585294222972834,252.32594392553807,-20.824056074461907,246.08718207403356,-27.062817925966414,1.0,1.0,26022.012520719443,26022.012520719443,276.5117398385506,3.3617398385506476,276.5117398385506,276.5117398385506,76875.79782382013,76918.80776696492,-43.00994314478885,0.0,8546.071908451686,8546.071908451686,0.8872438652057144,3915.6759195541,276.5117398385506,3.3617398385506476,1.0,0.002,0.13221458197083052,0.005058483710917291,0.00020459191396676258,0.0017954080882270785,0.10229595698338129,0.10229595698338129,0.0,2.1938410289801258e-12,1.0,1.0003679600518085,0.18047233086974757,0.09224864674727529,0.0,3.39169861498086e-05,43.462350785372294,0.0,1601142.2056459356,267.51139550320124,0.0001425071478706741,1.0,1281433.161348788,2610.6135106931415,,,,,,,,,,,,,,,,,,,3.0,15276.575151509727,1488.4682032982573,0.37297327835228455,6.173730061729009,3.3014115520218805
229.0,-28.804278972634375,4.872581494224276,35.008135403768634,25.487563583906763,5.855035215759803,-25.338347553779556,-38.878687529917784,2.3891037981410435,-5.640405713697589,-5.640546315810655,40.020507260488536,41392.343440218305,25819.362329878266,25819.362329878266,67211.70577009657,76890.08535006376,76919.619218566,25819.362329878266,102738.98154844427,102738.98154844427,102738.98154844427,129319.76271024338,124862.59220532863,4457.17050491474,0.0,90464.28006463718,54967.00165789508,39441.42045193566,26580.781161799103,66022.20161373477,20241.71490448705,1488.605934532193,0.0,0.8835439815205575,2.8172666371478385,0.001494314320929203,1.0,1.0,-5.465408974696288,345887.7212179285,1555417.6317403896,4.496885943980619,1555417.6317403896,4.496885943980619,0.7615169313977002,0.09225092989874031,3.8962654777237264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962654777237264,1.2805123531698626,1.2808507462268517,3.04273946914972,6447.199816400489,15276.584069819797,6475.32464777562,0.0003337245607935002,23218.202297007792,2367.5977318460223,19355.178700926757,1973.678952642009,0.8336209002460593,0.8336209002460593,35277.919240565854,35405.22815468563,0.9955073146114397,0.8,4257.671117006025,4273.035954225843,0.9955073146114397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.585552099408,4632.441516551485,5.772804573354397,4.872581494224276,-2.910117258079206,7.782698752303482,3.301028166266848,3.5,0.9431509046476708,0.6,0.0002642500402114106,1.00015844859068,0.00026420817679815076,197.93898173293394,0.0,8.353973293780302e-06,23.675160314573375,0.013239554677967095,8.947033969579758e-05,0.000174779700515613,0.0006809881133258747,0.09225092987763886,0.09225092987763886,0.09225092987763886,0.09228403588975252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.8544278544,595.5920896447412,0.0,0.09225092987763886,0.09225092989874031,0.09225092989874031,0.37297651135027193,0.37297651135027193,0.5,9.910974843200346,0.20807878653891976,0.20807878653891976,5.9117155615240335e-12,0.00014060211304922632,0.17513734111435042,5.9117155615240335e-12,26580.781161799103,20241.71490448705,0.7615169313977002,1.0180167296346923,0.6269458216856456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444356156395449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.64946740426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6825033244192,261.6825033244192,-11.467496675580776,246.08563746726247,277.2793691815764,122013.02611433048,122277.75172673065,-264.725612400157,0.0,nan,277.2793691815764,4.129369181576408,271.0406228387529,-2.109377161247096,264.80187649586856,-8.348123504131422,258.56313015294506,-14.586869847054913,252.32438381010985,-20.825616189890127,246.08563746726247,-27.064362532737505,1.0,1.0,26022.012520719443,26022.012520719443,276.5100354769187,3.3600354769187106,276.5100354769187,276.5100354769187,76875.56625823778,76919.619218566,-44.05296032821934,0.0,8546.071908451686,8546.071908451686,0.8872394101645253,3915.746805112345,276.5100354769187,3.3600354769187106,1.0,0.002,0.13218166727452166,0.005058292425794763,0.00020454022099910624,0.0017954597785205877,0.10227011049955312,0.10227011049955312,0.0,-4.803058992197684e-13,1.0,1.0003570822406553,0.1751373411084387,0.09225092989874031,0.0,3.291469625948182e-05,42.17818644373162,0.0,1601140.1136993456,267.5095942863024,0.00014060210713751076,1.0,1281439.333701317,2610.588361868805,,,,,,,,,,,,,,,,,,,6.0,15276.584069819797,1488.605934532193,0.37297651135027193,6.173730061729009,3.301028166266848
230.0,-28.805831749931713,4.872001868566402,35.008289283269356,25.48612175686287,5.853766953558007,-25.339871879648147,-38.88016197653485,2.3878070811368484,-5.642063423151967,-5.642200696311151,40.02071182437404,41392.2630069094,25819.55506537781,25819.55506537781,67211.8180722872,76890.39130169826,76919.81478689527,25819.55506537781,102739.36985227307,102739.36985227307,102739.36985227307,129321.81289180549,124864.12100673704,4457.691885068446,0.0,90464.87144981939,54967.21128019983,39441.844632910615,26582.44303953242,66024.28767244304,20242.861548872657,1488.7199113071865,0.0,0.8835345924918645,2.8170941553602025,0.001494314320929203,1.0,1.0,-5.475579686613514,345865.2974307133,1555426.455753754,4.497203007379919,1555426.455753754,4.497203007379919,0.7615124583834612,0.0922529849290551,3.896315720700442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896315720700442,1.280518465584391,1.2808568066470056,3.0427641813991944,6447.252178691736,15276.593183249926,6475.2941860404935,0.0003337115979038169,23218.05467898697,2367.582678997106,19355.087648761964,1973.6696679051424,0.8336222787122168,0.8336222787122167,35278.283171699295,35405.22815468563,0.9955201518400921,0.8,4257.715039638334,4273.035954225843,0.9955201518400921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.271935341818,4632.441516551485,5.77325248523923,4.872001868566402,-2.911664606926063,7.783666475492465,3.300642396283386,3.5,0.943040684652396,0.6,0.00026420817679815076,1.000160056707283,0.0002641658952747766,197.9402530617541,0.0,8.286401392515508e-06,23.48366154638895,0.01324784107935961,8.945555426197582e-05,0.00017475262253617492,0.0006808913904213287,0.09225298496310916,0.09225298496310916,0.09225298496310916,0.09228447069650629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.2898152349,595.593258880787,0.0,0.09225298496310916,0.0922529849290551,0.0922529849290551,0.3729796362117314,0.3729796362117314,0.5,9.911919414236143,0.2003759279743349,0.2003759279743349,-1.8133050616597757e-11,0.00013727315916867155,0.1666210096976215,-1.8133050616597757e-11,26582.44303953242,20242.861548872657,0.7615124583834612,1.0179862659895051,0.6269247948915857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443652796724753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.457968636074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6809513748511,261.6809513748511,-11.4690486251489,246.08409396143477,277.2778087882434,122018.2311923841,122277.70220416639,-259.47101178227274,0.0,nan,277.2778087882434,4.127808788243442,271.03906582294695,-2.110934177053025,264.8003228575397,-8.34967714246028,258.5615798921562,-14.588420107843774,252.32283692678553,-20.82716307321445,246.08409396143477,-27.065906038565203,1.0,1.0,26022.012520719443,26022.012520719443,276.5084039804205,3.358403980420519,276.5084039804205,276.5084039804205,76876.94156505981,76919.81478689527,-42.87322183545621,0.0,8546.071908451686,8546.071908451686,0.8872362366783424,3915.7972993039443,276.5084039804205,3.358403980420519,1.0,0.002,0.13215035282560333,0.005058121136064651,0.0002044910658628442,0.0017955089343069848,0.1022455329314221,0.1022455329314221,0.0,1.6982899461726042e-13,1.0,1.0003397211997276,0.16662100971575455,0.0922529849290551,0.0,3.131444839847893e-05,40.127743604382395,0.0,1601138.1860914584,267.507936576848,0.00013727317730172217,1.0,1281445.0088263908,2610.5652392674606,,,,,,,,,,,,,,,,,,,5.0,15276.593183249926,1488.7199113071865,0.3729796362117314,6.173730061729009,3.300642396283386
231.0,-28.807370929992306,4.871417747965576,35.008442340089616,25.484056176524632,5.851866450709658,-25.3414471918511,-38.88168182512743,2.3859427135736713,-5.643869436513967,-5.644004733772119,40.02099584103576,41392.652104434805,25820.09447773376,25820.09447773376,67212.74658216856,76891.15625868161,76920.69652745046,25820.09447773376,102740.79100518422,102740.79100518422,102740.79100518422,129325.35134031707,124867.14130676755,4458.210033549516,0.0,90465.74409935674,54967.7039237984,39442.26686173149,26584.560335132843,66026.82719686434,20244.333303465235,1488.8589068087942,0.0,0.8835241282770447,2.8169060575188962,0.001494314320929203,1.0,1.0,-5.482044735154432,345840.8464663577,1555438.7070848423,4.497556384613321,1555438.7070848423,4.497556384613321,0.7615071698857974,0.09225518976159044,3.8963875596194777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8963875596194777,1.2805272170137614,1.2808655062432353,3.0427994874689217,6447.326988016876,15276.601933312315,6475.248657966002,0.00033369294644851647,23217.850564175307,2367.56186507883,19354.95156230057,1973.6557909480373,0.83362374603982,0.83362374603982,35278.803529747755,35405.22815468563,0.9955385068956659,0.8,4257.777841342095,4273.035954225843,0.9955385068956659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.957126723315,4632.441516551485,5.773779521149528,4.871417747965576,-2.9133246151886683,7.784742363154244,3.300255178366968,3.5,0.9429300509619908,0.6,0.0002641658952747766,1.0001586570232375,0.000264123990148734,197.9415132718953,0.0,8.369215436520944e-06,23.718356547100356,0.013256210294796131,8.94403159102574e-05,0.00017472557936451917,0.0006807985737832182,0.0922551897451937,0.0922551897451937,0.0922551897451937,0.0922858314760253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.23147793073,595.5942673666234,0.0,0.0922551897451937,0.09225518976159044,0.09225518976159044,0.37298257563315307,0.37298257563315307,0.5,9.912838665978878,0.19333478838819929,0.19333478838819929,-5.172751116333529e-12,0.00013529725816852078,0.1619599986177036,-5.172751116333529e-12,26584.560335132843,20244.333303465235,0.7615071698857974,1.0179611748080566,0.6269065751261871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443744955305682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.692663636786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6793688994995,261.6793688994995,-11.470631100500498,246.0825479573602,277.2761898416094,122016.65810081748,122281.2327323053,-264.57463148781284,0.0,nan,277.2761898416094,4.126189841609403,271.0374614648381,-2.112538535161889,264.79873308790786,-8.351266912092115,258.5600047110725,-14.589995288927469,252.32127633420862,-20.828723665791358,246.0825479573602,-27.067452042639786,1.0,1.0,26022.012520719443,26022.012520719443,276.50670311791106,3.3567031179110813,276.50670311791106,276.50670311791106,76876.6986862126,76920.69652745046,-43.99784123785503,0.0,8546.071908451686,8546.071908451686,0.8872316991193936,3915.869497417575,276.50670311791106,3.3567031179110813,1.0,0.002,0.132119914072461,0.005057918179906943,0.00020444320294269296,0.001795556796746768,0.10222160147134647,0.10222160147134647,0.0,-3.1053892096677416e-13,1.0,1.0003302169536017,0.16195999862287636,0.09225518976159044,0.0,3.04387529683095e-05,39.005776434594466,0.0,1601136.0883891322,267.506130563486,0.0001352972633412719,1.0,1281451.1972683077,2610.5400255515565,,,,,,,,,,,,,,,,,,,4.0,15276.601933312315,1488.8589068087942,0.37298257563315307,6.173730061729009,3.300255178366968
