time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
232.0,-28.808923288465024,4.870831852382452,35.00859136032826,25.482474162150197,5.850452662445688,-25.342985693435494,-38.883165910933144,2.3845150663913364,-5.645552575883869,-5.645683857277085,40.021185454323096,41392.6561968966,25820.307462839497,25820.307462839497,67212.9636597361,76891.56445026034,76920.67710326758,25820.307462839497,102740.98456610707,102740.98456610707,102740.98456610707,129327.1787085926,124868.48518280085,4458.693525791758,0.0,90466.3949475332,54967.9545753792,39442.711524615566,26586.194142485536,66028.9056671011,20245.457875205142,1488.9721903505736,0.0,0.8835146639538992,2.8167310225750746,0.001494314320929203,1.0,1.0,-5.492518254386084,345818.08973836515,1555446.8862763443,4.497876000220652,1555446.8862763443,4.497876000220652,0.7615026719018911,0.09225715678902915,3.8964419323982256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964419323982256,1.2805339381459064,1.280872175487237,3.042825977763549,6447.383117772443,15276.610904013436,6475.215622938665,0.0003336790252359899,23217.693607935264,2367.54585999656,19354.852818393156,1973.645721871705,0.8336251285432641,0.8336251285432641,35279.197372274495,35405.22815468563,0.9955523993009111,0.8,4257.8253739626925,4273.035954225843,0.9955523993009111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.640415394022,4632.441516551485,5.774236088830126,4.870831852382452,-2.914893700348996,7.7857255527314475,3.2998656384333294,3.5,0.9428187538380941,0.6,0.000264123990148734,1.0001600175642882,0.00026408173243313703,197.94278428602726,0.0,8.29476406271764e-06,23.507361353741793,0.01326450505885885,8.94254384393172e-05,0.0001746985517094168,0.0006807027624098113,0.09225715680938092,0.09225715680938092,0.09225715680938092,0.09228612986370932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9579852901,595.5953411924406,0.0,0.09225715680938092,0.09225715678902915,0.09225715678902915,0.372985422532181,0.372985422532181,0.5,9.913707857737547,0.18589839203110614,0.18589839203110614,-4.274625098332763e-11,0.00013128139323725918,0.153165602891022,-4.274625098332763e-11,26586.194142485536,20245.457875205142,0.7615026719018911,1.0179324188500818,0.6268869032236662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443836307981752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.481668443426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6778044972073,261.6778044972073,-11.472195502792658,246.08100205767917,277.2746069367298,122020.36183926996,122281.91482357236,-261.55298430237565,0.0,nan,277.2746069367298,4.124606936729833,271.03588596093846,-2.114114039061519,264.7971649851273,-8.352835014872653,258.55844400929055,-14.591555990709423,252.31972303347862,-20.830276966521353,246.08100205767917,-27.068997942320806,1.0,1.0,26022.012520719443,26022.012520719443,276.5050217215276,3.355021721527635,276.5050217215276,276.5050217215276,76877.81917583272,76920.67710326758,-42.85792743485945,0.0,8546.071908451686,8546.071908451686,0.8872282647634618,3915.9241420602166,276.5050217215276,3.355021721527635,1.0,0.002,0.13209112791209615,0.005057731262051872,0.00020439795033010025,0.0017956020500327614,0.10219897516505012,0.10219897516505012,0.0,3.628616504491866e-13,1.0,1.0003122888306273,0.15316560293376824,0.09225715678902915,0.0,2.8786160338482385e-05,36.88822543560144,0.0,1601134.1302030734,267.5044474241161,0.00013128143598351016,1.0,1281456.9571575657,2610.5165582091586,,,,,,,,,,,,,,,,,,,5.0,15276.610904013436,1488.9721903505736,0.372985422532181,6.173730061729009,3.2998656384333294
233.0,-28.81046501232876,4.870242886443173,35.00873917332183,25.480592564586573,5.848732019388951,-25.34454530924163,-38.88467213893307,2.382812316421094,-5.647304604600322,-5.647433519896698,40.021448653121176,41392.899009455614,25820.675915958425,25820.675915958425,67213.57492541404,76892.19574896662,76921.51628790493,25820.675915958425,102742.19220386335,102742.19220386335,102742.19220386335,129330.38956547862,124871.21893479009,4459.170630688525,0.0,90467.17890555966,54968.346785925234,39443.14679959381,26588.197361615265,66031.34416120907,20246.848468066477,1489.1046283005583,0.0,0.8835045589466994,2.816548618717266,0.001494314320929203,1.0,1.0,-5.499089967123325,345794.3782640224,1555458.2397185313,4.498217257109082,1555458.2397185313,4.498217257109082,0.7614975995813977,0.09225922194281347,3.896506171460399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896506171460399,1.2805419386154795,1.2808801239544416,3.0428571325616223,6447.4491310510875,15276.619559401033,6475.175878064797,0.00033366259401489465,23217.512028642017,2367.5273440616334,19354.734018305437,1973.6336076341502,0.8336265313194924,0.8336265313194924,35279.662678593726,35405.22815468563,0.9955688125706543,0.8,4257.881531505955,4273.035954225843,0.9955688125706543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.322462156396,4632.441516551485,5.774729095137957,4.870242886443173,-2.9165165338034273,7.7867594202466,3.299474589512363,3.5,0.9427070255749609,0.6,0.00026408173243313703,1.0001589232623247,0.00026403977037144614,197.9440466069578,0.0,8.364609882832287e-06,23.705304407946702,0.013272869668741681,8.94103413385784e-05,0.00017467139109455864,0.0006806081533775207,0.09225922193256386,0.09225922193256386,0.09225922193256386,0.09228730607623736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1688948554,595.5962610949036,0.0,0.09225922193256386,0.09225922194281347,0.09225922194281347,0.37298807746928936,0.37298807746928936,0.5,9.914550381743105,0.1790100122043441,0.1790100122043441,-5.9117155615240335e-12,0.00012891529638636712,0.14834355277338318,-5.9117155615240335e-12,26588.197361615265,20246.848468066477,0.7614975995813977,1.017904084480223,0.6268674299344702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443928443928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.67961149763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67622795288975,261.67622795288975,-11.47377204711023,246.07945529069366,277.27300061507987,122020.7300993505,122284.31311434686,-263.5830149963391,0.0,nan,277.27300061507987,4.123000615079889,271.03429155023514,-2.1157084497648384,264.795582485365,-8.354417514634974,258.55687342041546,-14.59312657958452,252.3181643555492,-20.83183564445079,246.07945529069366,-27.07054470930632,1.0,1.0,26022.012520719443,26022.012520719443,276.5033702542715,3.3533702542715105,276.5033702542715,276.5033702542715,76877.93548340657,76921.51628790493,-43.58080449835688,0.0,8546.071908451686,8546.071908451686,0.8872242072107349,3915.9887023177007,276.5033702542715,3.3533702542715105,1.0,0.002,0.13206324778217063,0.005057527267412294,0.0002043540702566694,0.00179564592944485,0.10217703512833469,0.10217703512833469,0.0,-2.984804244043904e-13,1.0,1.0003024565283902,0.1483435527792949,0.09225922194281347,0.0,2.788012975304035e-05,35.72735356947011,0.0,1601132.0944645735,267.50269539539966,0.00012891530229808268,1.0,1281462.958958217,2610.4921055737486,,,,,,,,,,,,,,,,,,,6.0,15276.619559401033,1489.1046283005583,0.37298807746928936,6.173730061729009,3.299474589512363
234.0,-28.81201921064377,4.8696523403837215,35.00888427804117,25.479068944137566,5.847384088990671,-25.346078880826788,-38.88615178931502,2.3814437562738897,-5.648991624348582,-5.649117076189959,40.021666115045875,41392.870942547146,25820.86551533955,25820.86551533955,67213.7364578867,76892.5626942028,76921.95004490064,25820.86551533955,102742.8155602402,102742.8155602402,102742.8155602402,129332.78006122928,124873.15601669352,4459.624044535752,0.0,90467.8129107689,54968.58946421481,39443.58160728232,26589.964500989074,66033.5461082714,20248.069697486502,1489.2244096937086,0.0,0.8834949672454223,2.816373131571966,0.001494314320929203,1.0,1.0,-5.507449315589099,345771.56386904925,1555467.6202858188,4.49854118389824,1555467.6202858188,4.49854118389824,0.761492919508536,0.09226115403244028,3.8965599367980115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8965599367980115,1.280548385406979,1.280886518711262,3.042883799786778,6447.505635701213,15276.628376090013,6475.14251532486,0.0003336485721271726,23217.354378773038,2367.511268248896,19354.634294843134,1973.6234386710175,0.8336278965763008,0.8336278965763008,35280.0521188305,35405.22815468563,0.9955825497728988,0.8,4257.928532816791,4273.035954225843,0.9955825497728988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.002946677926,4632.441516551485,5.775184186475461,4.8696523403837215,-2.9180917405423776,7.7877440809261,3.2990816378746515,3.5,0.9425947536784719,0.6,0.00026403977037144614,1.0001602112720862,0.00026399747500014883,197.94531915577295,0.0,8.306140295064928e-06,23.539601596214005,0.013281175809036747,8.939551292184342e-05,0.0001746442574496027,0.0006805118167699596,0.09226115401655412,0.09226115401655412,0.09226115401655412,0.0922879771120264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.34107222996,595.5971913498698,0.0,0.09226115401655412,0.09226115403244028,0.09226115403244028,0.37299063375942343,0.37299063375942343,0.5,9.915355065042352,0.17214056024653246,0.17214056024653246,-1.5859313862165436e-11,0.0001254518413702499,0.1416677606008534,-1.5859313862165436e-11,26589.964500989074,20248.069697486502,0.761492919508536,1.0178725877856114,0.6268461014448269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444019949791147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.5139086859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67467422310926,261.67467422310926,-11.475325776890713,246.07790904769223,277.2714393985142,122025.0497661057,122284.81841009515,-259.7686439894272,0.0,nan,277.2714393985142,4.121439398514212,271.03273332841997,-2.117266671580012,264.7940272582645,-8.355972741735457,258.55532118794883,-14.594678812051143,252.31661511781593,-20.83338488218405,246.07790904769223,-27.072090952307747,1.0,1.0,26022.012520719443,26022.012520719443,276.50173745310883,3.3517374531088535,276.50173745310883,276.50173745310883,76879.0813406974,76921.95004490064,-42.86870420323976,0.0,8546.071908451686,8546.071908451686,0.8872208112038933,3916.0427364820016,276.50173745310883,3.3517374531088535,1.0,0.002,0.13203662216433681,0.0050573300992863895,0.00020431215961361104,0.0017956878379727097,0.10215607980680552,0.10215607980680552,0.0,-2.4136794993245836e-12,1.0,1.0002888461783166,0.1416677606167127,0.09226115403244028,0.0,2.6625659083765056e-05,34.11994963641232,0.0,1601130.1324978175,267.5010083756514,0.00012545185722956376,1.0,1281468.733940821,2610.468577351715,,,,,,,,,,,,,,,,,,,3.0,15276.628376090013,1489.2244096937086,0.37299063375942343,6.173730061729009,3.2990816378746515
235.0,-28.81356146280087,4.86905834160209,35.00902833796403,25.477027880866103,5.845503644167846,-25.347654952069437,-38.88767177760599,2.3795971347273808,-5.650776730807024,-5.650899664005798,40.02192617161085,41393.22883725748,25821.279860253457,25821.279860253457,67214.50869751093,76893.3101214695,76922.703560693,25821.279860253457,102743.98342094646,102743.98342094646,102743.98342094646,129335.975262238,124875.90487492784,4460.07038731016,0.0,90468.67089190877,54969.05426967722,39444.01846914617,26591.991841291547,66036.01031043772,20249.475981705073,1489.3588000531086,0.0,0.8834847004967584,2.816187315451712,0.001494314320929203,1.0,1.0,-5.513836578638404,345747.40875634004,1555478.8382966015,4.498887913265029,1555478.8382966015,4.498887913265029,0.7614877479866726,0.0922631636732561,3.896630000765918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896630000765918,1.2805570547927025,1.2808951362217114,3.0429179130926793,6447.5779177029335,15276.636891483358,6475.098535954434,0.00033363054956832224,23217.1571009119,2367.49115150555,19354.502837561828,1973.6100337589114,0.833629317897911,0.833629317897911,35280.5596138589,35405.22815468563,0.9956004513232272,0.8,4257.9897820903025,4273.035954225843,0.9956004513232272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.682230140145,4632.441516551485,5.77569116547208,4.86905834160209,-2.9197418706737768,7.788800212275866,3.2986872279574557,3.5,0.9424820651307017,0.6,0.00026399747500014883,1.0001589817356142,0.0002639555108949018,197.94658193733764,0.0,8.372170770257964e-06,23.72673196291107,0.013289547979807005,8.938028262246425e-05,0.0001746171923776846,0.0006804185904683996,0.09226316365644872,0.09226316365644872,0.09226316365644872,0.09228914343880694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.84114492417,595.5980170596858,0.0,0.09226316365644872,0.0922631636732561,0.0922631636732561,0.3729930463503827,0.3729930463503827,0.5,9.91613445888967,0.16575934274811743,0.16575934274811743,3.512923285597935e-11,0.00012293319878153852,0.13706308536740153,3.512923285597935e-11,26591.991841291547,20249.475981705073,0.7614877479866726,1.0178462990349213,0.6268281297229554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444112197164145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.7010390526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6730918353967,261.6730918353967,-11.476908164603287,246.07636045585093,277.26982321493136,122023.65860432752,122288.21858148542,-264.5599771578997,0.0,nan,277.26982321493136,4.119823214931387,271.0311306631628,-2.1188693368371787,264.7924381113811,-8.357561888618875,258.5537455594285,-14.5962544405715,252.31505300762566,-20.834946992374313,246.07636045585093,-27.073639544149046,1.0,1.0,26022.012520719443,26022.012520719443,276.50004303630305,3.3500430363030773,276.50004303630305,276.50004303630305,76878.87581640582,76922.703560693,-43.827744287176756,0.0,8546.071908451686,8546.071908451686,0.887216385705715,3916.113150769748,276.50004303630305,3.3500430363030773,1.0,0.002,0.1320108617359719,0.005057110750604503,0.00020427154627503485,0.0017957284536002332,0.10213577313751743,0.10213577313751743,0.0,-1.2473182209316036e-13,1.0,1.0002794568976732,0.1370630853322723,0.0922631636732561,0.0,2.5760428613034585e-05,33.01134135582915,0.0,1601128.0580802413,267.49922326919295,0.00012293316365230567,1.0,1281474.8485638807,2610.443665707809,,,,,,,,,,,,,,,,,,,4.0,15276.636891483358,1489.3588000531086,0.3729930463503827,6.173730061729009,3.2986872279574557
236.0,-28.81511028705976,4.86846326870942,35.009168688301855,25.475282698776596,5.843923390738269,-25.349206919264724,-38.88916920460758,2.3780200236701474,-5.652454209144537,-5.652572519619602,40.02210722941471,41393.360064273045,25821.40875189481,25821.40875189481,67214.76881616785,76893.83968389813,76922.72100427085,25821.40875189481,102744.12975616565,102744.12975616565,102744.12975616565,129337.74238104062,124877.25661927856,4460.485761762059,0.0,90469.3956872139,54969.38264620669,39444.45893445244,26593.612624874964,66038.0715593274,20250.590513324016,1489.4714719588997,0.0,0.8834752977617054,2.816012977538254,0.001494314320929203,1.0,1.0,-5.523511420258274,345724.7417848388,1555486.6485891414,4.499205467791472,1555486.6485891414,4.499205467791472,0.7614832478375708,0.0922649672209452,3.896689875336821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896689875336821,1.2805644710146935,1.2809025006611283,3.0429470468200344,6447.6396485752475,15276.645594391457,6475.06164348217,0.00033361520093768885,23216.986360607905,2367.4737408399305,19354.39256349339,1973.5987889333658,0.8336306987857757,0.8336306987857757,35280.993302481496,35405.22815468563,0.9956157494525856,0.8,4258.042123712539,4273.035954225843,0.9956157494525856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.359850842913,4632.441516551485,5.776136511029651,4.86846326870942,-2.921311996799819,7.789775265509239,3.298290792225636,3.5,0.9423687977787532,0.6,0.0002639555108949018,1.0001596612802601,0.0002639133741477076,197.9478501141559,0.0,8.306651197706411e-06,23.54104949429997,0.013297854631004712,8.936528073225973e-05,0.00017459023016264209,0.0006803239822074927,0.09226496720730647,0.09226496720730647,0.09226496720730647,0.09228942935243203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.17871105863,595.5988917433706,0.0,0.09226496720730647,0.0922649672209452,0.0922649672209452,0.37299536520633286,0.37299536520633286,0.5,9.916868323218525,0.1590148031739318,0.1590148031739318,8.787992555880919e-11,0.00011831047504529124,0.1290610993613086,8.787992555880919e-11,26593.612624874964,20250.590513324016,0.7614832478375708,1.0178184678785376,0.6268105516540713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444203736594834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.51535658399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67151269292316,261.67151269292316,-11.478487307076819,246.07481153603698,277.2682138498064,122025.69613317166,122289.71353563954,-264.01740246787534,0.0,nan,277.2682138498064,4.118213849806409,271.02953338706925,-2.120466612930727,264.7908529243582,-8.359147075641772,258.55217246150744,-14.597827538492538,252.3134919987606,-20.836508001239366,246.07481153603698,-27.075188463963002,1.0,1.0,26022.012520719443,26022.012520719443,276.49837222181156,3.3483722218115872,276.49837222181156,276.49837222181156,76879.47101373156,76922.72100427085,-43.24999053929059,0.0,8546.071908451686,8546.071908451686,0.8872126037958732,3916.1733247135053,276.49837222181156,3.3483722218115872,1.0,0.002,0.1319866050988263,0.005056905256649546,0.0002042333064507602,0.0017957666933120955,0.1021166532253801,0.1021166532253801,0.0,-2.3714450542167143e-13,1.0,1.0002631433928306,0.12906109927342868,0.0922649672209452,0.0,2.4256637409493124e-05,31.084409939563553,0.0,1601126.1054132606,267.49754579085544,0.00011831038716536568,1.0,1281480.5867279156,2610.4202881067804,,,,,,,,,,,,,,,,,,,4.0,15276.645594391457,1489.4714719588997,0.37299536520633286,6.173730061729009,3.298290792225636
237.0,-28.816667534162082,4.867866693165568,35.00930727282502,25.473819148633652,5.842637011892159,-25.3507370796667,-38.89064843589438,2.376706554785064,-5.654156305855622,-5.65427146856195,40.02233696611786,41393.29801039045,25821.589051158902,25821.589051158902,67214.88706154935,76894.16433619236,76923.38103197301,25821.589051158902,102744.97008313192,102744.97008313192,102744.97008313192,129340.4358340342,124879.54504385183,4460.89079018237,0.0,90470.00630537167,54969.60901960847,39444.88587307023,26595.465750902276,66040.3516239725,20251.87308518875,1489.5958003529918,0.0,0.8834655782738452,2.815835907787401,0.001494314320929203,1.0,1.0,-5.53036639649747,345701.7224445008,1555496.5587864835,4.499533724585952,1555496.5587864835,4.499533724585952,0.7614784142105759,0.0922668116698861,3.8967418044766875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8967418044766875,1.2805706623410518,1.280908639659915,3.0429728862856584,6447.694399302254,15276.654114230045,6475.029295349924,0.00033360161186117305,23216.83366381554,2367.4581701004463,19354.295872761366,1973.5889292226568,0.8336320168811774,0.8336320168811774,35281.36943899796,35405.22815468563,0.9956290175008934,0.8,4258.087519405275,4273.035954225843,0.9956290175008934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.036387414067,4632.441516551485,5.776594822329131,4.867866693165568,-2.9229024746323797,7.790769167797947,3.297893042472351,3.5,0.9422551549921003,0.6,0.0002639133741477076,1.0001605316546494,0.0002638710144971364,197.94912520181995,0.0,8.340878517895512e-06,23.63804971971588,0.013306195509522608,8.935046341952792e-05,0.00017456291072817968,0.0006802265917456297,0.09226681171125811,0.09226681171125811,0.09226681171125811,0.09229031394566932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.89050138457,595.5996471147754,0.0,0.09226681171125811,0.0922668116698861,0.0922668116698861,0.37299750893339323,0.37299750893339323,0.5,9.917573390739596,0.152597251661291,0.152597251661291,-1.5063505998114124e-11,0.00011516270632228043,0.1239050720644741,-1.5063505998114124e-11,26595.465750902276,20251.87308518875,0.7614784142105759,1.017785117866491,0.6267879711798018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444295667217395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.612356809404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6699621557794,261.6699621557794,-11.48003784422059,246.07326356462303,277.26666074694504,122030.67003900836,122289.90489909741,-259.2348600890483,0.0,nan,277.26666074694504,4.116660746945058,271.02798131047524,-2.1220186895247366,264.78930187410526,-8.360698125894714,258.5506224374836,-14.599377562516395,252.31194300104391,-20.838056998956063,246.07326356462303,-27.076736435376944,1.0,1.0,26022.012520719443,26022.012520719443,276.4967505045739,3.346750504573947,276.4967505045739,276.4967505045739,76880.76086978453,76923.38103197301,-42.62016218848294,0.0,8546.071908451686,8546.071908451686,0.8872093237416586,3916.225513499071,276.4967505045739,3.346750504573947,1.0,0.002,0.1319633173741782,0.005056690691796716,0.00020419655516222876,0.0017958034457102186,0.10209827758111438,0.10209827758111438,0.0,8.724475135390986e-13,1.0,1.000252630520653,0.1239050720795376,0.0922668116698861,0.0,2.3287725756926655e-05,29.842904178403007,0.0,1601124.126291146,267.49584369414436,0.00011516272138578643,1.0,1281486.4143411082,2610.3965463896884,,,,,,,,,,,,,,,,,,,5.0,15276.654114230045,1489.5958003529918,0.37299750893339323,6.173730061729009,3.297893042472351
238.0,-28.81821106424021,4.867266910278604,35.009445272706444,25.4717567115091,5.840731014348384,-25.35231685639672,-38.892172754835315,2.3748368076312305,-5.655948208033863,-5.656060995545139,40.022597263024224,41393.667998265606,25821.97395325405,25821.97395325405,67215.64195151966,76894.92802174843,76924.21343056472,25821.97395325405,102746.18738381877,102746.18738381877,102746.18738381877,129343.70474134531,124882.4146544775,4461.290086867805,0.0,90470.87099158701,54970.07583114832,39445.32795604299,26597.51735752654,66042.84531356953,20253.296174165756,1489.7315978684567,0.0,0.8834552721900597,2.8156493943452015,0.001494314320929203,1.0,1.0,-5.535909387306731,345677.4771506426,1555507.7873218132,4.4998817977485395,1555507.7873218132,4.4998817977485395,0.7614731819484836,0.09226872032094917,3.8968118576465787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968118576465787,1.280579439640243,1.2809173650279517,3.043006733530972,6447.766117553515,15276.662413703525,6474.985575468893,0.0003335837229920628,23216.638189513604,2367.4382372689556,19354.16519111123,1973.5756034029187,0.8336334069181921,0.833633406918192,35281.87685107669,35405.22815468563,0.995646916292297,0.8,4258.1487586676385,4273.035954225843,0.995646916292297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.71173310095,4632.441516551485,5.77710051456485,4.867266910278604,-2.9245615535124894,7.791828463791093,3.297493847631138,3.5,0.9421410993231822,0.6,0.0002638710144971364,1.00015911950833,0.00026382903415093917,197.950389071939,0.0,8.385055774427128e-06,23.763248064726483,0.013314580565297034,8.933519684352138e-05,0.00017453581765361503,0.000680133243816648,0.09226872030013415,0.09226872030013415,0.09226872030013415,0.09229153723798302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.84918976977,595.600323692469,0.0,0.09226872030013415,0.09226872032094917,0.09226872032094917,0.37299954418815123,0.37299954418815123,0.5,9.918257898414932,0.1467447898107821,0.1467447898107821,5.5706550483591855e-12,0.00011278751128429576,0.12015160823841597,5.5706550483591855e-12,26597.51735752654,20253.296174165756,0.7614731819484836,1.0177581179669308,0.6267699067435641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444438809889897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73755515442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6683799411215,261.6683799411215,-11.481620058878491,246.07171310554273,277.26504677670994,122028.940488988,122293.47153679379,-264.531047805809,0.0,nan,277.26504677670994,4.11504677670996,271.02638004249235,-2.1236199575076284,264.7877133083155,-8.36228669168446,258.54904657392876,-14.600953426071214,252.3103798397394,-20.83962016026058,246.07171310554273,-27.07828689445725,1.0,1.0,26022.012520719443,26022.012520719443,276.49505837889984,3.3450583788998642,276.49505837889984,276.49505837889984,76880.47287468195,76924.21343056472,-43.74055588277406,0.0,8546.071908451686,8546.071908451686,0.8872048988878855,3916.2959169348114,276.49505837889984,3.3450583788998642,1.0,0.002,0.13194073496192507,0.005056456200332301,0.00020416085732922467,0.0017958391421375082,0.10208042866461234,0.10208042866461234,0.0,-5.332670069413403e-13,1.0,1.0002449763246541,0.12015160823284532,0.09226872032094917,0.0,2.258241190789535e-05,28.939192679430818,0.0,1601122.04406671,267.4940517919661,0.00011278750571364071,1.0,1281492.5525874845,2610.371539484075,,,,,,,,,,,,,,,,,,,6.0,15276.662413703525,1489.7315978684567,0.37299954418815123,6.173730061729009,3.297493847631138
239.0,-28.81976443497872,4.866666923175742,35.009579710543775,25.470194464456313,5.839336457548489,-25.353854345707877,-38.893656770791836,2.3734263680068133,-5.65760131863027,-5.657709180055774,40.02277045872631,41393.660614411674,25821.998450821022,25821.998450821022,67215.6590652327,76895.32502682498,76924.2906762689,25821.998450821022,102746.28912708991,102746.28912708991,102746.28912708991,129345.39305754012,124883.73462294953,4461.658434590583,0.0,90471.51629341528,54970.319639990725,39445.774059360614,26599.103930450205,66044.87798981082,20254.38634080333,1489.8421870810052,0.0,0.8834460253065549,2.8154776584789016,0.001494314320929203,1.0,1.0,-5.545021731996087,345655.14800725656,1555515.2585705852,4.500194102527671,1555515.2585705852,4.500194102527671,0.761468746983482,0.09227039890334693,3.8968655731726516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968655731726516,1.2805860814909853,1.2809239548691314,3.0430328968088847,6447.821554399905,15276.670936066488,6474.952766180072,0.0003335699592554155,23216.483759730378,2367.4224898135835,19354.06712195135,1973.5656031316862,0.8336347279048995,0.8336347279048995,35282.26592440796,35405.22815468563,0.9956606407675462,0.8,4258.195715696868,4273.035954225843,0.9956606407675462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.385467438274,4632.441516551485,5.777527724772745,4.866666923175742,-2.926116964086671,7.792783887262413,3.2970926909488463,3.5,0.9420264831282418,0.6,0.00026382903415093917,1.000160136065,0.0002637867923720097,197.95166101391524,0.0,8.310025863116074e-06,23.550613296070953,0.01332289059116015,8.932033623152682e-05,0.00017450869791941234,0.0006800369371413439,0.09227039890637816,0.09227039890637816,0.09227039890637816,0.09229179284741058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.5925002125,595.6010660407138,0.0,0.09227039890637816,0.09227039890334693,0.09227039890334693,0.373001503722647,0.373001503722647,0.5,9.918899716387598,0.14051958516864715,0.14051958516864715,-8.128608897095546e-12,0.00010786142547658528,0.1126874480596598,-8.128608897095546e-12,26599.103930450205,20254.38634080333,0.761468746983482,1.017727053347006,0.6267505047219218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444447971750384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.52492038576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66681740841904,261.66681740841904,-11.483182591580942,246.07016356083116,277.2634712560195,122032.82951070389,122294.06992025503,-261.24040955114737,0.0,nan,277.2634712560195,4.113471256019523,271.0248097169846,-2.1251902830153995,264.78614817800667,-8.363851821993308,258.5474866388359,-14.602513361164085,252.3088250998364,-20.841174900163566,246.07016356083116,-27.079836439168815,1.0,1.0,26022.012520719443,26022.012520719443,276.49341923312716,3.343419233127179,276.49341923312716,276.49341923312716,76881.50580811719,76924.2906762689,-42.78486815170618,0.0,8546.071908451686,8546.071908451686,0.8872015059788099,3916.349901038515,276.49341923312716,3.343419233127179,1.0,0.002,0.13191955532862823,0.005056241897006457,0.00020412738994611622,0.0017958726100057087,0.1020636949730581,0.1020636949730581,0.0,-4.817500565135191e-14,1.0,1.000229758910576,0.11268744806778841,0.09227039890334693,0.0,2.1179633152118152e-05,27.141661887348786,0.0,1601120.1191050739,267.4923986813697,0.00010786143360519418,1.0,1281498.2059608703,2610.3485082280213,,,,,,,,,,,,,,,,,,,5.0,15276.670936066488,1489.8421870810052,0.373001503722647,6.173730061729009,3.2970926909488463
240.0,-28.82131525269384,4.866064568300154,35.009713126389585,25.468263623211556,5.837568286994222,-25.355426898716452,-38.89517242843283,2.37167993370154,-5.65936355973156,-5.659468554359614,40.02300983928237,41393.925775348485,25822.282591083447,25822.282591083447,67216.20836643194,76895.99110620521,76924.98104320282,25822.282591083447,102747.26363428627,102747.26363428627,102747.26363428627,129348.32500845882,124886.30212227856,4462.022886180265,0.0,90472.32733353779,54970.72893584014,39446.220441886275,26601.061374172557,66047.28181605884,20255.741651354314,1489.972924021798,0.0,0.8834359525144282,2.8152943133231934,0.001494314320929203,1.0,1.0,-5.550941284357236,345631.3137455403,1555525.5849211824,4.50053430652521,1555525.5849211824,4.50053430652521,0.7614636636649759,0.09227219249635119,3.896931926207314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896931926207314,1.280594285612004,1.2809321070573512,3.0430652158852527,6447.890034644546,15276.679209837219,6474.9111754946025,0.0003335528872962985,23216.29657554473,2367.4034023386916,19353.942804609233,1973.552926290755,0.83363609444049,0.83363609444049,35282.74653250361,35405.22815468563,0.9956775941634918,0.8,4258.253720002437,4273.035954225843,0.9956775941634918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4469.058322711262,4632.441516551485,5.778014231735901,4.866064568300154,-2.9277558506071775,7.793820418907332,3.2966904730232804,3.5,0.9419115637209373,0.6,0.0002637867923720097,1.0001598748766996,0.00026374462623241066,197.9529308795654,0.0,8.361830303269587e-06,23.697427079466006,0.01333125242146342,8.930516112466678e-05,0.00017448163124734293,0.0006799430393445023,0.09227219247737614,0.09227219247737614,0.09227219247737614,0.09229282873830098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.7654400784,595.6016719181654,0.0,0.09227219247737614,0.09227219249635119,0.09227219249635119,0.3730032986108842,0.3730032986108842,0.5,9.91951880365634,0.13474697543136926,0.13474697543136926,-1.91562321560923e-11,0.00010499462803181814,0.10852727000235518,-1.91562321560923e-11,26601.061374172557,20255.741651354314,0.7614636636649759,1.017698329412383,0.6267317085149733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444571921330507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.671734169155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6652372463738,261.6652372463738,-11.484762753626171,246.06861180874182,277.2618626840041,122032.66977356437,122296.85764108894,-264.18786752457197,0.0,nan,277.2618626840041,4.111862684004109,271.02321250897353,-2.126787491026448,264.7845623339469,-8.365437666053083,258.5459121588094,-14.604087841190562,252.3072619837672,-20.842738016232772,246.06861180874182,-27.081388191258156,1.0,1.0,26022.012520719443,26022.012520719443,276.4917406406072,3.341740640607213,276.4917406406072,276.4917406406072,76881.57522295372,76924.98104320282,-43.405820249099634,0.0,8546.071908451686,8546.071908451686,0.8871973148173019,3916.4165858383503,276.4917406406072,3.341740640607213,1.0,0.002,0.13189915749345796,0.0050560035064505056,0.00020409508565810564,0.0017959049137965255,0.10204754282905282,0.10204754282905282,0.0,-5.453688715906235e-13,1.0,1.0002212758607338,0.10852727002151141,0.09227219249635119,0.0,2.0397835014683552e-05,26.139912071676076,0.0,1601118.0704894743,267.4906364402684,0.0001049946471880503,1.0,1281504.2406637294,2610.323923794285,,,,,,,,,,,,,,,,,,,6.0,15276.679209837219,1489.972924021798,0.3730032986108842,6.173730061729009,3.2966904730232804
241.0,-28.82286857376429,4.865461634649258,35.0098437208676,25.466650176700227,5.836130321118066,-25.356968684288322,-38.89666091473771,2.3702304314926876,-5.661045260096046,-5.661145688435291,40.02319524365243,41393.974291198734,25822.35203755585,25822.35203755585,67216.32632875459,76896.42762460862,76925.19832624546,25822.35203755585,102747.5503638013,102747.5503638013,102747.5503638013,129350.28447757174,124887.92108543367,4462.363392138063,0.0,90473.00744783446,54971.02173606966,39446.65079084977,26602.73411377044,66049.38490462021,20256.892941080783,1490.088323485626,0.0,0.8834265079920509,2.815119572362959,0.001494314320929203,1.0,1.0,-5.559006314773399,345608.5947950288,1555533.5828945206,4.500853295668373,1555533.5828945206,4.500853295668373,0.7614590611043681,0.09227383565368692,3.896989180415328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896989180415328,1.2806011095577292,1.2809388788024205,3.0430937091419508,6447.950408436392,15276.687482974492,6474.87496371373,0.00033353786562422526,23216.130006856256,2367.3864170594707,19353.83456517291,1973.541888939945,0.8336374132750497,0.8336374132750497,35283.161234690786,35405.22815468563,0.9956922227824081,0.8,4258.303770163062,4273.035954225843,0.9956922227824081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.729767622192,4632.441516551485,5.778454590082743,4.865461634649258,-2.9293348146537928,7.7947964493030515,3.2962865408411046,3.5,0.9417961545260299,0.6,0.00026374462623241066,1.00016013499568,0.0002637023982500061,197.9542028092351,0.0,8.34691091750901e-06,23.655145540220534,0.013339599332380929,8.929026038227223e-05,0.00017445436585013843,0.0006798467761942068,0.09227383565481286,0.09227383565481286,0.09227383565481286,0.09229326127954247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.8524662429,595.6023030884601,0.0,0.09227383565481286,0.09227383565368692,0.09227383565368692,0.37300500847237494,0.37300500847237494,0.5,9.920101572263615,0.12882197777690862,0.12882197777690862,3.069544618483633e-12,0.00010042833923762373,0.10213937366188475,3.069544618483633e-12,26602.73411377044,20256.892941080783,0.7614590611043681,1.0176677106958607,0.6267124871938541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444663974731766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62945262991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66367245134694,261.66367245134694,-11.486327548653037,246.06706082006514,277.2602840826205,122036.15584867468,122297.77449989154,-261.61865121684843,0.0,nan,277.2602840826205,4.110284082620524,271.0216394301412,-2.128360569858785,264.78299477763255,-8.367005222367425,258.5443501250643,-14.605649874935693,252.30570547255786,-20.844294527442116,246.06706082006514,-27.08293917993484,1.0,1.0,26022.012520719443,26022.012520719443,276.4900889314337,3.3400889314337405,276.4900889314337,276.4900889314337,76882.52433275567,76925.19832624546,-42.67399348979234,0.0,8546.071908451686,8546.071908451686,0.8871936983689045,3916.4741263174046,276.4900889314337,3.3400889314337405,1.0,0.002,0.13187996018817777,0.005055775189960605,0.00020406467390293885,0.0017959353260614877,0.10203233695146942,0.10203233695146942,0.0,-3.557354064098739e-14,1.0,1.0002082520981588,0.1021393736588152,0.09227383565368692,0.0,1.919730530357141e-05,24.601538589502148,0.0,1601116.1128011602,267.48895473990393,0.00010042833616807911,1.0,1281509.9932241715,2610.3004890712177,,,,,,,,,,,,,,,,,,,5.0,15276.687482974492,1490.088323485626,0.37300500847237494,6.173730061729009,3.2962865408411046
242.0,-28.82441525065204,4.864856835374637,35.0099731766577,25.46474744975569,5.83438796085506,-25.35853492960813,-38.898171892482765,2.3685076404983816,-5.662793598019732,-5.6628909509518515,40.023423569549074,41394.22363062297,25822.575919522034,25822.575919522034,67216.799550145,76897.07588000568,76925.83460782062,25822.575919522034,102748.41052734265,102748.41052734265,102748.41052734265,129353.05589068746,124890.35869312749,4462.697197559966,0.0,90473.80442011227,54971.41773475721,39447.09631706117,26604.64536334481,66051.74168040598,20258.214852240617,1490.216611588606,0.0,0.8834165483232712,2.8149377192078395,0.001494314320929203,1.0,1.0,-5.564900951064828,345584.95420170645,1555543.4324576126,4.501189688801364,1555543.4324576126,4.501189688801364,0.7614540459220651,0.09227554218921652,3.8970541759304522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8970541759304522,1.2806092039467523,1.280946921246048,3.0431252281492207,6448.01719343062,15276.69565426729,6474.834442186668,0.00033352121797538365,23215.947311923355,2367.36778736096,19353.71344361682,1973.5295379784964,0.8336387563076976,0.8336387563076976,35283.63200703503,35405.22815468563,0.9957088293281101,0.8,4258.360587397635,4273.035954225843,0.9957088293281101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.4002377574725,4632.441516551485,5.778930835542485,4.864856835374637,-2.9309652951235012,7.795822130498138,3.295881430136918,3.5,0.941680408610548,0.6,0.0002637023982500061,1.0001594519932702,0.0002636603570805233,197.95546931244968,0.0,8.359206593136777e-06,23.689991484949626,0.013347958538974065,8.927513683547885e-05,0.00017442726141452723,0.000679752487491596,0.09227554216450082,0.09227554216450082,0.09227554216450082,0.09229420413374759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.2574996913,595.6028329474681,0.0,0.09227554216450082,0.09227554218921652,0.09227554218921652,0.373006578609397,0.373006578609397,0.5,9.920661429519964,0.12327635595573838,0.12327635595573838,1.779199010343291e-11,9.735293212997931e-05,0.09798999988703372,1.779199010343291e-11,26604.64536334481,20258.214852240617,0.7614540459220651,1.0176385639515186,0.6266939005319586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444756177844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.66429857464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66209316108666,261.66209316108666,-11.487906838913318,246.06550883637138,277.2586774858043,122036.2919084766,122300.33401429669,-264.04210582008653,0.0,nan,277.2586774858043,4.108677485804321,271.020043755932,-2.129956244067955,264.78141002608425,-8.368589973915732,258.5427762960988,-14.607223703901184,252.30414256622907,-20.845857433770902,246.06550883637138,-27.0844911636286,1.0,1.0,26022.012520719443,26022.012520719443,276.4884181220205,3.338418122020528,276.4884181220205,276.4884181220205,76882.64498739922,76925.83460782062,-43.18962042139901,0.0,8546.071908451686,8546.071908451686,0.8871895929309641,3916.5394468101044,276.4884181220205,3.338418122020528,1.0,0.002,0.13186154268250286,0.005055530805185589,0.0002040354402806158,0.0017959645585172049,0.1020177201403079,0.1020177201403079,0.0,-1.2021794150440801e-12,1.0,1.0001997911901805,0.09798999986924173,0.09227554218921652,0.0,1.8417504488629382e-05,23.60232630297405,0.0,1601114.07992627,267.48720640198025,9.73529143379892e-05,1.0,1281515.9794067473,2610.276102938456,,,,,,,,,,,,,,,,,,,6.0,15276.69565426729,1490.216611588606,0.373006578609397,6.173730061729009,3.295881430136918
243.0,-28.8259647619186,4.864251607519121,35.010100003835824,25.463036039751046,5.832839358752496,-25.360084349831904,-38.89966900516299,2.366958947376009,-5.664477896574908,-5.664570649355636,40.02360661721525,41394.33499042823,25822.627347031877,25822.627347031877,67216.9623374601,76897.58415404067,76926.0648113662,25822.627347031877,102748.69215839807,102748.69215839807,102748.69215839807,129355.01451245182,124892.0053196195,4463.009192832323,0.0,90474.51539088205,54971.73258306044,39447.53645313512,26606.322354053747,66053.85880718887,20259.368746957596,1490.3323367249423,0.0,0.883407097764844,2.8147627289430464,0.001494314320929203,1.0,1.0,-5.572586010037867,345562.2029111116,1555551.328835716,4.50150889110939,1555551.328835716,4.50150889110939,0.7614494208317698,0.09227712014964053,3.89711255867702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.89711255867702,1.2806164888364653,1.2809541542154863,3.0431535066504063,6448.077112181305,15276.703906887848,6474.798515488024,0.00033350630952653734,23215.781948468037,2367.350924981318,19353.60605631036,1973.5185875207499,0.8336400686080473,0.8336400686080473,35284.05488075788,35405.22815468563,0.9957237462919536,0.8,4258.411623776047,4273.035954225843,0.9957237462919536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.0694163913,4632.441516551485,5.779370224710585,4.864251607519121,-2.9325480950400307,7.796799702559151,3.295474751746823,3.5,0.9415642147848066,0.6,0.0002636603570805233,1.000159746237623,0.0002636182450577065,197.9567381507196,0.0,8.322279435415563e-06,23.585339919967705,0.01335628081840948,8.926015440043e-05,0.00017440020268009326,0.0006796572201004091,0.09227712013286465,0.09227712013286465,0.09227712013286465,0.09229464612854364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.6078800424,595.6033783599491,0.0,0.09227712013286465,0.09227712014964053,0.09227712014964053,0.3730080624329893,0.3730080624329893,0.5,9.921187208079475,0.11761540164644657,0.11761540164644657,-3.240074875066057e-12,9.27527807448314e-05,0.09198463931778633,-3.240074875066057e-12,26606.322354053747,20259.368746957596,0.7614494208317698,1.0176084115489201,0.6266754999319304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444847987676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.55964700966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6605193678602,261.6605193678602,-11.48948063213976,246.06395731049997,277.2570814252247,122038.58487086977,122301.7079297063,-263.1230588365174,0.0,nan,277.2570814252247,4.107081425224749,271.0184566022934,-2.1315433977065936,264.77983177937466,-8.370168220625317,258.54120695634884,-14.608793043651133,252.30258213341972,-20.84741786658026,246.06395731049997,-27.086042689500005,1.0,1.0,26022.012520719443,26022.012520719443,276.48676536038346,3.336765360383481,276.48676536038346,276.48676536038346,76883.2734166538,76926.0648113662,-42.79139471240342,0.0,8546.071908451686,8546.071908451686,0.8871859051775387,3916.598121470405,276.48676536038346,3.336765360383481,1.0,0.002,0.13184425383967302,0.005055293708097239,0.0002040079809164395,0.0017959920182186151,0.10200399045821974,0.10200399045821974,0.0,-8.649452681863679e-13,1.0,1.000187547165611,0.0919846393210264,0.09227712014964053,0.0,1.7288842041063914e-05,22.15602694630718,0.0,1601112.1190922046,267.48552210342507,9.275278398490627e-05,1.0,1281521.7406511598,2610.252633450712,,,,,,,,,,,,,,,,,,,4.0,15276.703906887848,1490.3323367249423,0.3730080624329893,6.173730061729009,3.295474751746823
244.0,-28.827526712774866,4.86364584512083,35.01022553200305,25.461583770252787,5.831559674044732,-25.36161807412694,-38.90114876031873,2.365651033238877,-5.666169667690781,-5.666259257774095,40.023822780161865,41394.24167316115,25822.69147427054,25822.69147427054,67216.9331474317,76897.90118291715,76926.76242364079,25822.69147427054,102749.45389791133,102749.45389791133,102749.45389791133,129357.60442438314,124894.2919100957,4463.312514287441,0.0,90475.11835693297,54971.928872390796,39447.98831615797,26608.150526471814,66056.13884262979,20260.632323976508,1490.4554680538956,0.0,0.8833974776012151,2.8145867990785436,0.001494314320929203,1.0,1.0,-5.578273186117713,345539.33212252,1555560.6537895338,4.501833826656727,1555560.6537895338,4.501833826656727,0.7614445920929261,0.09227871796960814,3.8971631953574857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8971631953574857,1.2806226547895747,1.2809602678619796,3.043178395120495,6448.129847862889,15276.712051170452,6474.76730633847,0.00033349321485225076,23215.635020035057,2367.335942450792,19353.512770073827,1973.5090749719657,0.8336413263463083,0.8336413263463082,35284.42164770426,35405.22815468563,0.9957366841130746,0.8,4258.455888660935,4273.035954225843,0.9957366841130746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.737653475041,4632.441516551485,5.779813739552378,4.86364584512083,-2.934138197184158,7.797784042304988,3.2950669360693667,3.5,0.941447696019819,0.6,0.0002636182450577065,1.0001610308371984,0.00026357580122576986,197.95801718961158,0.0,8.336358673734606e-06,23.625240481363875,0.013364617177083215,8.924534795513406e-05,0.00017437289710257246,0.0006795596368560033,0.09227871801413777,0.09227871801413777,0.09227871801413777,0.09229549729442779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.226375401,595.6038382056714,0.0,0.09227871801413777,0.09227871796960814,0.09227871796960814,0.37300941494920903,0.37300941494920903,0.5,9.921690588169001,0.11229009678527291,0.11229009678527291,7.543121682829224e-11,8.959008329156859e-05,0.08798607165635985,7.543121682829224e-11,26608.150526471814,20260.632323976508,0.7614445920929261,1.0175728452364943,0.6266524565079042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444939966868104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.59954757105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6589733883483,261.6589733883483,-11.491026611651705,246.06240645523624,277.2555403214667,122043.49235099087,122301.96522424433,-258.47287325342757,0.0,nan,277.2555403214667,4.105540321466719,271.01691354820736,-2.1330864517926216,264.77828677502987,-8.371713224970108,258.53966000170044,-14.610339998299537,252.3010332284491,-20.848966771550863,246.06240645523624,-27.087593544763735,1.0,1.0,26022.012520719443,26022.012520719443,276.4851583815467,3.335158381546705,276.4851583815467,276.4851583815467,76884.53278899853,76926.76242364079,-42.22963464225177,0.0,8546.071908451686,8546.071908451686,0.887182706697196,3916.649011334273,276.4851583815467,3.335158381546705,1.0,0.002,0.13182771648216943,0.0050550516920344415,0.00020398168079390904,0.001796018320662678,0.10199084039695451,0.10199084039695451,0.0,1.4565870211369347e-12,1.0,1.0001793938471455,0.08798607158092864,0.09227871796960814,0.0,1.653735906120603e-05,21.193080950130778,0.0,1601110.151636528,267.4838303323092,8.959000786035176e-05,1.0,1281527.532400643,2610.229039997551,,,,,,,,,,,,,,,,,,,5.0,15276.712051170452,1490.4554680538956,0.37300941494920903,6.173730061729009,3.2950669360693667
