time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
245.0,-28.82907550841002,4.863037941378247,35.0103508029486,25.459549168031685,5.829686882506186,-25.363199269354133,-38.90267332373185,2.363810644538553,-5.667944603776164,-5.668031941553301,40.02406641393801,41394.59220672343,25822.94845526307,25822.94845526307,67217.5406619865,76898.64649374002,76927.60088516821,25822.94845526307,102750.54934043129,102750.54934043129,102750.54934043129,129360.7085592841,124897.09617070077,4463.612388583333,0.0,90475.98022628583,54972.39195807166,39448.43140912685,26610.15921885282,66058.59062797968,20262.023595081846,1490.5890717042619,0.0,0.8833873159602734,2.814402104408361,0.001494314320929203,1.0,1.0,-5.582832960051007,345515.32388035336,1555571.1638473736,4.502177056511809,1555571.1638473736,4.502177056511809,0.7614393972031015,0.09228037840158475,3.8972333933445884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972333933445884,1.280631296504459,1.280968857497367,3.0432126748598622,6448.202482517151,15276.719894596235,6474.722732548061,0.00033347507476289625,23215.43800296747,2367.3158523009865,19353.379536031414,1973.495488880649,0.8336426619888716,0.8336426619888716,35284.93009773113,35405.22815468563,0.9957546199057026,0.8,4258.517253192644,4273.035954225843,0.9957546199057026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.4049222813355,4632.441516551485,5.780301742174797,4.863037941378247,-2.9357916978483356,7.798829639226582,3.2946579504250812,3.5,0.9413308429785946,0.6,0.00026357580122576986,1.0001596765028922,0.0002635337210827932,197.95928547022487,0.0,8.402096812109177e-06,23.811542365517408,0.013373019273895325,8.92300955318548e-05,0.00017434570569391505,0.0006794659062165535,0.09228037838581475,0.09228037838581475,0.09228037838581475,0.0922966519003163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0508634415,595.6042324099947,0.0,0.09228037838581475,0.09228037840158475,0.09228037840158475,0.3730106826656449,0.3730106826656449,0.5,9.922178794006959,0.10750237486792003,0.10750237486792003,1.5916157281026244e-12,8.73377771313244e-05,0.08519898150228755,1.5916157281026244e-12,26610.15921885282,20262.023595081846,0.7614393972031015,1.017544274302394,0.6266345045089472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445032685600838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.785849455206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65739744266193,261.65739744266193,-11.492602557338046,246.06085302902295,277.2539418562948,122042.04586684359,122305.52879998673,-263.4829331431463,0.0,nan,277.2539418562948,4.103941856294796,271.0153240908496,-2.13467590915036,264.7767063254286,-8.373293674571357,258.5380885599265,-14.61191144007347,252.29947079444906,-20.850529205550913,246.06085302902295,-27.089146970977026,1.0,1.0,26022.012520719443,26022.012520719443,276.4834838085178,3.333483808517826,276.4834838085178,276.4834838085178,76884.28236714657,76927.60088516821,-43.31851802163874,0.0,8546.071908451686,8546.071908451686,0.8871782726088389,3916.7195603113114,276.4834838085178,3.333483808517826,1.0,0.002,0.1318117029089124,0.0050547917543712325,0.0002039561559204683,0.0017960438439831995,0.10197807796023416,0.10197807796023416,0.0,-9.633223038707506e-14,1.0,1.00017371000663,0.08519898150069594,0.09228037840158475,0.0,1.6013573759040015e-05,20.521933027827995,0.0,1601108.0889688344,267.4820553962238,8.733777553970867e-05,1.0,1281533.6124606733,2610.2042723999602,,,,,,,,,,,,,,,,,,,4.0,15276.719894596235,1490.5890717042619,0.3730106826656449,6.173730061729009,3.2946579504250812
246.0,-28.830627702163312,4.862430742109004,35.01047295490505,25.457892729342007,5.828195877644792,-25.364745344166263,-38.90416621053589,2.362313519980679,-5.669587132982542,-5.669669189633397,40.02422693923778,41394.65977607529,25822.86391392242,25822.86391392242,67217.52368999772,76899.11561747994,76927.71463184962,25822.86391392242,102750.57854577205,102750.57854577205,102750.57854577205,129362.30133779201,124898.41651544394,4463.884822348072,0.0,90476.67059002463,54972.681725055256,39448.87651663264,26611.722792019966,66060.5993086526,20263.09627545592,1490.6985349054992,0.0,0.8833781684216095,2.814231573045471,0.001494314320929203,1.0,1.0,-5.590832513713451,345493.1510685339,1555578.0887377558,4.502486037499432,1555578.0887377558,4.502486037499432,0.7614349673570249,0.09228182356342458,3.8972903200216336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8972903200216336,1.2806383420213814,1.2809758509791638,3.043240384221266,6448.261195328933,15276.727949499918,6474.687503400814,0.00033346046357033,23215.27604069342,2367.2993367453128,19353.27423375276,1973.4847510365682,0.8336439420245935,0.8336439420245935,35285.342421178764,35405.22815468563,0.9957691648394909,0.8,4258.5670162646065,4273.035954225843,0.9957691648394909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.070827567444,4632.441516551485,5.780715128706462,4.862430742109004,-2.937345517055819,7.799776259164823,3.294247309204603,3.5,0.941213516915601,0.6,0.0002635337210827932,1.00016002888976,0.0002634915548218139,197.96055654765507,0.0,8.330155036149307e-06,23.607659372447134,0.013381349428931474,8.921516235013229e-05,0.0001743185587326609,0.000679370031548922,0.09228182357280816,0.09228182357280816,0.09228182357280816,0.09229688117942794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.64931470284,595.6046960467437,0.0,0.09228182357280816,0.09228182356342458,0.09228182356342458,0.3730118943346539,0.3730118943346539,0.5,9.922630525832199,0.10235147692128521,0.10235147692128521,4.490630090003833e-12,8.205665085370129e-05,0.07883667591994481,4.490630090003833e-12,26611.722792019966,20263.09627545592,0.7614349673570249,1.017513077287411,0.6266164734998617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444512462454454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.58196646214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6558313781453,261.6558313781453,-11.49416862185467,246.0593003831709,277.25236237311407,122044.872166811,122306.70306562028,-261.83089880927366,0.0,nan,277.25236237311407,4.10236237311409,271.0137499751257,-2.1362500248743004,264.7751375771511,-8.374862422848878,258.5365251791638,-14.613474820836188,252.29791278114644,-20.85208721885354,246.0593003831709,-27.090699616829085,1.0,1.0,26022.012520719443,26022.012520719443,276.481859870258,3.331859870258029,276.481859870258,276.481859870258,76884.98085385717,76927.71463184962,-42.73377799245645,0.0,8546.071908451686,8546.071908451686,0.8871746767982557,3916.776771621742,276.481859870258,3.331859870258029,1.0,0.002,0.13179688512791693,0.005054551812352438,0.0002039325385430372,0.0017960674631588658,0.1019662692715186,0.1019662692715186,0.0,1.7019029414921949e-12,1.0,1.0001607384959021,0.07883667591545418,0.09228182356342458,0.0,1.4817783939182933e-05,18.98957138920943,0.0,1601106.1754866496,267.48041286701744,8.20566463630712e-05,1.0,1281539.227940486,2610.181397603076,,,,,,,,,,,,,,,,,,,4.0,15276.727949499918,1490.6985349054992,0.3730118943346539,6.173730061729009,3.294247309204603
247.0,-28.832191421596544,4.861823093530116,35.01059412873193,25.45640099504965,5.826871511775944,-25.36628512825206,-38.905654417444,2.36096521627591,-5.671286534125784,-5.671365677783238,40.02444301277287,41394.597728537665,25822.917815345143,25822.917815345143,67217.51554388281,76899.46160383889,76928.44931890491,25822.917815345143,102751.36713425006,102751.36713425006,102751.36713425006,129364.93931967058,124900.78610964064,4464.153210029938,0.0,90477.28719655791,54972.893692072124,39449.32611609532,26613.572185420522,66062.89830151584,20264.374455318874,1490.822938239409,0.0,0.8833685053681681,2.814054844939879,0.001494314320929203,1.0,1.0,-5.595937566767077,345470.17716222134,1555587.4099563754,4.5028124358934845,1555587.4099563754,4.5028124358934845,0.7614300821450841,0.09228334673863416,3.8973413849105074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8973413849105074,1.2806446960347722,1.2809821526643286,3.0432651593199482,6448.313690790111,15276.735884701448,6474.656346223246,0.00033344742165249277,23215.130074789555,2367.284452365441,19353.18110286397,1973.4752543288455,0.8336451719424367,0.8336451719424367,35285.71228630674,35405.22815468563,0.9957822120691224,0.8,4258.61165506719,4273.035954225843,0.9957822120691224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.73606473734,4632.441516551485,5.781160435962232,4.861823093530116,-2.9389437395352056,7.800766833065322,3.293835867327345,3.5,0.9410959620935272,0.6,0.0002634915548218139,1.0001612193133655,0.0002634490817417487,197.9618370776943,0.0,8.347256490991686e-06,23.656124895470438,0.013389696685422467,8.920027827961391e-05,0.00017429127654219998,0.0006792726050967979,0.09228334680193437,0.09228334680193437,0.09228334680193437,0.09229777745896345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.607036669,595.6050455734498,0.0,0.09228334680193437,0.09228334673863416,0.09228334673863416,0.37301296440981996,0.37301296440981996,0.5,9.9230634517692,0.0975701288612072,0.0975701288612072,-6.008349373587407e-11,7.914365744454699e-05,0.07542811101615143,-6.008349373587407e-11,26613.572185420522,20264.374455318874,0.7614300821450841,1.0174775444622064,0.6265937279894946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445216766320952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.630431985155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65428749944425,261.65428749944425,-11.495712500555726,246.05774789988072,277.2508270990096,122049.17137635188,122307.293025051,-258.12164869913784,0.0,nan,277.2508270990096,4.100827099009621,271.01221125916294,-2.1377887408370384,264.77359541935414,-8.37640458064584,258.53497957955636,-14.615020420443614,252.29636373970192,-20.85363626029806,246.05774789988072,-27.092252100119254,1.0,1.0,26022.012520719443,26022.012520719443,276.4802493499146,3.3302493499145953,276.4802493499146,276.4802493499146,76886.12148233768,76928.44931890491,-42.327836567230406,0.0,8546.071908451686,8546.071908451686,0.8871714512432054,3916.82809183506,276.4802493499146,3.3302493499145953,1.0,0.002,0.13178270796537692,0.005054298071505774,0.0002039098876295553,0.0017960901160676958,0.10195494381477765,0.10195494381477765,0.0,3.6972508388188885e-12,1.0,1.0001537880494809,0.07542811107623493,0.09228334673863416,0.0,1.4177166451664775e-05,18.168677440229125,0.0,1601104.1994174356,267.4787134658742,7.914371752804072e-05,1.0,1281545.0465488215,2610.157695658015,,,,,,,,,,,,,,,,,,,5.0,15276.735884701448,1490.822938239409,0.37301296440981996,6.173730061729009,3.293835867327345
248.0,-28.83375417152647,4.8612142974484005,35.01071512328461,25.454676383547508,5.825317156869025,-25.367847038529465,-38.90716109946368,2.359410021256397,-5.673023624496864,-5.673100743478255,40.024680192605096,41394.71251583637,25823.055545830586,25823.055545830586,67217.76806166695,76899.97881284033,76929.3788328323,25823.055545830586,102752.43437866289,102752.43437866289,102752.43437866289,129367.97194969206,124903.55420626447,4464.417743427596,0.0,90478.01679855163,54973.22051649985,39449.7736467242,26615.537571029177,66065.31121775338,20265.73543531536,1490.9537128294942,0.0,0.8833585620065756,2.813874094106548,0.001494314320929203,1.0,1.0,-5.600002276489818,345446.6820801646,1555597.641730306,4.503148307469669,1555597.641730306,4.503148307469669,0.7614249902423338,0.09228490389722226,3.897401711208574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897401711208574,1.2806520124352656,1.2809894165966649,3.043294878986949,6448.3766631982235,15276.743537265396,6474.618090925108,0.00033343171891681483,23214.957939374086,2367.2668994380433,19353.06675521779,1973.463594113973,0.8336464276936606,0.8336464276936606,35286.14923096039,35405.22815468563,0.9957976256161029,0.8,4258.664389657882,4273.035954225843,0.9957976256161029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.40035143309,4632.441516551485,5.781625809147403,4.8612142974484005,-2.940571402255645,7.801785699704046,3.2934232779095627,3.5,0.9409780794027321,0.6,0.0002634490817417487,1.0001611214025408,0.0002634066412942648,197.96311682818134,0.0,8.408048956055853e-06,23.82841074146229,0.013398104734378522,8.918521177082991e-05,0.00017426386997091879,0.0006791763050264873,0.09228490297336613,0.09228490297336613,0.09228490297336613,0.09229890590941195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7286943173,595.6053428238222,0.0,0.09228490297336613,0.09228490389722226,0.09228490389722226,0.3730139633845372,0.3730139633845372,0.5,9.92348354328101,0.0932928676420488,0.0932928676420488,1.3244516594568267e-11,7.711898138040851e-05,0.07309846698842648,1.3244516594568267e-11,26615.537571029177,20265.73543531536,0.7614249902423338,1.0174442051762238,0.626572580266792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445309593416902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.80271783115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6527409528056,261.6527409528056,-11.497259047194405,246.05619362627738,277.24928827932183,122050.86911913478,122309.43682354242,-258.567704407641,0.0,nan,277.24928827932183,4.099288279321854,271.0106693487337,-2.1393306512662775,264.77205041811806,-8.377949581881921,258.53343148750525,-14.616568512494723,252.29481255687747,-20.855187443122503,246.05619362627738,-27.0938063737226,1.0,1.0,26022.012520719443,26022.012520719443,276.47862304926826,3.3286230492682876,276.47862304926826,276.47862304926826,76886.63972021973,76929.3788328323,-42.73911261257308,0.0,8546.071908451686,8546.071908451686,0.8871676406738405,3916.8887197646172,276.47862304926826,3.3286230492682876,1.0,0.002,0.1317689686823349,0.005054035251505911,0.00020388789817610097,0.0017961121052199147,0.10194394908805048,0.10194394908805048,0.0,3.396015673534647e-12,1.0,1.0001490369947492,0.07309846697518196,0.09228490389722226,0.0,1.3739336287983019e-05,17.60766012364239,0.0,1601102.1808648596,267.4769763755031,7.711896813589192e-05,1.0,1281550.9974119174,2610.1334552935264,,,,,,,,,,,,,,,,,,,3.0,15276.743537265396,1490.9537128294942,0.3730139633845372,6.173730061729009,3.2934232779095627
249.0,-28.83531310131478,4.860605097323206,35.01083457834397,25.452839559316658,5.823640466023186,-25.369417744544798,-38.90867658248169,2.3577451088801586,-5.674730139996598,-5.6748035852991086,40.02487774530096,41394.90192946894,25823.10401261917,25823.10401261917,67218.00594208812,76900.57833126924,76929.86440886845,25823.10401261917,102752.96842148762,102752.96842148762,102752.96842148762,129370.28502829613,124905.61812722222,4464.666901073911,0.0,90478.7867969798,54973.57920804063,39450.23065437685,26617.316606808516,66067.54726118536,20266.961841508735,1491.0749424458552,0.0,0.883348932833608,2.813696732206315,0.001494314320929203,1.0,1.0,-5.6058578978827995,345423.6245709586,1555606.1640574723,4.5034735710090725,1555606.1640574723,4.5034735710090725,0.7614201739751856,0.09228636737261348,3.8974641964465992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8974641964465992,1.2806598388570354,1.2809971907257995,3.0433250721167395,6448.440638817174,15276.751157127746,6474.579149544936,0.000333415760578083,23214.783314615495,2367.2490926682913,19352.9503568265,1973.4517247812964,0.833647684518439,0.833647684518439,35286.60181143572,35405.22815468563,0.9958135907786065,0.8,4258.719011326603,4273.035954225843,0.9958135907786065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.063515511768,4632.441516551485,5.7820727186098,4.860605097323206,-2.9421759721122984,7.802781069435504,3.2930093295807956,3.5,0.9408598084516558,0.6,0.0002634066412942648,1.0001607295544912,0.00026336431086591047,197.96439346463643,0.0,8.401643263493297e-06,23.810257008740003,0.013406506377642015,8.91700596263115e-05,0.0001742365816679533,0.0006790808387620919,0.09228636737957208,0.09228636737957208,0.09228636737957208,0.09229958642338591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.77212263906,595.605663571671,0.0,0.09228636737957208,0.09228636737261348,0.09228636737261348,0.3730149150224252,0.3730149150224252,0.5,9.923880114547257,0.08902901472072244,0.08902901472072244,5.229594535194337e-12,7.344530251884862e-05,0.06894568741631701,5.229594535194337e-12,26617.316606808516,20266.961841508735,0.7614201739751856,1.0174133705365909,0.6265542410076486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445402364092153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.78456409843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65118144909553,261.65118144909553,-11.498818550904446,246.05463743551246,277.2477254626657,122051.32969431115,122312.06368823259,-260.7339939214471,0.0,nan,277.2477254626657,4.097725462665721,271.0091078572589,-2.140892142741052,264.7704902518167,-8.379509748183295,258.53187264638285,-14.618127353617126,252.29325504093637,-20.856744959063604,246.05463743551246,-27.095362564487516,1.0,1.0,26022.012520719443,26022.012520719443,276.4769770260702,3.3269770260702103,276.4769770260702,276.4769770260702,76886.86730966132,76929.86440886845,-42.99709920713212,0.0,8546.071908451686,8546.071908451686,0.8871636937216218,3916.951517428832,276.4769770260702,3.3269770260702103,1.0,0.002,0.13175600985995153,0.005053775025043874,0.0002038671300608287,0.0017961328700269758,0.10193356503041434,0.10193356503041434,0.0,8.780432977917307e-14,1.0,1.0001405696200922,0.06894568741108742,0.09228636737261348,0.0,1.2958822467644795e-05,16.6074675419266,0.0,1601100.1953515818,267.4752698600034,7.344529728925409e-05,1.0,1281556.83769815,2610.10966566651,,,,,,,,,,,,,,,,,,,5.0,15276.751157127746,1491.0749424458552,0.3730149150224252,6.173730061729009,3.2930093295807956
250.0,-28.836864636254063,4.859995811055208,35.01095172501763,25.450906378123932,5.821868306004373,-25.37099134206454,-38.910196256451286,2.3559950125996734,-5.676425468882314,-5.67649416712937,40.02505003423608,41395.18040503055,25823.114358004907,25823.114358004907,67218.29476303546,76901.25069388967,76930.05006022009,25823.114358004907,102753.164418225,102753.164418225,102753.164418225,129372.15393880743,124907.2545957409,4464.899343066522,0.0,90479.60282460488,54973.999068413825,39450.67084021228,26618.989520582432,66069.66036079472,20268.111159231,1491.1909060266935,0.0,0.8833394604641877,2.8135206710536234,0.001494314320929203,1.0,1.0,-5.612778232930623,345400.7342646535,1555613.5965457517,4.503793542470604,1555613.5965457517,4.503793542470604,0.7614154978933072,0.09228776093464924,3.897530550583022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897530550583022,1.280668061117552,1.281005360938177,3.0433573452139595,6448.5090216375165,15276.758801428603,6474.537286013488,0.0003333986867335796,23214.5974612233,2367.2301408965654,19352.825223929496,1973.4389647769112,0.8336489683379457,0.8336489683379457,35287.08241274698,35405.22815468563,0.9958305444560551,0.8,4258.777014813368,4273.035954225843,0.9958305444560551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.725737758505,4632.441516551485,5.782512378596358,4.859995811055208,-2.943772051796761,7.80376786285197,3.292594244705443,3.5,0.9407412127729836,0.6,0.00026336431086591047,1.0001599690939278,0.0002633221874541723,197.96566405951182,0.0,8.379917574265078e-06,23.74868640546723,0.013414886295216281,8.915486796857772e-05,0.00017420944289733275,0.0006789866258924028,0.09228776091300685,0.09228776091300685,0.09228776091300685,0.09229999906033014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8352589507,595.6059766725224,0.0,0.09228776091300685,0.09228776093464924,0.09228776093464924,0.37301577635620015,0.37301577635620015,0.5,9.924247257562875,0.08456757479450516,0.08456757479450516,-3.234390533179976e-11,6.869824704835992e-05,0.06371593419873989,-3.234390533179976e-11,26618.989520582432,20268.111159231,0.7614154978933072,1.0173852021634173,0.6265384168615186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445494909116992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.722993495154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6496033374026,261.6496033374026,-11.500396662597382,246.053080085572,277.24612658923525,122051.07652331711,122314.92158757623,-263.8450642591016,0.0,nan,277.24612658923525,4.0961265892352685,271.0075172884872,-2.1424827115127982,264.7689079877677,-8.381092012232273,258.5302986870508,-14.61970131294919,252.29168938630252,-20.858310613697455,246.053080085572,-27.096919914427986,1.0,1.0,26022.012520719443,26022.012520719443,276.4753081678287,3.325308167828723,276.4753081678287,276.4753081678287,76886.89452399661,76930.05006022009,-43.15553622347943,0.0,8546.071908451686,8546.071908451686,0.8871595023733725,3917.018203335937,276.4753081678287,3.325308167828723,1.0,0.002,0.13174403398708862,0.005053512813465182,0.0002038478881758444,0.001796152110871271,0.1019239440879222,0.1019239440879222,0.0,-9.528844727157981e-13,1.0,1.000129906890051,0.06371593423108379,0.09228776093464924,0.0,1.1975872199867145e-05,15.34783034342706,0.0,1601098.2212182463,267.47357453111766,6.869827939226525e-05,1.0,1281562.635880276,2610.086047850207,,,,,,,,,,,,,,,,,,,6.0,15276.758801428603,1491.1909060266935,0.37301577635620015,6.173730061729009,3.292594244705443
251.0,-28.838430404634916,4.859387580011245,35.011066480723514,25.449478765390836,5.820610553897067,-25.37252630874309,-38.91167618623001,2.3547064561687754,-5.678066766694826,-5.67813075229007,40.02521532160245,41395.057352049065,25822.987712132435,25822.987712132435,67218.0450641815,76901.55115471124,76930.3335995099,25822.987712132435,102753.32131164234,102753.32131164234,102753.32131164234,129373.91988367953,124908.80431996565,4465.115563713872,0.0,90480.1945214016,54974.171457321194,39451.13673786712,26620.598572037183,66071.7353099043,20269.216206596248,1491.3026570272755,0.0,0.8833302955494318,2.8133502431406434,0.001494314320929203,1.0,1.0,-5.619465332521202,345378.57620352757,1555620.7270144112,4.504103132609193,1555620.7270144112,4.504103132609193,0.7614109859981677,0.09228908405749987,3.8975798094804084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8975798094804084,1.2806741376007584,1.281011385072623,3.0433813684894235,6448.559924075511,15276.766541908608,6474.507083617545,0.0003333860398940739,23214.455878830006,2367.2157035103737,19352.734946946875,1973.4297590866277,0.8336501638444709,0.8336501638444709,35287.43919262127,35405.22815468563,0.9958431302495382,0.8,4258.8200743644575,4273.035954225843,0.9958431302495382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.387095527489,4632.441516551485,5.782922546176706,4.859387580011245,-2.9453283896332385,7.804715969644484,3.2921781185101353,3.5,0.9406223195743244,0.6,0.0002633221874541723,1.000161438784757,0.000263279683901952,197.96694632490755,0.0,8.338989177193534e-06,23.632695328166474,0.013423225284393474,8.914007591866262e-05,0.00017418211153550972,0.0006788886810934672,0.09228908409027467,0.09228908409027467,0.09228908409027467,0.09230036698416394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.0026942234,595.6062555131442,0.0,0.09228908409027467,0.09228908405749987,0.09228908405749987,0.3730165234735727,0.3730165234735727,0.5,9.924585743336607,0.07996907100698536,0.07996907100698536,3.637978807091713e-12,6.398559526132885e-05,0.05866541976888584,3.637978807091713e-12,26620.598572037183,20269.216206596248,0.7614109859981677,1.0173494724922922,0.6265168783276055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445587016268726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.607002417855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64805547143243,261.64805547143243,-11.501944528567549,246.05152400517608,277.2445869376819,122056.2349965605,122315.02326841438,-258.7882718539079,0.0,nan,277.2445869376819,4.094586937681925,271.00597435120864,-2.1440256487913416,264.7673617646855,-8.38263823531446,258.52874917816445,-14.621250821835531,252.29013659167782,-20.859863408322155,246.05152400517608,-27.0984759948239,1.0,1.0,26022.012520719443,26022.012520719443,276.4737047604007,3.3237047604007444,276.4737047604007,276.4737047604007,76888.20748688231,76930.3335995099,-42.1261126275931,0.0,8546.071908451686,8546.071908451686,0.8871563908604946,3917.0677085278103,276.4737047604007,3.3237047604007444,1.0,0.002,0.13173300738182858,0.005053256523485316,0.00020383013795178024,0.001796169862121691,0.10191506897589012,0.10191506897589012,0.0,7.34711770589147e-14,1.0,1.0001196096116949,0.05866541976524786,0.09228908405749987,0.0,1.1026604561537661e-05,14.13134629832796,0.0,1601096.3097927887,267.47193323330515,6.398559162335005e-05,1.0,1281568.248817054,2610.063184886088,,,,,,,,,,,,,,,,,,,5.0,15276.766541908608,1491.3026570272755,0.3730165234735727,6.173730061729009,3.2921781185101353
252.0,-28.83998783565094,4.858777868767134,35.01118121571554,25.447441439051204,5.818733509467265,-25.374115701089313,-38.91320958556605,2.3528613759491823,-5.679833054447215,-5.679895058228619,40.02544423626079,41395.40481273528,25823.165355860063,25823.165355860063,67218.57016859534,76902.29803373766,76931.13076960511,25823.165355860063,102754.29612546517,102754.29612546517,102754.29612546517,129376.87037690409,124911.53635971415,4465.3340171899345,0.0,90481.05892763344,54974.63388892827,39451.58337633907,26622.57425143892,66074.15762777798,20270.582606982312,1491.4347048438492,0.0,0.883320227115274,2.813166481554689,0.001494314320929203,1.0,1.0,-5.62331274380864,345354.69015438453,1555630.6023940567,4.504443248472,1555630.6023940567,4.504443248472,0.761405806047727,0.092290541416899,3.8976497967124724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8976497967124724,1.2806828019345162,1.2810199972516088,3.0434154271650526,6448.63209032224,15276.773945527504,6474.462583532704,0.0003333679995059,23214.260810181295,2367.1958120440004,19352.601933215345,1973.4161954607684,0.8336514391501836,0.8336514391501837,35287.94610529668,35405.22815468563,0.9958610121936324,0.8,4258.881253354131,4273.035954225843,0.9958610121936324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.047868791926,4632.441516551485,5.783401682286297,4.858777868767134,-2.946980080367784,7.805757949134918,3.291761295163632,3.5,0.9405032271896091,0.6,0.000263279683901952,1.0001605811344312,0.0002632374129395574,197.96822177684055,0.0,8.414298441020223e-06,23.846121781851313,0.013431639582834495,8.912475182746965e-05,0.00017415493207448236,0.0006787949355965806,0.09229054139422882,0.09229054139422882,0.09229054139422882,0.09230145827558832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.5307399418,595.6064202046953,0.0,0.09229054139422882,0.092290541416899,0.092290541416899,0.3730171591856518,0.3730171591856518,0.5,9.924913248624966,0.07591910260521217,0.07591910260521217,-7.44648787076585e-12,6.200378140874818e-05,0.05658231441998396,-7.44648787076585e-12,26622.57425143892,20270.582606982312,0.761405806047727,1.0173201230542248,0.6264991684938621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445679969522174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82042887154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64647681062826,261.64647681062826,-11.50352318937172,246.04996477362005,277.24298884764033,122054.72795777427,122318.66483527738,-263.9368775031314,0.0,nan,277.24298884764033,4.092988847640356,271.0043840328465,-2.1456159671535033,264.76577921806165,-8.384220781938325,258.52717440318986,-14.622825596810117,252.28856958841115,-20.861430411588827,246.04996477362005,-27.10003522637993,1.0,1.0,26022.012520719443,26022.012520719443,276.4720337335855,3.3220337335854992,276.4720337335855,276.4720337335855,76887.9320555928,76931.13076960511,-43.19871401230921,0.0,8546.071908451686,8546.071908451686,0.8871519699986633,3917.1380456960346,276.4720337335855,3.3220337335854992,1.0,0.002,0.13172237229447092,0.005052974785967507,0.00020381293990023085,0.0017961870592350668,0.10190646995011543,0.10190646995011543,0.0,-8.647024068997311e-13,1.0,1.0001153614495355,0.05658231442743045,0.092290541416899,0.0,1.0635086627747755e-05,13.62965369757692,0.0,1601094.2572524543,267.47016694555276,6.200378885523605e-05,1.0,1281574.2997350027,2610.0385382289687,,,,,,,,,,,,,,,,,,,6.0,15276.773945527504,1491.4347048438492,0.3730171591856518,6.173730061729009,3.291761295163632
253.0,-28.841554200521458,4.858169652521509,35.01129297318462,25.44599580522629,5.817459713351273,-25.375652809134603,-38.914693671371765,2.3515583219560745,-5.681459791330042,-5.681516204040301,40.02558777254966,41395.30815917752,25822.985948213805,25822.985948213805,67218.29410739132,76902.6131597733,76931.19298722457,25822.985948213805,102754.17893543837,102754.17893543837,102754.17893543837,129378.26566962723,124912.73934950565,4465.526320121592,0.0,90481.66321199812,54974.82901150426,39452.03800054873,26624.086734188873,66076.1247347376,20271.61769903608,1491.5415638465388,0.0,0.8833112220451149,2.812997690812824,0.001494314320929203,1.0,1.0,-5.630697390688624,345332.74342181155,1555636.7945750265,4.504747447811145,1555636.7945750265,4.504747447811145,0.7614014295185052,0.0922917802808111,3.897700198399824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897700198399824,1.2806889462524738,1.2810260890485519,3.0434401810097573,6448.68454074879,15276.781463979329,6474.431241443523,0.00033335495291036927,23214.11565957402,2367.181010801244,19352.508249613365,1973.4066423919858,0.8336526160811109,0.8336526160811109,35288.31116010042,35405.22815468563,0.9958738899733203,0.8,4258.925311601541,4273.035954225843,0.9958738899733203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.7074363800875,4632.441516551485,5.783802481165632,4.858169652521509,-2.948526061346876,7.806695713868384,3.291343011571677,3.5,0.9403837175919076,0.6,0.0002632374129395574,1.0001615044026604,0.0002631949058035124,197.969504559516,0.0,8.368307258048362e-06,23.715782769309058,0.013440007890092543,8.910992287148704e-05,0.00017412749006807038,0.0006786967525851812,0.09229178026757281,0.09229178026757281,0.09229178026757281,0.09230159203944721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.8057795951,595.6066629874593,0.0,0.09229178026757281,0.0922917802808111,0.0922917802808111,0.3730177540948874,0.3730177540948874,0.5,9.925207597306116,0.07147544597245314,0.07147544597245314,-1.2732925824820995e-11,5.641271025069727e-05,0.05081881335166827,-1.2732925824820995e-11,26624.086734188873,20271.61769903608,0.7614014295185052,1.0172856591883823,0.6264790546564111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445772428947448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.690089858996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64492698258925,261.64492698258925,-11.505073017410723,246.04840690481123,277.2414470603708,122059.74971533418,122318.8660285412,-259.11631320701963,0.0,nan,277.2414470603708,4.091447060370797,271.0028390292666,-2.1471609707333528,264.7642309981712,-8.385769001828805,258.52562296700347,-14.624377032996506,252.28701493591242,-20.862985064087553,246.04840690481123,-27.101593095188747,1.0,1.0,26022.012520719443,26022.012520719443,276.4704198680331,3.3204198680331274,276.4704198680331,276.4704198680331,76889.23501285662,76931.19298722457,-41.957974367949646,0.0,8546.071908451686,8546.071908451686,0.8871487862819396,3917.1886993918233,276.4704198680331,3.3204198680331274,1.0,0.002,0.131712820496091,0.005052714958235836,0.00020379747837167856,0.0017962025194698484,0.10189873918583928,0.10189873918583928,0.0,-2.1584730530710416e-12,1.0,1.0001036108244938,0.050818813364401194,0.0922917802808111,0.0,9.551795621810875e-06,12.241388892054522,0.0,1601092.3613688264,267.46854020866994,5.64127229836231e-05,1.0,1281579.859613217,2610.0158919716264,,,,,,,,,,,,,,,,,,,4.0,15276.781463979329,1491.5415638465388,0.3730177540948874,6.173730061729009,3.291343011571677
254.0,-28.843119778286976,4.857560237141452,35.011404676582124,25.444188143033557,5.815809169271666,-25.377226883461656,-38.91621348503975,2.349916273711058,-5.683217814166312,-5.683272229986633,40.025809726534405,41395.469080976654,25823.12983668636,25823.12983668636,67218.59891766301,76903.19103791754,76931.9545525698,25823.12983668636,102755.08438925617,102755.08438925617,102755.08438925617,129381.12126863352,124915.39904219563,4465.72222643789,0.0,90482.41854404403,54975.16708521683,39452.501620919116,26626.036879377345,66078.53850029646,20272.965527002078,1491.6722697159773,0.0,0.8833012212275688,2.8128148100431507,0.001494314320929203,1.0,1.0,-5.6344705959105,345308.97194606194,1555646.3697444743,4.50508528920433,1555646.3697444743,4.50508528920433,0.7613962836017887,0.0922931750010326,3.897760995387592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897760995387592,1.2806966669709676,1.281033757357952,3.0434693053479704,6448.746251726639,15276.7887515419,6474.393630301015,0.00033333955431808307,23213.947353651554,2367.1638483734564,19352.395827391472,1973.3951785157494,0.8336538173611107,0.8336538173611107,35288.75150585639,35405.22815468563,0.9958894237829067,0.8,4258.97845666925,4273.035954225843,0.9958894237829067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.366526627108,4632.441516551485,5.784276376652277,4.857560237141452,-2.9501725707054898,7.807732807846941,3.2909241627855255,3.5,0.9402640465101502,0.6,0.0002631949058035124,1.0001614252999318,0.000263152426344162,197.9707867120164,0.0,8.415116663078288e-06,23.848440623163867,0.013448423006755621,8.909473928655062e-05,0.0001741001665169618,0.0006786008383402985,0.09229317502646081,0.09229317502646081,0.09229317502646081,0.09230263418995172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.5109878605,595.6067697265028,0.0,0.09229317502646081,0.0922931750010326,0.0922931750010326,0.3730182191810149,0.3730182191810149,0.5,9.9254913723682,0.06756508165392461,0.06756508165392461,-1.261923898709938e-11,5.441582032972292e-05,0.04880163407614191,-1.261923898709938e-11,26626.036879377345,20272.965527002078,0.7613962836017887,1.0172531118762778,0.6264586054788566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445865419879256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.82274771285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64336656675823,261.64336656675823,-11.506633433241745,246.0468468619459,277.2398862715848,122060.47100509435,122321.3574961163,-260.8864910219694,0.0,nan,277.2398862715848,4.089886271584817,271.00127838962334,-2.14872161037664,264.7626705077388,-8.387329492261188,258.5240626257862,-14.625937374213777,252.2854547438703,-20.864545256129674,246.0468468619459,-27.10315313805407,1.0,1.0,26022.012520719443,26022.012520719443,276.46875295499774,3.3187529549977626,276.46875295499774,276.46875295499774,76889.61236728422,76931.9545525698,-42.34218528558267,0.0,8546.071908451686,8546.071908451686,0.8871449459166957,3917.2498003645296,276.46875295499774,3.3187529549977626,1.0,0.002,0.1317036478359548,0.005052428425161389,0.0002037825468370118,0.0017962174536270746,0.1018912734185059,0.1018912734185059,0.0,4.640862347193853e-13,1.0,1.000099497240814,0.04880163408876115,0.0922931750010326,0.0,9.172660217764863e-06,11.755551835639189,0.0,1601090.318312411,267.46678218583367,5.4415832948961906e-05,1.0,1281585.882018391,2609.991362084848,,,,,,,,,,,,,,,,,,,5.0,15276.7887515419,1491.6722697159773,0.3730182191810149,6.173730061729009,3.2909241627855255
255.0,-28.844684318011122,4.8569512582199454,35.01151441788824,25.44242909587922,5.8142159069911985,-25.378794295441494,-38.917724742181576,2.348325883596314,-5.684901601155616,-5.68495154914262,40.02597650719404,41395.600132170664,25823.07747189957,25823.07747189957,67218.67760407024,76903.73518467345,76932.19672493108,25823.07747189957,102755.27419683065,102755.27419683065,102755.27419683065,129382.97223533937,124917.07253228038,4465.8997030589935,0.0,90483.16221164109,54975.49728246793,39452.96103241462,26627.698038508723,66080.65907092334,20274.106090681114,1491.787538879298,0.0,0.8832918247770105,2.8126399616831823,0.001494314320929203,1.0,1.0,-5.640593851520066,345286.24005892244,1555653.5647481992,4.505402718865165,1555653.5647481992,4.505402718865165,0.7613916179070717,0.09229443317841661,3.8978218020377997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8978218020377997,1.2807041475822685,1.281041185531762,3.0434990074766004,6448.809186973047,15276.796002660647,6474.3551840606715,0.00033332384399685716,23213.77600287834,2367.146375457301,19352.280909006266,1973.383460101693,0.8336550204760622,0.8336550204760622,35289.1919202223,35405.22815468563,0.995904960061275,0.8,4259.031610017453,4273.035954225843,0.995904960061275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.024479939259,4632.441516551485,5.784707854525684,4.8569512582199454,-2.951762826116693,7.808714084336638,3.290503938566744,3.5,0.9401439824476412,0.6,0.000263152426344162,1.0001613203177522,0.00026310998135836553,197.97206802880908,0.0,8.409691986695764e-06,23.833067090295796,0.013456832698742318,8.907964355570252e-05,0.00017407278278845948,0.0006785046878942477,0.0922944330221637,0.0922944330221637,0.0922944330221637,0.09230304686916058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.07172460196,595.6069207425548,0.0,0.0922944330221637,0.09229443317841661,0.09229443317841661,0.3730186446752858,0.3730186446752858,0.5,9.925749774316625,0.06352068722759441,0.06352068722759441,-8.981260180007666e-12,4.994798700863612e-05,0.04435769762255859,-8.981260180007666e-12,26627.698038508723,20274.106090681114,0.7613916179070717,1.0172216583361475,0.6264404852218772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445958365218867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.80737417998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6418027900017,261.6418027900017,-11.508197209998286,246.04528574035837,277.2383198396454,122061.99501049808,122323.44341888717,-261.44840838908675,0.0,nan,277.2383198396454,4.088319839645408,270.9997130197847,-2.1502869802152986,264.7611061999318,-8.38889380006816,258.5224993800712,-14.627500619928753,252.28389256021873,-20.866107439781246,246.04528574035837,-27.10471425964161,1.0,1.0,26022.012520719443,26022.012520719443,276.4671019731134,3.317101973113438,276.4671019731134,276.4671019731134,76890.10342035774,76932.19672493108,-42.09330457333999,0.0,8546.071908451686,8546.071908451686,0.8871411049302202,3917.3109110479886,276.4671019731134,3.317101973113438,1.0,0.002,0.13169531047226601,0.005052152503449728,0.0002037689401182025,0.0017962310543409557,0.10188447005910124,0.10188447005910124,0.0,-5.540841657020179e-12,1.0,1.0000904366901706,0.04435769763153985,0.09229443317841661,0.0,8.337387821756197e-06,10.68512654261048,0.0,1601088.3577744872,267.46509839884436,4.99479959898963e-05,1.0,1281591.6412965604,2609.967904248827,,,,,,,,,,,,,,,,,,,3.0,15276.796002660647,1491.787538879298,0.3730186446752858,6.173730061729009,3.290503938566744
256.0,-28.846238834890137,4.85634269332084,35.01162256604859,25.440511491056554,5.812456612765969,-25.380369290210314,-38.919244695547945,2.346587068713322,-5.686588143215204,-5.6866341075763245,40.02615001037632,41395.8565428397,25823.027794116366,25823.027794116366,67218.88433695606,76904.39812765746,76932.54111845366,25823.027794116366,102755.56891257003,102755.56891257003,102755.56891257003,129384.96653050218,124918.8997290742,4466.06680142798,0.0,90483.9715041626,54975.89697533861,39453.416143137765,26629.397617932143,66082.8137610699,20275.274297920034,1491.9047452562995,0.0,0.8832823858721455,2.8124647779163063,0.001494314320929203,1.0,1.0,-5.6461590696234225,345263.4655025211,1555661.0497914283,4.505721587215167,1555661.0497914283,4.505721587215167,0.7613868923669056,0.09229567576725133,3.897887148105702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897887148105702,1.2807123181969458,1.281049303934022,3.043530613958139,6448.876157314754,15276.803222388897,6474.314035364602,0.0003333071103907719,23213.594459279324,2367.127863162173,19352.15791280004,1973.3709179791308,0.833656241679723,0.833656241679723,35289.665211446496,35405.22815468563,0.9959216561742452,0.8,4259.088731254152,4273.035954225843,0.9959216561742452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.681696157992,4632.441516551485,5.785140955804024,4.85634269332084,-2.9533558292288227,7.809698522549662,3.290082830320659,3.5,0.9400236658059026,0.6,0.00026310998135836553,1.0001602888129115,0.0002630678145306592,197.97334115142465,0.0,8.402921615583608e-06,23.813879858563944,0.013465235620357901,8.906446334367613e-05,0.00017404551801468942,0.0006784097878548572,0.09229567574885193,0.09229567574885193,0.09229567574885193,0.09230356304225941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.7699850893,595.6070273667908,0.0,0.09229567574885193,0.09229567576725133,0.09229567576725133,0.373018971138073,0.373018971138073,0.5,9.925986392872499,0.05950977155845294,0.05950977155845294,8.810729923425242e-12,4.596436110659852e-05,0.04047503795288776,8.810729923425242e-12,26629.397617932143,20275.274297920034,0.7613868923669056,1.0171916192914205,0.626423939702556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446051250066718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.78818694825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.640222080682,261.640222080682,-11.509777919317969,246.04372395800098,277.2367202033624,122061.90609669186,122326.18545525886,-264.27935856702254,0.0,nan,277.2367202033624,4.086720203362404,270.99812095430934,-2.1518790456906345,264.75952170525096,-8.390478294749016,258.5209224561097,-14.629077543890276,252.28232320705868,-20.867676792941296,246.04372395800098,-27.106276041998996,1.0,1.0,26022.012520719443,26022.012520719443,276.46545971313805,3.3154597131380683,276.46545971313805,276.46545971313805,76890.07780814715,76932.54111845366,-42.46331030651345,0.0,8546.071908451686,8546.071908451686,0.8871369771892602,3917.3765838462305,276.46545971313805,3.3154597131380683,1.0,0.002,0.13168770286188833,0.005051872845716532,0.00020375646126065194,0.0017962435383438021,0.10187823063032597,0.10187823063032597,0.0,-3.9554600914093463e-13,1.0,1.000082520396539,0.04047503794407703,0.09229567576725133,0.0,7.607610212913998e-06,9.749893557552262,0.0,1601086.3947022215,267.4634118567848,4.5964352295868594e-05,1.0,1281597.411628913,2609.944401689509,,,,,,,,,,,,,,,,,,,6.0,15276.803222388897,1491.9047452562995,0.373018971138073,6.173730061729009,3.290082830320659
257.0,-28.84779706905443,4.855735710392985,35.011728526835334,25.438889173697703,5.810999674312764,-25.381917394705077,-38.920741668529786,2.345120000243176,-5.688219139907801,-5.688260426306323,40.02630317750298,41395.90364799722,25822.837952769474,25822.837952769474,67218.74160076669,76904.84527962314,76932.79425717612,25822.837952769474,102755.6322099456,102755.6322099456,102755.6322099456,129386.60729025537,124920.38896021168,4466.2183300436955,0.0,90484.65169773405,54976.178175177,39453.85946950783,26630.975080309763,66084.83454981759,20276.355879776624,1492.0149194012383,0.0,0.8832733156070626,2.812295469197363,0.001494314320929203,1.0,1.0,-5.652255081053397,345241.4533088938,1555667.6575458827,4.50602800630085,1555667.6575458827,4.50602800630085,0.7613824059626124,0.09229683426215535,3.897942951742044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897942951742044,1.2807192250487136,1.2810561585964677,3.0435577724647502,6448.933702931332,15276.81059075682,6474.2792210078305,0.00033329276692180737,23213.436630029493,2367.11176905768,19352.053850357875,1973.360306563187,0.8336574268940242,0.8336574268940242,35290.069387093456,35405.22815468563,0.9959359141678235,0.8,4259.137510972891,4273.035954225843,0.9959359141678235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.338170252024,4632.441516551485,5.78554368227747,4.855735710392985,-2.954907220382016,7.810642930775001,3.289660832006462,3.5,0.9399030948589892,0.6,0.0002630678145306592,1.0001606741775202,0.00026302555311624547,197.97461733270765,0.0,8.34790776677996e-06,23.657970611054406,0.013473583528124682,8.904951498008418e-05,0.000174018299550575,0.0006783134042072995,0.09229683426258445,0.09229683426258445,0.09229683426258445,0.09230387458185585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.49239941343,595.6071251399698,0.0,0.09229683426258445,0.09229683426215535,0.09229683426215535,0.3730192127208,0.3730192127208,0.5,9.92619760353709,0.05538706662611048,0.05538706662611048,-1.3642420526593924e-11,4.128639852751803e-05,0.03600534525293142,-1.3642420526593924e-11,26630.975080309763,20276.355879776624,0.7613824059626124,1.0171583549943568,0.6264054972671711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44461435409938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.632277700744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6386546664794,261.6386546664794,-11.51134533352058,246.04216374164713,277.2351455913057,122065.12401564456,122327.18056369331,-262.0565480487518,0.0,nan,277.2351455913057,4.085145591305718,270.9965492213954,-2.153450778604565,264.7579528514568,-8.392047148543156,258.51935648149663,-14.630643518503348,252.2807601115746,-20.86923988842537,246.04216374164713,-27.107836258352847,1.0,1.0,26022.012520719443,26022.012520719443,276.46386301488457,3.313863014884589,276.46386301488457,276.46386301488457,76890.78404003194,76932.79425717612,-42.010217144183116,0.0,8546.071908451686,8546.071908451686,0.887133452208908,3917.4326665007543,276.46386301488457,3.313863014884589,1.0,0.002,0.13168093537099762,0.005051599985111301,0.00020374530603732867,0.0017962546944171208,0.10187265301866433,0.10187265301866433,0.0,4.544494121294651e-13,1.0,1.0000734074708744,0.03600534526657384,0.09229683426215535,0.0,6.76749197212496e-06,8.673237939746388,0.0,1601084.4950450782,267.4617808600922,4.128641216993856e-05,1.0,1281602.9890350993,2609.9216852046266,,,,,,,,,,,,,,,,,,,4.0,15276.81059075682,1492.0149194012383,0.3730192127208,6.173730061729009,3.289660832006462
